,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21116736.0,21116736.0,291.3623553523809,287.18727423874026,0.63548224,438.18687139023314,2.0,2.0,1.0,4.0,0.4288876687379592,283.15,283.15,283.1499991871885,288.56222849957004,3.9682539682539675,1.0919138483139583,53000.0,288.4951735771428,288.2366410698812,1.9378672549588791,0.9644864038113515,0.9671758844397417,0.340380466603904,0.3280401881452963,0.29105465810516884,0.29067497771317335,0.1421925,0.1431652639389421,0.20950501067316746,0.20935988237286662,297.15,293.15,297.23266642060736,297.5236497776458,297.4069673961872,297.3173864738322,297.37677362312985,297.37148873828045,6168.119762961026,1511.0739675551479,114.21753109346731,388.9312209299561,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21116772.0,21116772.0,291.36226334814813,287.18296790105563,0.6351401422222223,437.84587703597543,2.0,2.0,1.0,4.0,0.42888766865283573,283.15,283.15,283.1499991871802,288.74900904366683,3.9682539682539675,1.0919138483139583,53000.0,288.49528398222213,288.65947562351573,1.9432843853925605,0.9659112145395368,0.9682980453630219,0.34139602253159884,0.33118238956218266,0.2918991540979087,0.29134546720123106,0.1421925,0.14318708013246487,0.2100698537342593,0.2098324357109701,297.15,293.15,297.23310324540347,297.5213898918807,297.4077630764957,297.32031511382417,297.37722367027294,297.37195899957544,6161.6198090022845,1511.0739675551479,114.21753109346731,393.7697834119884,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21116808.0,21116808.0,291.36243133968253,287.17900186141594,0.6348071466666666,437.4819042724908,2.0,2.0,1.0,4.0,0.42888766856771243,283.15,283.15,283.14999918718354,289.0845579012841,3.9682539682539675,1.0919138483139583,53000.0,288.4950823923809,288.7150672196183,1.9489156262366478,0.9665821984915268,0.9695144748392711,0.3421154635253254,0.3343758822651722,0.292405172935543,0.29205961827895827,0.1421925,0.1432094650062941,0.21044526855627077,0.21032965851968477,297.15,293.15,297.2315814873127,297.51560551457277,297.4041769372515,297.3218596910725,297.3745248114878,297.3695496883395,6311.66067798073,1511.0739675551479,114.21753109346731,398.796759558943,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21116844.0,21116844.0,291.3628682666666,287.17538523941937,0.6344833599999999,437.09586497492023,2.0,2.0,1.0,4.0,0.42888766848258897,283.15,283.15,283.1499991871857,288.82603287594316,3.9682539682539675,1.0919138483139583,53000.0,288.49455807999993,288.32042268631136,1.9546866326211636,0.9673884026107056,0.9707709116852568,0.3428360262852389,0.3376330576692442,0.29296728977170294,0.2927970447475064,0.1421925,0.14323251823534264,0.21085319602131286,0.21083953994084054,297.15,293.15,297.2304207451102,297.5099870980817,297.4013467287296,297.32363839439546,297.37239303834446,297.3675572009323,6268.950214383316,1511.0739675551479,114.21753109346731,403.98788826252144,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21116880.0,21116880.0,291.36358306878304,287.1721271552967,0.6341688888888889,436.68867101840493,2.0,2.0,1.0,4.0,0.42888766839746556,283.15,283.15,283.14999918718627,288.5000600993253,3.9682539682539675,1.0919138483139583,53000.0,288.49370031746025,288.30383558628137,1.9603804508912568,0.9689028992971866,0.9719005133268753,0.3437671027254978,0.34102072535979283,0.29385702284762394,0.2934824238015915,0.1421925,0.14325711022410006,0.21144389415617176,0.2113199117567874,297.15,293.15,297.23113907412835,297.5071754070578,297.40285894499334,297.32671581456947,297.3733808539209,297.368254018934,6127.43873594997,1511.0739675551479,114.21753109346731,409.3254888855153,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21116916.0,21116916.0,291.36458468571425,287.1692367303048,0.63386384,436.2612342780859,2.0,2.0,1.0,4.0,0.42888766831234215,283.15,283.15,283.1499991871873,288.86757734450686,3.9682539682539675,1.0919138483139583,53000.0,288.4924983771428,288.7432697441449,1.9652341323940328,0.9699754973091167,0.9729696932816942,0.34453185013168397,0.3436738547926195,0.2945627498341737,0.2941361777244667,0.1421925,0.14328649409066524,0.21192957560158726,0.21178374300107317,297.15,293.15,297.2307398610251,297.50252656545126,297.4020560128634,297.32900188341773,297.37267282278833,297.3673994291092,6201.829941181589,1511.0739675551479,114.21753109346731,414.7582269129868,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21116952.0,21116952.0,291.3658820571428,287.16672308712907,0.63356832,435.8144666291043,2.0,2.0,1.0,4.0,0.4288876682272187,283.15,283.15,283.1499991871869,289.06147533131485,3.9682539682539675,1.0919138483139583,53000.0,288.4909415314285,288.6314868241087,1.968595414507657,0.9704442418126631,0.9741596692488298,0.34511764464933625,0.3446294864746348,0.29499342587353117,0.294840925180894,0.1421925,0.14332243195902394,0.2122616430567642,0.21227720206355102,297.15,293.15,297.2287785624452,297.49583874310196,297.39769848514845,297.3301628829537,297.3694167331577,297.3643790813614,6323.054829071802,1511.0739675551479,114.21753109346731,420.12840416011085,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21116988.0,21116988.0,291.3674841227513,287.1645953502915,0.6332824355555556,435.3492799466012,2.0,2.0,1.0,4.0,0.42888766814209556,283.15,283.15,283.1499991871858,288.6856563501095,3.9682539682539675,1.0919138483139583,53000.0,288.4890190526983,288.23308270261566,1.9718467650003504,0.9713802452641014,0.9753538991655951,0.34592889083719774,0.34545790176685565,0.29562938901885266,0.2955548455262855,0.1421925,0.14335846371999297,0.21270959248049234,0.21277488846251308,297.15,293.15,297.2280561039958,297.4920928201512,297.3960563095447,297.3321367027365,297.3681360736191,297.3632956020095,6223.375706309678,1511.0739675551479,114.21753109346731,425.4688240210396,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21117024.0,21117024.0,291.3693998222222,287.1628626465674,0.6330062933333334,434.8665861057178,2.0,2.0,1.0,4.0,0.42888766805697176,283.15,283.15,283.1499991871853,288.5193650599185,3.9682539682539675,1.0919138483139583,53000.0,288.4867202133333,288.4097346489397,1.9748111791644576,0.9727396875843279,0.9763807397600536,0.3469451524115053,0.3462829101712895,0.29646824839259134,0.29619398287811777,0.1421925,0.143395753929112,0.21326934497726124,0.21323050071327992,297.15,293.15,297.22848434429,297.49104705386105,297.3971577046227,297.33486726870063,297.3688051765407,297.36407230960305,6112.713331273988,1511.0739675551479,114.21753109346731,430.80810497998704,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21117060.0,21117060.0,291.3716380952381,287.16153410540875,0.63274,434.3672969815951,2.0,2.0,1.0,4.0,0.4288876679718478,283.15,283.15,283.14999918718377,288.89360060779,3.9682539682539675,1.0919138483139583,53000.0,288.4840342857142,288.7771318690843,1.9777770841990494,0.9735998258695753,0.9773866180448156,0.34782491624644607,0.3471462260973675,0.29708719283180995,0.2968229510327399,0.1421925,0.143433164945397,0.21370452901276127,0.21368023567304514,297.15,293.15,297.227646396875,297.48843505073864,297.3954721204369,297.33666973519234,297.3674486398527,297.3631343886192,6211.0620832163395,1511.0739675551479,114.21753109346731,436.17637767729786,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21117096.0,21117096.0,291.3742078814815,287.1606188593746,0.6324836622222223,433.85232444937424,2.0,2.0,1.0,4.0,0.42888766788672383,283.15,283.15,283.1499991871887,289.0073974031045,3.9682539682539675,1.0919138483139583,53000.0,288.4809505422221,288.60982293273963,1.9810030514673187,0.9740151697555919,0.9785011243151243,0.34856881614606156,0.3480836205808221,0.2974949256056699,0.2975023596256703,0.1421925,0.143469417804712,0.21402233449966984,0.21415764354355882,297.15,293.15,297.2256650799138,297.48421397243084,297.39106874855975,297.3376242807933,297.36415523770125,297.36054546387976,6310.120738579693,1511.0739675551479,114.21753109346731,441.57664659302776,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21117132.0,21117132.0,291.3771181206349,287.16012604456984,0.6322373866666667,433.3225803841963,2.0,2.0,1.0,4.0,0.42888766780160004,283.15,283.15,283.1499991871848,288.6438202782321,3.9682539682539675,1.0919138483139583,53000.0,288.477458255238,288.2225764825141,1.984228993171587,0.9748813086787615,0.9796015125392552,0.34948842701837257,0.34904321311493175,0.29810043739453224,0.29817721948893305,0.1421925,0.14350549885100033,0.21445157663116038,0.2146318357882997,297.15,293.15,297.2248859540646,297.48224093414854,297.3892969105679,297.33936176071796,297.36277312890456,297.3597117376807,6209.399078681445,1511.0739675551479,114.21753109346731,446.9757470222541,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21117168.0,21117168.0,291.3803777523809,287.1600648010897,0.63200128,432.7789766612025,2.0,2.0,1.0,4.0,0.42888766771647674,283.15,283.15,283.14999918717893,288.49163229826655,3.9682539682539675,1.0919138483139583,53000.0,288.4735466971428,288.39107833488447,1.9871140050060794,0.9760964110346964,0.9805284632901365,0.350553200789972,0.34995980483923644,0.29887609938428555,0.298771841646915,0.1421925,0.14354305913488757,0.21497400748717757,0.21506090858988786,297.15,293.15,297.2250686948705,297.4821711239938,297.38985479510484,297.3417237003079,297.36303850188455,297.36037136323233,6104.11786592019,1511.0739675551479,114.21753109346731,452.36462272433425,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21117204.0,21117204.0,291.38399571640207,287.1604442734724,0.6317754488888889,432.22242515553376,2.0,2.0,1.0,4.0,0.42888766763135344,283.15,283.15,283.1499991871853,288.8741378038777,3.9682539682539675,1.0919138483139583,53000.0,288.4692051403174,288.7577536330187,1.989927314359591,0.976828566051535,0.9814139400197236,0.3514619381600525,0.35087574835687974,0.29944052590529513,0.2993475889694174,0.1421925,0.1435809855729805,0.21537636635006305,0.21547894311027432,297.15,293.15,297.2240361016501,297.48025859974666,297.3877568090911,297.34319947153426,297.36136714426027,297.3593236252565,6205.829693420515,1511.0739675551479,114.21753109346731,457.768857112571,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21117240.0,21117240.0,291.38798095238093,287.16127361115934,0.63156,431.6538377423313,2.0,2.0,1.0,4.0,0.42888766754623,283.15,283.15,283.14999918718127,288.98573368584636,3.9682539682539675,1.0919138483139583,53000.0,288.4644228571428,288.5605347811713,1.9930004424735277,0.9771143741133863,0.9824180372786007,0.3522144235565385,0.35184586878399743,0.29979266822100903,0.299980196078091,0.1421925,0.14361767463810826,0.21566071665929903,0.2159279487187,297.15,293.15,297.22186181274395,297.4764580029233,297.3829385086195,297.34383662664504,297.3577573521399,297.35657046061436,6304.542845174747,1511.0739675551479,114.21753109346731,463.19861245933623,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21117276.0,21117276.0,291.39234239999996,287.162561968961,0.6313550400000001,431.0741262967362,2.0,2.0,1.0,4.0,0.42888766746110657,283.15,283.15,283.1499991871886,288.5935894420145,3.9682539682539675,1.0919138483139583,53000.0,288.45918911999996,288.2015533885022,1.9960404709991653,0.9779140277937639,0.9833997410980722,0.35315296210796665,0.35281755277663507,0.3003737538112222,0.30060563647424676,0.1421925,0.14365426539952617,0.2160738000838563,0.21637214617148393,297.15,293.15,297.22106154206824,297.4750187513548,297.3811725393725,297.34538059149963,297.3563600024191,297.3557986853429,6193.855000030558,1511.0739675551479,114.21753109346731,468.61607115238354,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21117312.0,21117312.0,291.3970889989418,287.16431850753133,0.6311606755555557,430.4842026938896,2.0,2.0,1.0,4.0,0.42888766737598305,283.15,283.15,283.1499991871856,288.45745151059737,3.9682539682539675,1.0919138483139583,53000.0,288.45349320126974,288.36140924561516,1.9988633694147389,0.9790969273797361,0.9842751523158988,0.35423699303772316,0.35375613550763757,0.3011365281484847,0.3011809397026168,0.1421925,0.14369177495431465,0.21658747178765786,0.21678820765902293,297.15,293.15,297.22130952794373,297.475462328753,297.38187878498155,297.3476154315118,297.35672896239276,297.3565990071166,6095.417072670272,1511.0739675551479,114.21753109346731,474.02746121422376,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21117348.0,21117348.0,291.40222968888884,287.16655239384886,0.6309770133333333,429.8849788089325,2.0,2.0,1.0,4.0,0.42888766729085975,283.15,283.15,283.1499991871861,288.8310928713191,3.9682539682539675,1.0919138483139583,53000.0,288.4473243733333,288.7323634386313,2.0015830736665867,0.9797678469573824,0.9851016438016692,0.35514559467331563,0.3546796346992287,0.3016730423657981,0.30173068638274,0.1421925,0.143729809295218,0.21697303480942942,0.21719017947849423,297.15,293.15,297.22026719034517,297.4738111325785,297.3797359647348,297.3489283991641,297.35502838697977,297.35555421476045,6192.119434138733,1511.0739675551479,114.21753109346731,479.4525345179765,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21117384.0,21117384.0,291.40777340952377,287.16927280170466,0.6308041600000001,429.27736651700616,2.0,2.0,1.0,4.0,0.42888766720573657,283.15,283.15,283.1499991871862,288.9389581229347,3.9682539682539675,1.0919138483139583,53000.0,288.44067190857135,288.5328474451719,2.004527962884761,0.9799802245289988,0.9860338716642422,0.35588688804711477,0.35564530880750855,0.3019910603570198,0.302330802292889,0.1421925,0.14376670488102686,0.2172371969036898,0.2176198148481883,297.15,293.15,297.21805319100497,297.47012831316414,297.37479675060945,297.3493960545605,297.3513359101097,297.3527420438897,6288.33777479156,1511.0739675551479,114.21753109346731,484.8964936201396,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21117420.0,21117420.0,291.41372910052905,287.17248891219737,0.6306422222222223,428.66227769325155,2.0,2.0,1.0,4.0,0.4288876671206132,283.15,283.15,283.14999918718627,288.5666145821354,3.9682539682539675,1.0919138483139583,53000.0,288.43352507936504,288.1840838483436,2.0073982754747006,0.9806617260162487,0.9869262384442534,0.3567963420570627,0.35660081237117763,0.302520558570093,0.3029157316179816,0.1421925,0.14380365458573474,0.21762007145087972,0.21804027460630931,297.15,293.15,297.21710051520625,297.46858512880914,297.3726918982017,297.3507011648008,297.34969473088455,297.35175468758047,6184.580258350067,1511.0739675551479,114.21753109346731,490.32000946336,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21117456.0,21117456.0,291.42010570158726,287.17620991423547,0.6304913066666668,428.0406242128098,2.0,2.0,1.0,4.0,0.42888766703549,283.15,283.15,283.14999918718627,288.4203150153845,3.9682539682539675,1.0919138483139583,53000.0,288.42587315809516,288.33673837364734,2.0099716598071242,0.9816820002873778,0.9876738592009927,0.3578354383469817,0.35750628178746496,0.3032162232175647,0.3034349183553636,0.1421925,0.1438418039977708,0.2180942761441845,0.21842361414873598,297.15,293.15,297.21708831609743,297.46873702422886,297.3728748133419,297.35262832292767,297.3496777032303,297.3522012359653,6080.877000834093,1511.0739675551479,114.21753109346731,495.71937133778147,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21117492.0,21117492.0,291.4269121523809,287.1804450050465,0.63035152,427.4133179508221,2.0,2.0,1.0,4.0,0.4288876669503665,283.15,283.15,283.14999918718377,288.7494006635213,3.9682539682539675,1.0919138483139583,53000.0,288.4177054171428,288.67990674947873,2.012457016085269,0.9822299802227235,0.9883780246410102,0.3587105884247595,0.35839746731461447,0.30370439970150104,0.30393464310274937,0.1421925,0.14388032496209188,0.21845070814662343,0.2187957678181983,297.15,293.15,297.21589545042934,297.4669416132323,297.37046438338706,297.35371534662625,297.34777278001667,297.35095791473833,6168.56631580347,1511.0739675551479,114.21753109346731,501.12236903512905,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21117528.0,21117528.0,291.43415739259257,287.18520339069306,0.6302229688888888,426.78127078242943,2.0,2.0,1.0,4.0,0.4288876668652432,283.15,283.15,283.1499991871872,288.91913106743675,3.9682539682539675,1.0919138483139583,53000.0,288.40901112888884,288.56844015766376,2.0479653971536,0.9824368202606498,0.9885200012965827,0.3594538217207166,0.35918591326419247,0.30402013809671763,0.30434804323980524,0.1949628443554116,0.17771928159624395,0.21871329558699637,0.21909053940460899,297.15,293.15,297.2138446546054,297.46356191928885,297.3658731104954,297.3462131960106,297.3443487972269,297.3467683355254,6273.404946382018,1511.0739675551479,114.21753109346731,510.3498118259404,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21117564.0,21117564.0,291.44185036190476,287.1904942865957,0.6301057600000001,426.145394582773,2.0,2.0,1.0,4.0,0.42888766678011975,283.15,283.15,283.1499991871871,288.5932919732669,3.9682539682539675,1.0919138483139583,53000.0,288.3997795657142,288.2111519902931,2.065719221998276,0.9829867909781498,0.989173155253494,0.36033786784860433,0.360094962932954,0.30451405734025605,0.30488269601036716,0.19395654447793967,0.192993431041224,0.21907598743911672,0.21947363167919842,297.15,293.15,297.21271941955973,297.4619676862373,297.3636635949708,297.3262316283285,297.3426499045213,297.3414464467236,6195.13577528383,1511.0739675551479,114.21753109346731,519.8540836640145,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21117600.0,21117600.0,291.45,287.19632691806305,0.63,425.50660122699384,2.0,2.0,1.0,4.0,0.4288876666949965,283.15,283.15,283.1499991871871,288.38828687251066,3.9682539682539675,1.0919138483139583,53000.0,288.38999999999993,288.24537617831595,2.07014331622786,0.9837979204359997,0.9899243819850658,0.3613472287108723,0.361020344244676,0.305168154228052,0.3054202392057631,0.19294790521326988,0.19483434872033686,0.21952686086276532,0.21986934468437253,297.15,293.15,297.21233167410793,297.4619993938563,297.3636441224697,297.3070489183756,297.3425075758256,297.33750633692705,6087.910503994437,1511.0739675551479,114.21753109346731,527.7249717651586,297.4089211496067,297.5154740365379,296.7426889222419,297.4241970605729,297.3817930384015,8240.92697440821,9805.096452699836,0.4280640673439779,0.1391
21117600.0,21117600.0,291.45,287.19632691806305,0.63,425.50660122699384,2.0,2.0,1.0,4.0,0.4288876666949965,283.15,283.15,283.1499991871871,288.38828687251066,3.9682539682539675,1.0919138483139583,53000.0,288.38999999999993,288.24537617831595,2.07014331622786,0.9837979204359997,0.9899243819850658,0.3613472287108723,0.361020344244676,0.305168154228052,0.3054202392057631,0.19294790521326988,0.19483434872033686,0.21952686086276532,0.21986934468437253,297.15,293.15,297.21233167410793,297.4619993938563,297.3636441224697,297.3070489183756,297.3425075758256,297.33750633692705,6087.910503994437,1511.0739675551479,114.21753109346731,527.7249717651586,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21117636.0,21117636.0,291.45848257142853,287.2025645045398,0.6299034042857143,424.8658025902331,2.0,2.0,1.0,4.0,0.4288876666098728,283.15,283.15,283.14999918719315,288.58001017410714,3.9682539682539675,1.0919138483139583,53000.0,288.37982091428563,288.54214456658707,2.0719907611434523,0.9842536137559474,0.9905762060129585,0.362250323959565,0.36192611024410437,0.3056886354104327,0.3059296259730844,0.19207823666121082,0.19426430539950507,0.219901311761653,0.2202505874589794,297.15,293.15,297.2110802905917,297.46079409807646,297.3619902786729,297.2903427101689,297.341166926468,297.33307486079565,6120.032582349873,1511.0739675551479,114.21753109346731,535.0391597425141,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21117672.0,21117672.0,291.4671653333333,287.2090602693795,0.62981352,424.2239105476319,2.0,2.0,1.0,4.0,0.4288876665247493,283.15,283.15,283.14999918719116,288.82420903176313,3.9682539682539675,1.0919138483139583,53000.0,288.36940159999995,288.62608773968424,2.0735498205460225,0.9841886476077075,0.9911504133013225,0.36297640491483646,0.3628224222977489,0.30598595069507495,0.3064276709139537,0.1913143240185652,0.19351115671805633,0.22014954041115453,0.22062438157322528,297.15,293.15,297.20853412932746,297.4574692906045,297.35752528248037,297.2755684741457,297.3377869992442,297.32737683516046,6212.194904057145,1511.0739675551479,114.21753109346731,542.0763055912381,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21117708.0,21117708.0,291.4760437142857,287.2158084521385,0.6297302014285715,423.5818369743313,2.0,2.0,1.0,4.0,0.42888766643962606,283.15,283.15,283.1499991871879,288.67680594734026,3.9682539682539675,1.0919138483139583,53000.0,288.35874754285703,288.30664078678495,2.0752580969465777,0.984151648767915,0.9917029453486045,0.3637156442152593,0.3637266687718682,0.3062999041716514,0.30693847228975696,0.19072633904598624,0.19290195881148087,0.2204068987163897,0.2210031955622415,297.15,293.15,297.20612257175526,297.4543703574804,297.3533622218567,297.2634780701083,297.3346279538721,297.32239223501455,6217.291243261029,1511.0739675551479,114.21753109346731,548.8954332618094,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21117744.0,21117744.0,291.48511314285713,287.22280329308967,0.6296533028571429,422.9404937454724,2.0,2.0,1.0,4.0,0.4288876663545027,283.15,283.15,283.14999918718763,288.33336427769166,3.9682539682539675,1.0919138483139583,53000.0,288.3478642285713,288.1413158416973,2.076922723102385,0.9845471886412444,0.9921535151423541,0.3646170029129315,0.364602905776531,0.3068203656296437,0.30741594632829006,0.19035955207779132,0.1924319381263918,0.22077895345281123,0.2213616959301857,297.15,293.15,297.2049148321782,297.45336324034656,297.35200466079385,297.25455168113433,297.3334801344655,297.31966290978374,6090.01470881383,1511.0739675551479,114.21753109346731,555.5126862430321,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21117780.0,21117780.0,291.49436904761905,287.2300390330425,0.6295826785714286,422.3007927361963,2.0,2.0,1.0,4.0,0.4288876662693794,283.15,283.15,283.14999918718524,288.4204117563183,3.9682539682539675,1.0919138483139583,53000.0,288.33675714285704,288.38700450031286,2.078398138921587,0.9848742419140842,0.9924569697939507,0.3655015840416532,0.3654294553384782,0.3073234671613897,0.3078320861950598,0.19009061571744812,0.19206578280492276,0.22113880658200974,0.22168469736446159,297.15,293.15,297.20361617028544,297.4522564707971,297.3505644611954,297.2471986305536,297.33223866596245,297.3171748797588,6075.773223512017,1511.0739675551479,114.21753109346731,561.9527739994013,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21117816.0,21117816.0,291.5038068571428,287.23750991316683,0.6295181828571429,421.6636458216442,2.0,2.0,1.0,4.0,0.4288876661842559,283.15,283.15,283.1499991871831,288.64848795313236,3.9682539682539675,1.0919138483139583,53000.0,288.3254317714285,288.57589775690633,2.079944763418558,0.9847649554084265,0.9927381125812756,0.36622839631596493,0.36625157726660384,0.3076296357639262,0.30824513143004023,0.18982729432095669,0.1918030098252613,0.2213868947538176,0.2220044023123962,297.15,293.15,297.20125675315757,297.4492881485433,297.3466775993111,297.2402085714921,297.32921873118477,297.31332996073775,6146.180608783336,1511.0739675551479,114.21753109346731,568.2531133506963,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21117852.0,21117852.0,291.513422,287.2452101748212,0.62945967,421.029964876957,2.0,2.0,1.0,4.0,0.42888766609913237,283.15,283.15,283.14999918718706,288.6876253934976,3.9682539682539675,1.0919138483139583,53000.0,288.3138935999999,288.3867763927716,2.081645201294947,0.9844780196950003,0.993041579457934,0.3668867269159185,0.36708568670068537,0.3078501755230334,0.3086763327214064,0.18960265394046116,0.19163227080294226,0.22158670967185767,0.2223324917405761,297.15,293.15,297.1985044407502,297.44555143246487,297.34177763216195,297.23393558677026,297.32547260540457,297.30904833951035,6204.626118291894,1511.0739675551479,114.21753109346731,574.4219781520053,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21117888.0,21117888.0,291.52320990476187,287.25313405938414,0.6294069942857143,420.40066177727607,2.0,2.0,1.0,4.0,0.42888766601400863,283.15,283.15,283.1499991871865,288.37828345482995,3.9682539682539675,1.0919138483139583,53000.0,288.30214811428567,288.11453129535914,2.0833584125922564,0.9845074839469681,0.9933150928265821,0.3676589950547178,0.36791100607377775,0.3082152300737351,0.30909893249125375,0.18949892491590584,0.19152736995628675,0.22186717716199372,0.22265430938262062,297.15,293.15,297.19665264691463,297.44331309939344,297.3388751764311,297.2293613815222,297.3231690676769,297.30627427438765,6120.2808950016515,1511.0739675551479,114.21753109346731,580.457735175875,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21117924.0,21117924.0,291.533166,287.2612758080914,0.62936001,419.77664839774235,2.0,2.0,1.0,4.0,0.4288876659288852,283.15,283.15,283.1499991871848,288.2716804396166,3.9682539682539675,1.0919138483139583,53000.0,288.2902007999999,288.2058615620517,2.084893986337318,0.9847883851516199,0.9934844608173115,0.36852683128498614,0.36869781931631973,0.30870310741091533,0.3094745400850173,0.18949429679815985,0.1914614567669605,0.22221507186266481,0.22294891523355342,297.15,293.15,297.1955430016827,297.442367427387,297.33771570012016,297.2261941997216,297.32210690353094,297.3047854464885,6041.67637767132,1511.0739675551479,114.21753109346731,586.36534427815,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21117960.0,21117960.0,291.5432857142857,287.2696296618751,0.6293185714285714,419.15883661349693,2.0,2.0,1.0,4.0,0.4288876658437618,283.15,283.15,283.1499991871854,288.47234144812575,3.9682539682539675,1.0919138483139583,53000.0,288.2780571428571,288.46064565766534,2.086378529115092,0.9847883800180741,0.9936107940611392,0.3692927302273454,0.36946772124230726,0.30906478341049765,0.30983014049551105,0.18947716482911792,0.19143585914584793,0.22249099314081983,0.2232316475733912,297.15,293.15,297.19378208624585,297.44026478380965,297.33504639141086,297.2230223071306,297.31994488031313,297.302412089782,6092.472377499263,1511.0739675551479,114.21753109346731,592.1798452312263,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21117996.0,21117996.0,291.55356447619045,287.2781898612092,0.6292825328571429,418.548138299681,2.0,2.0,1.0,4.0,0.42888766575863835,283.15,283.15,283.1499991871908,288.62616339797546,3.9682539682539675,1.0919138483139583,53000.0,288.2657226285714,288.431144163051,2.0880177712882824,0.9843961394843428,0.9937866832093372,0.36990904685750303,0.3702556783620433,0.30923862849403805,0.31021009449795983,0.18941723649904307,0.1914594505584038,0.22266162853988747,0.22352718036577365,297.15,293.15,297.1910662660134,297.4363943424884,297.3300355274364,297.219437839375,297.31610430899565,297.2986076568618,6161.617036887806,1511.0739675551479,114.21753109346731,597.9228609516769,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21118032.0,21118032.0,291.5639977142857,287.2869506459572,0.6292517485714286,417.94546533143557,2.0,2.0,1.0,4.0,0.42888766567351505,283.15,283.15,283.14999918719366,288.43771115044314,3.9682539682539675,1.0919138483139583,53000.0,288.25320274285707,288.1511153709444,2.089658363518829,0.9841746005401066,0.993947487833435,0.37058472335797066,0.3710384359693334,0.3094874769831419,0.31058525482349075,0.1894175580396576,0.19151278508559375,0.22287433156980158,0.22381907031362688,297.15,293.15,297.1888666237548,297.433347650182,297.3261153715872,297.2167008038591,297.31305939702423,297.29561796928147,6140.086058451209,1511.0739675551479,114.21753109346731,603.5701365501816,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21118068.0,21118068.0,291.57458085714285,287.2959062552251,0.6292260728571428,417.35172958390183,2.0,2.0,1.0,4.0,0.4288876655883917,283.15,283.15,283.1499991871866,288.19033823449854,3.9682539682539675,1.0919138483139583,53000.0,288.2405029714285,288.0838522055524,2.091182002478231,0.9842801780755431,0.9940452351891523,0.37138194738291463,0.37179727516197175,0.30989014664007386,0.3109316709071131,0.18950486745623452,0.19158154271578742,0.2231726784714703,0.22409417644287363,297.15,293.15,297.18759891666286,297.43190973708016,297.3243331042135,297.21513508476863,297.3115547114121,297.2941063108275,6036.769185621336,1511.0739675551479,114.21753109346731,609.1249448308605,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21118104.0,21118104.0,291.5853093333333,287.30505092721813,0.62920536,416.76784293222084,2.0,2.0,1.0,4.0,0.4288876655032683,283.15,283.15,283.1499991871858,288.29803069029253,3.9682539682539675,1.0919138483139583,53000.0,288.2276287999999,288.28490035970634,2.0925526122879807,0.9843423910136304,0.9940676058138929,0.37216594205643316,0.37252655402474694,0.31027822560856744,0.31124178801190616,0.1896049632117839,0.1916590827668472,0.22346166785575794,0.22434859361190498,297.15,293.15,297.18629987509905,297.4304207321585,297.3225044638962,297.21381376153283,297.31000581927805,297.29260893039293,6044.266818746881,1511.0739675551479,114.21753109346731,614.6013900787892,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21118140.0,21118140.0,291.59617857142854,287.31437889910205,0.6291894642857143,416.19471725153375,2.0,2.0,1.0,4.0,0.4288876654181448,283.15,283.15,283.14999918718615,288.46471128876215,3.9682539682539675,1.0919138483139583,53000.0,288.21458571428565,288.4169469248629,2.09401165061338,0.9840292483251263,0.9941207364602217,0.37280819003360977,0.3732661729276122,0.31048918654067165,0.3115657956590786,0.18964997806813727,0.1917621511289695,0.22365111713292826,0.2246104014892832,297.15,293.15,297.18409062436933,297.4272698361555,297.3184844479775,297.2118757290016,297.3068820017465,297.28972052785014,6095.709685700959,1511.0739675551479,114.21753109346731,620.0364442682647,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21118176.0,21118176.0,291.60718399999996,287.3238844068676,0.62917824,415.6332644169816,2.0,2.0,1.0,4.0,0.4288876653330213,283.15,283.15,283.14999918718627,288.45799419791274,3.9682539682539675,1.0919138483139583,53000.0,288.20137919999996,288.2188117879038,2.0955324777633018,0.983603528497931,0.9941923740507171,0.37340443402951995,0.37401295438925874,0.31064249655679255,0.3118999584807434,0.1896874522797658,0.19188575011696915,0.22380850709910882,0.22487729237402743,297.15,293.15,297.1816528453364,297.4236360445592,297.31382186688535,297.2098977362836,297.30330812697485,297.2864633240079,6134.537094830196,1511.0739675551479,114.21753109346731,625.413155345061,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21118212.0,21118212.0,291.618321047619,287.33356168520044,0.6291715414285715,415.0843963037055,2.0,2.0,1.0,4.0,0.4288876652478977,283.15,283.15,283.1499991871863,288.19789624825006,3.9682539682539675,1.0919138483139583,53000.0,288.1880147428571,288.03660454298273,2.096912562707391,0.9834845825602136,0.9941882197810373,0.37411431163083725,0.37473627867355613,0.31093859962279946,0.31220759122085473,0.18979656400368927,0.19200885645683732,0.2240458240129016,0.22512754179410524,297.15,293.15,297.1800874989035,297.4215082955526,297.3111462028308,297.20885939341815,297.3011730259399,297.284554883329,6053.8116806402795,1511.0739675551479,114.21753109346731,630.0263708905017,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21118248.0,21118248.0,291.62958514285714,287.34340496735416,0.6291692228571428,414.54902478684664,2.0,2.0,1.0,4.0,0.4288876651627741,283.15,283.15,283.1499991871863,288.15409041139947,3.9682539682539675,1.0919138483139583,53000.0,288.1744978285713,288.1124074651228,2.0978150028562936,0.9834460651405242,0.993920902913416,0.37485577717487734,0.37539024480880323,0.31127617555551995,0.31244104207581525,0.18993235502750436,0.19209017053946975,0.22430543177809686,0.2253278401045263,297.15,293.15,297.1788104353895,297.41988452793066,297.3091543546297,297.2082050608087,297.29952326269813,297.2831155282914,6010.153063476193,1511.0739675551479,114.21753109346731,630.1182807940676,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21118284.0,21118284.0,291.6409717142857,287.3534084850282,0.6291711385714286,414.028061741546,2.0,2.0,1.0,4.0,0.4288876650776509,283.15,283.15,283.1499991871863,288.2743681429294,3.9682539682539675,1.0919138483139583,53000.0,288.1608339428571,288.276562047093,2.0985595429822967,0.9832616024599441,0.9935627301548938,0.3755401482290569,0.3760196779008573,0.31154398806808237,0.3126495410815042,0.19004864912133734,0.1921628053428847,0.22452537115277488,0.22551069394974738,297.15,293.15,297.1772254548979,297.4176596205264,297.3063862244934,297.20735419498914,297.29731301110473,297.2811877012024,6040.683878726524,1511.0739675551479,114.21753109346731,628.4503774247264,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21118320.0,21118320.0,291.6524761904762,287.36356646824964,0.6291771428571429,413.52241904294476,2.0,2.0,1.0,4.0,0.4288876649925274,283.15,283.15,283.1499991871863,288.4257231825564,3.9682539682539675,1.0919138483139583,53000.0,288.14702857142845,288.29157879235754,2.0992867722616944,0.9827927211271883,0.9931794906340248,0.376112077939257,0.3766467726836612,0.31167206345186593,0.31286019983540864,0.19011694155437006,0.19223770212575475,0.22466712413825524,0.22569181824993037,297.15,293.15,297.17496219975754,297.4141352992532,297.3019121708856,297.2059427805006,297.29388379206245,297.2781672484919,6100.069861068142,1511.0739675551479,114.21753109346731,625.2579364510808,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21118356.0,21118356.0,291.664094,287.37387314525887,0.6291870900000001,413.03300856618404,2.0,2.0,1.0,4.0,0.4288876649074039,283.15,283.15,283.14999918718877,288.20230705053643,3.9682539682539675,1.0919138483139583,53000.0,288.1330871999999,288.023084294701,2.1000312328975808,0.9825228444884305,0.9927879303460002,0.37675068520178256,0.3772772480046928,0.31188242615850176,0.31307972514043453,0.19022906032099218,0.19231708954061466,0.22485615264497194,0.2258752471611049,297.15,293.15,297.17327433160244,297.4115170555422,297.29861067049933,297.20509789982594,297.2913267691337,297.27596534532074,6057.821273466054,1511.0739675551479,114.21753109346731,620.7018566641282,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21118392.0,21118392.0,291.6758205714286,287.38432274240057,0.6292008342857143,412.5607421864049,2.0,2.0,1.0,4.0,0.4288876648222804,283.15,283.15,283.14999918718445,288.0864186265522,3.9682539682539675,1.0919138483139583,53000.0,288.1190153142856,288.0274681195018,2.1005034458955767,0.9824357837746396,0.9922686112564958,0.3774573473798316,0.3778624492236111,0.31217879975152274,0.3132459519958235,0.19038239474193594,0.1923768879766136,0.22509303371208195,0.2260270527525824,297.15,293.15,297.172133472309,297.4098501949976,297.29656754286714,297.2047984305484,297.2896779152413,297.2746055111927,5995.823721430997,1511.0739675551479,114.21753109346731,614.9261707026559,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21118428.0,21118428.0,291.6876513333333,287.3949094840173,0.6292182300000001,412.1065317787485,2.0,2.0,1.0,4.0,0.4288876647371569,283.15,283.15,283.1499991871846,288.1838854287465,3.9682539682539675,1.0919138483139583,53000.0,288.10481839999994,288.17432485562034,2.100803738342405,0.9822670451985819,0.9916650836580821,0.37813190771393473,0.3784190740282256,0.3124366263628401,0.3133798495979293,0.1905250289108107,0.1924249274132349,0.22530782642608754,0.2261589711380679,297.15,293.15,297.1708468630969,297.40789270257653,297.2941560440685,297.20439801266065,297.28776252712606,297.27301122990576,6015.905406519827,1511.0739675551479,114.21753109346731,608.0819928747474,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21118464.0,21118464.0,291.69958171428567,287.4056275923487,0.6292391314285715,411.6712892183558,2.0,2.0,1.0,4.0,0.42888766465203365,283.15,283.15,283.14999918718576,288.28047981296686,3.9682539682539675,1.0919138483139583,53000.0,288.0905019428571,288.1990346949849,2.101154586600809,0.9818487855595244,0.9910745709774794,0.3787063017403898,0.37898362445905637,0.3125700277849761,0.3135267340616288,0.19062306550190405,0.1924793070224539,0.22545325282699463,0.22629655843982951,297.15,293.15,297.16896457962144,297.4047830322791,297.2902317937192,297.20346513797165,297.284769865301,297.2704428817785,6050.231854872941,1511.0739675551479,114.21753109346731,600.321274388406,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21118500.0,21118500.0,291.71160714285713,287.41647128743404,0.6292633928571428,411.2559263803681,2.0,2.0,1.0,4.0,0.42888766456691,283.15,283.15,283.149999187186,288.2177120337278,3.9682539682539675,1.0919138483139583,53000.0,288.0760714285713,288.0192950749734,2.101424729612905,0.9814085853351174,0.9904416589928149,0.3792677999295233,0.37953453298599754,0.3126879019559129,0.3136593424594946,0.19072021459581473,0.19252893541616692,0.22559021945237928,0.22642474105742622,297.15,293.15,297.1670818328269,297.4016057584446,297.28621981471946,297.20254148213644,297.2817244040268,297.26783465843084,6063.606486628278,1511.0739675551479,114.21753109346731,591.7320308688323,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21118536.0,21118536.0,291.72372304761905,287.42743478701925,0.6292908685714286,410.8613551399264,2.0,2.0,1.0,4.0,0.4288876644817865,283.15,283.15,283.14999918718644,288.0282895261756,3.9682539682539675,1.0919138483139583,53000.0,288.06153234285705,287.9629513854035,2.1016210164982154,0.9813577566153153,0.9897696454953043,0.3799735541271003,0.38007306326444706,0.31298466915836193,0.3137792250258694,0.1908959215228196,0.1925741459886679,0.2258280766156868,0.22654441163247688,297.15,293.15,297.1662718762864,297.4003076248872,297.2846560592387,297.20260985430514,297.28045982992376,297.26686104892826,5980.362212283742,1511.0739675551479,114.21753109346731,582.4111029411808,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21118572.0,21118572.0,291.73592485714283,287.4385123064684,0.6293214128571429,410.4884873721718,2.0,2.0,1.0,4.0,0.42888766439666304,283.15,283.15,283.14999918718587,288.14001248024294,3.9682539682539675,1.0919138483139583,53000.0,288.0468901714285,288.1198328104431,2.1016994837034058,0.9812146741669409,0.9890449956573422,0.3806424895041699,0.3805905604259821,0.31323619384243534,0.31387432927606146,0.19105684475630896,0.19261152784762245,0.2260405033127988,0.22664967446448914,297.15,293.15,297.16527958726226,297.3986536022194,297.28262773645145,297.20251642489177,297.27886470037254,297.26558841023956,6004.0348425302645,1511.0739675551479,114.21753109346731,572.4670077992774,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21118608.0,21118608.0,291.748208,287.44969805867885,0.6293548800000001,410.1382349522454,2.0,2.0,1.0,4.0,0.4288876643115396,283.15,283.15,283.14999918718485,288.22758841671566,3.9682539682539675,1.0919138483139583,53000.0,288.0321503999999,288.11959068113083,2.101858205836167,0.9807695542633224,0.9883531972008767,0.38118967574517537,0.3811199286002081,0.31333637089065586,0.3139852720498107,0.1911610529732844,0.19265734310380497,0.22616870948973844,0.22676338247365382,297.15,293.15,297.1635441046334,297.3955706108948,297.2787238027484,297.20173001148845,297.2759329065633,297.2631002872657,6037.940884662451,1511.0739675551479,114.21753109346731,561.9947474603698,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21118644.0,21118644.0,291.7605679047619,287.4609862540012,0.6293911242857143,409.81150975528834,2.0,2.0,1.0,4.0,0.428887664226416,283.15,283.15,283.1499991871856,288.1099268686724,3.9682539682539675,1.0919138483139583,53000.0,288.0173185142856,287.9353727311478,2.101932884042181,0.9803943275586426,0.9876228154595068,0.3817591013329935,0.38163448125558974,0.31346404845561826,0.3140790290117265,0.19128083571248083,0.19269778672872215,0.22631280290142164,0.22686689682157077,297.15,293.15,297.1620394941378,297.39284876952826,297.2752857534637,297.20114866598544,297.2733492982911,297.2609343962813,6028.281165191184,1511.0739675551479,114.21753109346731,551.0289723505252,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21118680.0,21118680.0,291.77299999999997,287.4723711001629,0.62943,409.5092236564417,2.0,2.0,1.0,4.0,0.4288876641412924,283.15,283.15,283.14999918718513,288.01901556974826,3.9682539682539675,1.0919138483139583,53000.0,288.0023999999999,287.94503268428457,2.1019396182762544,0.9803778883365911,0.986860695069102,0.38246295558771154,0.38213698931565515,0.31375754225927044,0.3141592037120852,0.19147240017000325,0.1927340365329922,0.22655048393258703,0.22696218016286118,297.15,293.15,297.1615206564305,297.3918801518509,297.27412089980226,297.2014693074614,297.2724189819931,297.26028199950764,5975.138024870927,1511.0739675551479,114.21753109346731,539.6357600062978,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21118716.0,21118716.0,291.7854997142857,287.4838468021964,0.6294713614285714,409.23228853084663,2.0,2.0,1.0,4.0,0.4288876640561688,283.15,283.15,283.1499991871836,288.0759240777065,3.9682539682539675,1.0919138483139583,53000.0,287.98740034285703,288.0311203687035,2.1020336327477613,0.9801051648661228,0.9861558986898513,0.383064948950438,0.3826475822099009,0.3139248760051803,0.3142457976095268,0.19161567677982663,0.19278361455267037,0.22671765899160543,0.22706391756741284,297.15,293.15,297.16037836420674,297.38973572622626,297.2714186878828,297.20120242340266,297.2703876266062,297.25862456566495,5988.203076247725,1511.0739675551479,114.21753109346731,529.3608130922277,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21118752.0,21118752.0,291.79806247619047,287.49540756237155,0.6295150628571429,408.9816162536442,2.0,2.0,1.0,4.0,0.42888766397104516,283.15,283.15,283.14999918718877,288.178588865136,3.9682539682539675,1.0919138483139583,53000.0,287.97232502857133,288.0569689675842,2.101470736344177,0.9796690211097661,0.9854473850963602,0.3836055840382181,0.3825315772742242,0.3140134703378674,0.3143156873537154,0.1917285381583854,0.19283466080359732,0.22684037832001397,0.22715829491310038,297.15,293.15,297.1588575475221,297.38692241088813,297.2678046405954,297.20057225692244,297.26769695976515,297.25637076313865,6025.605878647317,1511.0739675551479,114.21753109346731,519.614449346461,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
