,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21118788.0,21118788.0,291.8106837142857,287.5070475801319,0.6295609585714286,408.75811869997546,2.0,2.0,1.0,4.0,0.4288876638859214,283.15,283.15,283.1499991871895,288.02309626349745,3.9682539682539675,1.0919138483139583,53000.0,287.9571795428571,287.88029405828996,2.0948792142364705,0.9793575660062208,0.9849232609517168,0.38435852045042934,0.37609247343919794,0.3141557732411595,0.31443577394046873,0.19186387204129524,0.19292475356143307,0.22699366504171853,0.22728647589918027,297.15,293.15,297.1577001434148,297.38678461812674,297.26498147561955,297.2002250960546,297.2655872886237,297.2550557243679,5995.483436745546,1511.0739675551479,114.21753109346731,509.39541297994487,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21118824.0,21118824.0,291.8233588571428,287.5187610520356,0.6296089028571429,408.5627077449816,2.0,2.0,1.0,4.0,0.4288876638007982,283.15,283.15,283.1499991871904,287.9767234289802,3.9682539682539675,1.0919138483139583,53000.0,287.9419693714285,287.90695079860666,2.087935675893416,0.9791578175403288,0.9843517264986779,0.3854415441099089,0.36941310653197695,0.31434857506141317,0.31452262964710503,0.19201731264290595,0.1930039653315904,0.22717508340050552,0.22739712640572823,297.15,293.15,297.15688498548633,297.39068397926053,297.2629399272769,297.20012126181814,297.2640411465075,297.2549342600699,5962.5575531695995,1511.0739675551479,114.21753109346731,499.79110546899693,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21118860.0,21118860.0,291.8360833333333,287.5305421717002,0.6296587499999999,408.39629526380367,2.0,2.0,1.0,4.0,0.4288876637156747,283.15,283.15,283.14999918718166,288.036249957689,3.9682539682539675,1.0919138483139583,53000.0,287.9266999999999,287.9789127681383,2.081941768830044,0.9788128582038971,0.9837976935350706,0.3866752456473703,0.36368222074092094,0.3144661659075742,0.3146012531051593,0.1921380160069613,0.19308327869331304,0.22731391810047624,0.22750483477351738,297.15,293.15,297.15573805018863,297.39627558956454,297.2600361615335,297.1996314538608,297.2618694877059,297.25471014857067,5977.707209143794,1511.0739675551479,114.21753109346731,491.59627492431696,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21118896.0,21118896.0,291.84885257142855,287.5423851297515,0.6297103542857143,408.2597931315828,2.0,2.0,1.0,4.0,0.42888766363055114,283.15,283.15,283.14999918720457,288.0846170148394,3.9682539682539675,1.0919138483139583,53000.0,287.91137691428565,287.9341798330787,2.076334101775911,0.978354157848127,0.9832712927812183,0.38800916038774036,0.358307165130475,0.3145202762929582,0.31468172295826996,0.19223190288865463,0.19316395858037247,0.22741702370449582,0.22761413637431507,297.15,293.15,297.1543369773811,297.40285267023944,297.25641576410874,297.1988277866923,297.2591819318964,297.2543230260636,6005.686791116227,1511.0739675551479,114.21753109346731,484.0261201735644,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21118932.0,21118932.0,291.86166199999997,287.5542841137772,0.62976357,408.1541132234601,2.0,2.0,1.0,4.0,0.42888766354542757,283.15,283.15,283.1499991871949,287.9265023989102,3.9682539682539675,1.0919138483139583,53000.0,287.8960055999999,287.8254734724414,2.0712223225900805,0.9781241331924653,0.9828053990368311,0.38952785361686065,0.35333599957831613,0.3146701570970207,0.31477826226220706,0.19236592565968488,0.19325245957418147,0.22757464522618384,0.22773313063428902,297.15,293.15,297.15356878354737,297.41140257880335,297.2541429384018,297.19853583062184,297.257482454628,297.2550265172005,5956.145349170076,1511.0739675551479,114.21753109346731,477.1582221983501,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21118968.0,21118968.0,291.87450704761903,287.56623330828444,0.6298182514285714,408.0801674145767,2.0,2.0,1.0,4.0,0.4288876634603042,283.15,283.15,283.14999918718826,287.973505341922,3.9682539682539675,1.0919138483139583,53000.0,287.8805915428571,287.9105523739833,2.0670676975591213,0.9779614062386632,0.9823503507602975,0.3911285845238772,0.3493410024423721,0.3148437720104658,0.31485829992266223,0.19250971548270163,0.19333928333929828,0.2277457251372263,0.22784480194117135,297.15,293.15,297.15301706125683,297.420637286262,297.25229597588293,297.1983870130771,297.256094972865,297.25608646186873,5960.4052503773155,1511.0739675551479,114.21753109346731,471.6761137787651,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21119004.0,21119004.0,291.8873831428571,287.57822689466093,0.6298742528571429,408.0388675800736,2.0,2.0,1.0,4.0,0.4288876633751807,283.15,283.15,283.1499991872058,288.04223057004657,3.9682539682539675,1.0919138483139583,53000.0,287.86514022857136,287.911553716666,2.0635665350237096,0.977531191393469,0.9819620470022284,0.39265492079766884,0.3459025113308504,0.3148778128433344,0.3149522155959485,0.1925977417102695,0.19343571480180463,0.22783881013614588,0.22796575793378065,297.15,293.15,297.1517980604226,297.42859961135156,297.24872758711666,297.19756307970874,297.25347286884295,297.2560322414885,5987.544747912672,1511.0739675551479,114.21753109346731,467.04372439773914,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21119040.0,21119040.0,291.9002857142857,287.5902590511413,0.6299314285714286,408.031125595092,2.0,2.0,1.0,4.0,0.42888766329005723,283.15,283.15,283.1499991871908,287.8916096010942,3.9682539682539675,1.0919138483139583,53000.0,287.84965714285704,287.7917622072307,2.060628589115251,0.9772814193258851,0.9816036246570815,0.39424099534303303,0.34299520881007495,0.3149873012168255,0.31504617310484817,0.19271867916798352,0.19353549885375457,0.2279750144887667,0.22808786059727085,297.15,293.15,297.1510791799355,297.4369579678386,297.2462399378612,297.1971620312796,297.2516452953635,297.2566168824557,5944.576847279053,1511.0739675551479,114.21753109346731,463.17075985846486,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21119076.0,21119076.0,291.91321019047615,287.602323952777,0.6299896328571428,408.057853334773,2.0,2.0,1.0,4.0,0.4288876632049336,283.15,283.15,283.14999918718723,287.90226272748197,3.9682539682539675,1.0919138483139583,53000.0,287.8341477714285,287.83285404372793,2.0581276460863998,0.9769897065599901,0.9811917921188442,0.3957968152173003,0.3406536429849687,0.3150751250494144,0.31510060202890466,0.192830502467288,0.19362287154502564,0.22809862108184567,0.2281889002581416,297.15,293.15,297.1502913849095,297.4446364424496,297.2435975400518,297.1966756159466,297.24970014908143,297.2569802264878,5941.761123825002,1511.0739675551479,114.21753109346731,459.9987486480243,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21119112.0,21119112.0,291.926152,287.61441577141045,0.63004872,408.11996267425764,2.0,2.0,1.0,4.0,0.42888766311981014,283.15,283.15,283.1499991871882,287.91834279599755,3.9682539682539675,1.0919138483139583,53000.0,287.81861759999987,287.8331559217357,2.056097606903778,0.9765683103244381,0.9807818661473665,0.39727728148820285,0.3387950870653051,0.3150984639311397,0.31514726412391103,0.19291636309044002,0.19370977109577187,0.22818563342108855,0.22828616991246675,297.15,293.15,297.1492016154636,297.45109711164946,297.24023246892546,297.19589226556064,297.24722832678526,297.25673035767693,5947.64181962126,1511.0739675551479,114.21753109346731,457.4696854468551,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21119148.0,21119148.0,291.93910657142857,287.6265286756534,0.6301085442857143,408.2183654886871,2.0,2.0,1.0,4.0,0.4288876630346866,283.15,283.15,283.1499991871881,287.86297392968055,3.9682539682539675,1.0919138483139583,53000.0,287.8030721142856,287.76406292573347,2.0545091235797024,0.9761655500650073,0.9803730019910598,0.39872395239471037,0.3373865835911957,0.3151291301851142,0.3151886538311613,0.19300610129509563,0.193796858919136,0.22827660112762552,0.22838082153431594,297.15,293.15,297.14819717854726,297.45688463943026,297.2370806110477,297.19518195586676,297.2449094714472,297.25645077126785,5939.457884263071,1511.0739675551479,114.21753109346731,455.5331568291826,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21119184.0,21119184.0,291.9520693333333,287.6386568308697,0.63016896,408.35397365320244,2.0,2.0,1.0,4.0,0.42888766294956304,283.15,283.15,283.14999918718513,287.8671188020371,3.9682539682539675,1.0919138483139583,53000.0,287.7875167999999,287.794945807564,2.0533430784751086,0.9759112520120761,0.9799703612091702,0.40017491886268775,0.3363967027997162,0.31522994666333015,0.31522818317639745,0.1931259871890876,0.19388575068748704,0.22840711091473193,0.22847482065931693,297.15,293.15,297.14761685561837,297.46250307932183,297.23496017944467,297.19486994548174,297.2433395555238,297.2566579230781,5933.22056437996,1511.0739675551479,114.21753109346731,454.1482977375579,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21119220.0,21119220.0,291.9650357142857,287.6507943991617,0.6302298214285714,408.5276990429448,2.0,2.0,1.0,4.0,0.4288876628644396,283.15,283.15,283.14999918718667,287.825696094167,3.9682539682539675,1.0919138483139583,53000.0,287.77195714285705,287.74690134881484,2.052639536699861,0.975496296678973,0.97962871632255,0.40152092496034225,0.3357606904018524,0.3152491990790546,0.3152903428673348,0.1932151599912097,0.19398752420023044,0.2284922181191137,0.22858236762285314,297.15,293.15,297.1466454263982,297.4666226917313,297.2318739776748,297.19419488428935,297.2410803967376,297.2560834753662,5922.907497856878,1511.0739675551479,114.21753109346731,453.28349878543366,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21119256.0,21119256.0,291.9780011428571,287.6629355393615,0.6302909828571428,408.7404535330552,2.0,2.0,1.0,4.0,0.42888766277931606,283.15,283.15,283.14999918718934,287.8181685011325,3.9682539682539675,1.0919138483139583,53000.0,287.75639862857133,287.74427182442815,2.0522230091891833,0.9750690101563659,0.97922367749321,0.4028120951658397,0.33554269340393544,0.3152654425409561,0.31531678267185065,0.19330411925576557,0.19407833624278858,0.22857543614914677,0.22867059998229922,297.15,293.15,297.1456813532947,297.46991547363314,297.2288723411753,297.1935445268987,297.2388802265457,297.2553787843095,5921.165120881674,1511.0739675551479,114.21753109346731,452.88983182943537,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21119292.0,21119292.0,291.990961047619,287.6750744070256,0.6303522985714286,408.9931489986748,2.0,2.0,1.0,4.0,0.42888766269419254,283.15,283.15,283.14999918719,287.8191123208165,3.9682539682539675,1.0919138483139583,53000.0,287.74084674285706,287.74631148839933,2.0521775637422053,0.9747090749680425,0.9788284983286237,0.40406717070118564,0.33567825269198337,0.31531438567624215,0.3153459341256304,0.19340881627434955,0.19417347306901167,0.22867728536790954,0.22876088326975616,297.15,293.15,297.14492933084875,297.4726341053161,297.2264124296821,297.1931118484969,297.23707697428387,297.25483293772555,5921.52584319477,1511.0739675551479,114.21753109346731,452.96295229558774,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21119328.0,21119328.0,292.00391085714284,287.68720515443425,0.6304136228571429,409.2866973149448,2.0,2.0,1.0,4.0,0.428887662609069,283.15,283.15,283.1499991871878,287.8220117467065,3.9682539682539675,1.0919138483139583,53000.0,287.7253069714285,287.7499967597999,2.0526086021935055,0.9744306842335544,0.9785101571785348,0.4052808710388844,0.33614601421904444,0.3153971696017125,0.31540679916113756,0.1935324148283649,0.19428671600769531,0.2287993884752123,0.2288701528451987,297.15,293.15,297.1444192919504,297.4747268465953,297.2244973209514,297.19292641739725,297.2356886328293,297.25445170194473,5922.3851041732,1511.0739675551479,114.21753109346731,453.54401292044525,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21119364.0,21119364.0,292.016846,287.699321930595,0.6304748099999999,409.6220103570061,2.0,2.0,1.0,4.0,0.42888766252394556,283.15,283.15,283.1499991871865,287.82522591909816,3.9682539682539675,1.0919138483139583,53000.0,287.7097847999999,287.7541786843965,2.053340677320918,0.9742010103418005,0.9782493531566627,0.40646713013155766,0.3368092640968143,0.31549767649446026,0.31548968943409755,0.19366744713106868,0.1944132293428224,0.22893265216274028,0.22899294627435385,297.15,293.15,297.1440489985208,297.47642362887825,297.222867098407,297.192884630417,297.23452584931914,297.25415004110846,5923.337926764533,1511.0739675551479,114.21753109346731,454.4364695162006,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21119400.0,21119400.0,292.02976190476187,287.7114188812495,0.6305357142857143,410.0,2.0,2.0,1.0,4.0,0.42888766243882204,283.15,283.15,283.1499991871862,287.8288226427264,3.9682539682539675,1.0919138483139583,53000.0,287.6942857142856,287.7588652555385,2.054412421373838,0.9740246949900248,0.9780537574425833,0.4076205982431344,0.3376948165351827,0.315616107730036,0.31559585919686556,0.19381516187679587,0.19455485956939,0.2290775955930202,0.2291304244092449,297.15,293.15,297.1438288705943,297.47766007613006,297.221526241089,297.19299825767894,297.2335979502559,297.25392227914966,5924.403508175562,1511.0739675551479,114.21753109346731,455.6831557517968,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21119436.0,21119436.0,292.04265399999997,287.72349014888596,0.63059619,410.40420834838113,2.0,2.0,1.0,4.0,0.4288876623536985,283.15,283.15,283.14999918718627,287.83285135627494,3.9682539682539675,1.0919138483139583,53000.0,287.6788151999999,287.7640987219083,2.05585321619418,0.973904692110211,0.97792838129099,0.4087361684207249,0.3388255740538625,0.31575202396639124,0.3157251585141064,0.19397653414134888,0.1947129376577219,0.22923432012355244,0.22928297954369242,297.15,293.15,297.1437636572972,297.4783795832808,297.2204684856381,297.19327442611535,297.2329052597262,297.2537582824116,5925.595356008244,1511.0739675551479,114.21753109346731,457.3198812302537,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21119472.0,21119472.0,292.0555177142857,287.7355298727542,0.6306560914285714,410.81750604376043,2.0,2.0,1.0,4.0,0.42888766226857505,283.15,283.15,283.1499991871864,287.8372086639563,3.9682539682539675,1.0919138483139583,53000.0,287.66337874285705,287.7697511645441,2.057571495362311,0.9738247155391793,0.9778540206012479,0.4098194508842055,0.3401471272964824,0.31589843485432545,0.31586866326301366,0.19414802637518574,0.19488331533557904,0.22939871442669735,0.22944551179384348,297.15,293.15,297.1438029280569,297.4786826546215,297.21958181668003,297.1936634241597,297.232362724122,297.25361870952804,5926.882764214153,1511.0739675551479,114.21753109346731,459.25869533471797,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21119508.0,21119508.0,292.06834847619047,287.7475321888857,0.6307152728571428,411.239797767013,2.0,2.0,1.0,4.0,0.42888766218345153,283.15,283.15,283.1499991871864,287.84188455074917,3.9682539682539675,1.0919138483139583,53000.0,287.64798182857135,287.7758225255616,2.059568125233453,0.9737834709694349,0.9778292166161512,0.4108674431962053,0.3416642019382699,0.31605415239557366,0.3160247459281169,0.19432964265300345,0.19506597327353106,0.2295702514944133,0.22961729988526264,297.15,293.15,297.1439391050687,297.47854901061,297.2188469945263,297.1941596267684,297.23195737365285,297.25349042212525,5928.263108628195,1511.0739675551479,114.21753109346731,461.506884610708,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21119544.0,21119544.0,292.0811417142857,287.75949123011765,0.6307735885714285,411.6709881990142,2.0,2.0,1.0,4.0,0.42888766209832807,283.15,283.15,283.1499991871864,287.8468997023997,3.9682539682539675,1.0919138483139583,53000.0,287.632629942857,287.78234402503665,2.0618662126991794,0.9737832251240148,0.9778570893905295,0.41187517019647574,0.3433954068561864,0.3162192986965182,0.3161935093167658,0.19452225323975372,0.19526193338217487,0.22974920720130237,0.22979868572553835,297.15,293.15,297.1441748086718,297.47792997991513,297.21826560898904,297.19476825489664,297.23169240431264,297.25336621135705,5929.742596732984,1511.0739675551479,114.21753109346731,464.09516584086975,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21119580.0,21119580.0,292.0938928571428,287.7714011261208,0.6308308928571429,412.110982020639,2.0,2.0,1.0,4.0,0.4288876620132046,283.15,283.15,283.1499991871863,287.8521689365598,3.9682539682539675,1.0919138483139583,53000.0,287.6173285714285,287.7892077164974,2.0643962198736707,0.9738132727073137,0.9779242546271856,0.41284885326867776,0.34529410454660425,0.316390928517404,0.316370949685733,0.19472341961808615,0.19546821132367723,0.22993349319574843,0.22998696184188497,297.15,293.15,297.14447949365405,297.476919934318,297.21778875540156,297.1954584666745,297.2315250090713,297.2532343318239,5931.296641019547,1511.0739675551479,114.21753109346731,466.9536564172718,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21119616.0,21119616.0,292.1065973333333,287.783256003432,0.6308870400000001,412.55968391276286,2.0,2.0,1.0,4.0,0.42888766192808114,283.15,283.15,283.1499991871864,287.857670528412,3.9682539682539675,1.0919138483139583,53000.0,287.6020831999999,287.7963883373326,2.067142929440523,0.9738707504858497,0.9780272967798433,0.4137883256336265,0.3473509438294357,0.3165680884636201,0.3165558940511537,0.19493265179137334,0.19568423190517947,0.23012252830592134,0.23018140222856578,297.15,293.15,297.14484303368704,297.4755322617066,297.2174002781353,297.1962209217059,297.2314418561569,297.2530876702783,5932.919024593723,1511.0739675551479,114.21753109346731,470.07061010684225,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21119652.0,21119652.0,292.11925057142855,287.7950499854899,0.6309418842857143,413.0169985562609,2.0,2.0,1.0,4.0,0.4288876618429577,283.15,283.15,283.1499991871864,287.86340188739155,3.9682539682539675,1.0919138483139583,53000.0,287.58689931428563,287.8038859528311,2.0701088851266682,0.9739551232983759,0.9781657728146673,0.4146904874827849,0.3495692535534222,0.3167504408095113,0.31674793078298613,0.1951501646290068,0.19591023860852855,0.2303161930634453,0.23038186244554845,297.15,293.15,297.1452602060461,297.4737510508003,297.2170935122014,297.19705230500585,297.2314376713912,297.25291894908895,5934.609120295963,1511.0739675551479,114.21753109346731,473.4541333029922,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21119688.0,21119688.0,292.131848,287.80677719267595,0.63099528,413.48283063200824,2.0,2.0,1.0,4.0,0.4288876617578342,283.15,283.15,283.1499991871864,287.8693490605999,3.9682539682539675,1.0919138483139583,53000.0,287.5717823999999,287.8116829215715,2.0732826728512337,0.9740646518018241,0.9783375350224166,0.41555569682703264,0.35194101145157003,0.3169376906291514,0.31694654600939737,0.19537569251785986,0.19614585705840493,0.2305142147118083,0.2305879670798341,297.15,293.15,297.1457252067533,297.4715905904115,297.216862520731,297.19794768599064,297.23150591908234,297.25272638459376,5936.362966149559,1511.0739675551479,114.21753109346731,477.0959887619949,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21119724.0,21119724.0,292.14438504761904,287.81843174235826,0.6310470814285715,413.9570848208802,2.0,2.0,1.0,4.0,0.42888766167271075,283.15,283.15,283.1499991871864,287.875163406593,3.9682539682539675,1.0919138483139583,53000.0,287.55673794285707,287.81951648599994,2.076619572454659,0.974194061201872,0.9785357519148046,0.41638829311999803,0.3544324666656216,0.3171286162781547,0.3171502435588364,0.19560794817839483,0.1963894912703348,0.23071566074843247,0.23079854788116408,297.15,293.15,297.14622420073556,297.4691122208095,297.2166870650348,297.1988921974164,297.23162808198765,297.2525087531968,5938.045866256844,1511.0739675551479,114.21753109346731,480.95640304855027,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21119760.0,21119760.0,292.1568571428571,287.8300077489406,0.6310971428571428,414.4396658037519,2.0,2.0,1.0,4.0,0.4288876615875873,283.15,283.15,283.14999918718655,287.8790162037656,3.9682539682539675,1.0919138483139583,53000.0,287.54177142857134,287.82536764392216,2.0801175567715724,0.9743365924784257,0.9787586186348878,0.4171838963576225,0.35704483385006314,0.31732005437441735,0.31735809154919614,0.1958459614977717,0.19664112003844414,0.23091878032822527,0.23101313140905394,297.15,293.15,297.146736904731,297.4662825950275,297.21652496259355,297.19986908267805,297.2317727970116,297.25223726840835,5939.113489308088,1511.0739675551479,114.21753109346731,485.0418589421273,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21119796.0,21119796.0,292.1692597142857,287.84149932391483,0.6311453185714286,414.93047826149865,2.0,2.0,1.0,4.0,0.4288876615024637,283.15,283.15,283.1499991871864,287.8806039098678,3.9682539682539675,1.0919138483139583,53000.0,287.52688834285703,287.82884629174885,2.0837707725578696,0.9744766949023395,0.9789958136320465,0.4179331773486889,0.3597914712021961,0.3175055198652749,0.31756535919813045,0.1960872822563083,0.19689929048773097,0.2311198232754651,0.23122908407868698,297.15,293.15,297.1472204493943,297.4630214015013,297.2162942397618,297.20084207016276,297.2318770859807,297.2518510493602,5939.525382381608,1511.0739675551479,114.21753109346731,489.3619911506034,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21119832.0,21119832.0,292.1815881904762,287.85290057591743,0.6311914628571429,415.42942687499556,2.0,2.0,1.0,4.0,0.42888766141734025,283.15,283.15,283.1499991871861,287.8802761391648,3.9682539682539675,1.0919138483139583,53000.0,287.5120941714285,287.83047606404335,2.0875149489873084,0.9746053320651081,0.979233555926794,0.41864519273118184,0.36263134408022485,0.31768334855858626,0.3177685132286231,0.1963293690659813,0.19716051087806147,0.23131729327192,0.23144379785771543,297.15,293.15,297.14765843620535,297.45942025937063,297.215974155358,297.20179140430645,297.23191939928614,297.25135273090535,5939.360521664427,1511.0739675551479,114.21753109346731,493.8534168282299,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21119868.0,21119868.0,292.19383799999997,287.86420561079063,0.63123543,415.93641632511793,2.0,2.0,1.0,4.0,0.4288876613322168,283.15,283.15,283.149999187165,287.838878681697,3.9682539682539675,1.1800374284396773,52387.16328311572,287.4973943999999,287.8042901175708,2.0913284249210635,0.9746620976088638,0.97945518392529,0.4192957080029161,0.3655742794204981,0.3178251334179515,0.31796001068271434,0.19656049303438972,0.19742181086786928,0.2314952624914258,0.2316530090405905,297.15,293.15,297.1478948589549,297.45520133738614,297.2152017399701,297.20257134933536,297.2316372222457,297.2505013015785,6036.795094976303,1510.823210147814,122.06852493795675,498.52150309825385,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21119904.0,21119904.0,292.20600457142854,287.875408531647,0.6312770742857142,416.45135129274087,2.0,2.0,1.0,4.0,0.42888766124709327,283.15,283.15,283.14999918714835,287.7191489847749,3.9682539682539675,1.1827225578381413,52439.1861272463,287.4827945142857,287.7119512722844,2.095034648544452,0.9743392529743604,0.9795235501163949,0.41977016617614615,0.36870924798915045,0.3177865712646114,0.31807479491248397,0.19671979278371218,0.19765630815279386,0.2315737244882553,0.23182055619757008,297.15,293.15,297.1471480794077,297.4490118377739,297.21215050816215,297.2024458344048,297.2297276882576,297.2480967896012,6001.588233639525,1510.8156920450406,122.47117916963212,503.35247061104076,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21119940.0,21119940.0,292.2180833333333,287.8865034389384,0.63131625,416.9741364587397,2.0,2.0,1.0,4.0,0.42888766116196975,283.15,283.15,283.14999918708395,287.62823974845884,3.9682539682539675,1.2055008353230963,52356.289483782544,287.46829999999994,287.6420746302243,2.098403891538888,0.9736794209138538,0.9792777409223468,0.4200850492727777,0.3721094214355498,0.31760217345743424,0.31804191332821063,0.1968173080316783,0.19783248989875135,0.23157172555352737,0.23190718940930108,297.15,293.15,297.1455685654127,297.4411280806958,297.2073560852573,297.20157566584817,297.2265715710993,297.2444399936627,6000.573816761943,1510.7522064319392,124.6499561073946,508.2923842503564,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21119976.0,21119976.0,292.2300697142857,287.8974844305289,0.6313528114285715,417.5046765039895,2.0,2.0,1.0,4.0,0.4288876610768462,283.15,283.15,283.1499991871273,287.55732457681114,3.9682539682539675,1.2191451099402564,52344.09910872858,287.45391634285704,287.58429993466564,2.1014524417846516,0.9727958729985149,0.9787535801024906,0.4202793822542015,0.37570179925355246,0.3173364181962703,0.31789070262702684,0.19687678074535084,0.19795869520999418,0.23152365632041078,0.23192846000631442,297.15,293.15,297.14347768720455,297.43208069649546,297.2017050572099,297.2002779790208,297.22277923945285,297.2400641318767,5994.131315729668,1510.7144279502336,126.04276818682504,513.3082538880565,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21120012.0,21120012.0,292.2419591428571,287.9083456017718,0.6313866128571428,418.0428761093656,2.0,2.0,1.0,4.0,0.42888766099172265,283.15,283.15,283.14999918720184,287.5025007966422,3.9682539682539675,1.2199890736170285,52423.58177679987,287.43964902857135,287.53588286813795,2.1042035589824652,0.9717405563284862,0.9779982919875917,0.420369153330319,0.3794040967858865,0.31701860924777414,0.31765231758649337,0.19690957213602528,0.1980454962708673,0.23144493901349114,0.23190068036495384,297.15,293.15,297.14102778332324,297.42211444767054,297.1956074780611,297.1987062221802,297.2186299402,297.235217174287,5977.246894574115,1510.7120973127164,126.32403520500962,518.3915641105801,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21120048.0,21120048.0,292.253747047619,287.91908104559104,0.6314175085714286,418.58863995574313,2.0,2.0,1.0,4.0,0.42888766090659913,283.15,283.15,283.14999918719576,287.4641539325124,3.9682539682539675,1.1887805687514232,52716.53998824139,287.4255035428571,287.4921523130284,2.1065956423148675,0.9705556424811501,0.9770608519929631,0.4203704035444485,0.383045267311543,0.31667120296936846,0.3173584764863977,0.19692674614609057,0.19810449460360927,0.23134734433557988,0.2318402249918773,297.15,293.15,297.1383475690012,297.4114876844108,297.1893856633046,297.1970098812814,297.21434305952823,297.2301147715053,5928.75319258757,1510.7987568068797,123.7608116012916,523.5433738309553,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21120084.0,21120084.0,292.2654288571428,287.9296848525657,0.6314453528571429,419.1418727239973,2.0,2.0,1.0,4.0,0.4288876608214756,283.15,283.15,283.14999918719684,287.44510154667205,3.9682539682539675,1.139086070860987,53094.0396818461,287.4114853714285,287.45302069219593,2.1087501454031816,0.9692965087742595,0.9760190085560326,0.420314769899732,0.3865998995976937,0.3163152100848795,0.31704343501795007,0.19693973589844177,0.19815191307910118,0.2312424638239759,0.23176564218681364,297.15,293.15,297.13557530879524,297.4005582554481,297.183281182366,297.1953247747494,297.21009292437236,297.22496648914625,5866.4854223888815,1510.9387676546887,119.40423101399062,528.7542123183525,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21120120.0,21120120.0,292.277,287.9401511110197,0.63147,419.70247909500335,2.0,2.0,1.0,4.0,0.42888766073635204,283.15,283.15,283.1499991871942,287.43611695324887,3.9682539682539675,1.095665758928144,53364.85094120802,287.3975999999999,287.4148190363814,2.110685676076699,0.9679758989236038,0.9748933461235065,0.42020998751754224,0.3900444830839579,0.3159554698835412,0.31671726652609367,0.19695291999164988,0.198193881435858,0.23113286739156425,0.23168214344060847,297.15,293.15,297.1327538437164,297.3894585434331,297.17736684794926,297.19370776186935,297.2059310133767,297.2198436020689,5815.326230370567,1511.0631324010885,115.4098564033363,534.0243507234201,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21120156.0,21120156.0,292.28845590476186,287.95047390711477,0.6314913042857143,420.2703637496365,2.0,2.0,1.0,4.0,0.4288876606512285,283.15,283.15,283.149999187186,287.3575010316321,3.9682539682539675,1.0952082626965138,53320.29516145727,287.3838529142857,287.3212701773652,2.1124193163066223,0.9664649179845914,0.9736721197664001,0.42000852193622074,0.39342124036597065,0.3155292956813193,0.3163722555294077,0.19694130365213425,0.19822935304886782,0.2309827726980696,0.23158522896478204,297.15,293.15,297.1295553458851,297.3776243737537,297.1708348789867,297.1918523320977,297.2012660437144,297.2142265948875,5789.4800136592075,1511.064452848731,115.26402866815857,539.3486595389448,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21120192.0,21120192.0,292.29979199999997,287.960647324948,0.63150912,420.8454313687719,2.0,2.0,1.0,4.0,0.428887660566105,283.15,283.15,283.14999918719286,287.2259795578946,3.9682539682539675,1.0948051891472383,53281.055052592536,287.3702495999999,287.18288893392617,2.1138244840267864,0.9644984095520586,0.9722018263420871,0.41961061365563396,0.39690779066143783,0.31491625137543117,0.31593217169306204,0.19685164395326743,0.19822775261089143,0.23072299997563656,0.23143167803474748,297.15,293.15,297.12531116971303,297.3638533564116,297.16215946077483,297.1891185762286,297.19497348869913,297.20708321036545,5751.796123148181,1511.0656163932558,115.13564945638433,544.6909363930899,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21120228.0,21120228.0,292.3110037142857,287.97066544665284,0.6315233014285715,421.4275866332849,2.0,2.0,1.0,4.0,0.4288876604809815,283.15,283.15,283.14999918719315,287.0864169845282,3.9682539682539675,1.0944515089135136,53246.63539088331,287.35679554285707,287.04122149512824,2.1146262993576848,0.9620395785701445,0.9703112133216153,0.41899774024301906,0.40054988997356494,0.3141133042523776,0.3153238964119939,0.19667778750569445,0.19815561859620684,0.23035010109576623,0.2311789456935664,297.15,293.15,297.11997019024153,297.3480056208093,297.1513905173478,297.18546733969,297.187063635971,297.19837946081196,5713.079108643878,1511.0666374895138,115.02308010596093,549.9989790682857,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21120264.0,21120264.0,292.32208647619046,287.98052235250475,0.6315337028571429,422.0167342240505,2.0,2.0,1.0,4.0,0.428887660395858,283.15,283.15,283.14999918718775,286.91352435548527,3.9682539682539675,1.0941416297325257,53216.487526402634,287.3434962285713,286.8686784362953,2.1144182074983826,0.9590804806427868,0.9679362063409175,0.4181747408303721,0.4040416226585421,0.3131262859692733,0.31453030009436483,0.19642585858949674,0.19800307983149837,0.2298656048513804,0.2308154891004691,297.15,293.15,297.11355538969434,297.3302256137791,297.1386864966771,297.1810088037418,297.1776259386015,297.1882204484988,5664.917917794574,1511.0675322327713,114.9245117024352,555.2545788487222,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21120300.0,21120300.0,292.3330357142857,287.9902121210305,0.6315401785714285,422.61277882194406,2.0,2.0,1.0,4.0,0.42888766031073455,283.15,283.15,283.1499991871863,286.79177453384494,3.9682539682539675,1.0938692080598795,53189.990920546,287.33035714285705,286.7327865284238,2.1148757631067494,0.9555455789684077,0.9650829958112894,0.4170772510832377,0.409049113377562,0.3119567923234445,0.31355804544660115,0.19606602404280696,0.19777240475814506,0.22926425186109595,0.23034426769823052,297.15,293.15,297.1059164689328,297.3098004991015,297.124145669508,297.1754134267235,297.1666356445877,297.17638234177065,5635.311596608773,1511.0683189011345,114.83790426303062,560.3483364241107,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21120336.0,21120336.0,292.3438468571428,287.9997288291216,0.6315425828571428,423.2156251078407,2.0,2.0,1.0,4.0,0.42888766022561103,283.15,283.15,283.14999918718576,286.8490539321588,3.9682539682539675,1.0936301952194272,53166.74919877399,287.3173837714285,286.73840405750246,2.115235653625944,0.9520223518384123,0.961854484721562,0.41590408271447765,0.41457670533292507,0.3108775373067035,0.3124827279094126,0.19570871493864384,0.19747400652988725,0.2287021995189506,0.22980395759741246,297.15,293.15,297.09861147690833,297.289263726706,297.1113427747023,297.1700721587846,297.1567319549144,297.1652044184031,5670.045893304145,1511.0690091566719,114.76195367275423,565.268258301874,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21120372.0,21120372.0,292.3545153333333,288.0090665521522,0.63154077,423.8251777626157,2.0,2.0,1.0,4.0,0.4288876601404875,283.15,283.15,283.14999918718183,287.02791797636985,3.9682539682539675,1.0934207833412783,53146.39006295247,287.3045815999999,286.97519423150254,2.112454094046992,0.9497878612061275,0.9591148378835719,0.41524389666098876,0.41596987428370175,0.31047968119858943,0.31168262341772757,0.19558373635958326,0.19726979114466361,0.22851947069620837,0.2294151383607389,297.15,293.15,297.0949075106897,297.275801538667,297.1077848858229,297.1677736871423,297.15347590736997,297.1599487059384,5701.09843478834,1511.0696139734807,114.69543667234944,569.3650238816401,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21120408.0,21120408.0,292.36503657142856,288.0182193641002,0.6315345942857143,424.44134146714424,2.0,2.0,1.0,4.0,0.428887660055364,283.15,283.15,283.1499991871852,287.16164736062933,3.9682539682539675,1.093236673939703,53128.4940682085,287.2919561142856,287.1245863127447,2.109490991914457,0.9482695571930202,0.9572490481891327,0.415008305882447,0.4154368478073287,0.310379700720237,0.31134264630712616,0.19557176120462882,0.19721505915591794,0.22851121319547377,0.22928180130290615,297.15,293.15,297.0931815725026,297.26802335352966,297.10817521507676,297.166937449895,297.1532156964318,297.15790665748716,5742.025947400547,1511.0701457488656,114.63697778180739,573.0220916571709,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21120444.0,21120444.0,292.375406,288.02718133767337,0.6315239100000001,425.0640209023015,2.0,2.0,1.0,4.0,0.42888765997024053,283.15,283.15,283.1499991871879,287.39306163722995,3.9682539682539675,1.0930749858303683,53112.77997679531,287.2795127999999,287.3719876058535,2.1085397537977415,0.9479087907111136,0.9562063590956567,0.41534033505711615,0.41535598808734286,0.3107555065554476,0.3113790948740836,0.1957695638650029,0.19729759345023792,0.22878451153837728,0.22936415749172498,297.15,293.15,297.09449426680544,297.26745716110736,297.11465002963695,297.1686885354241,297.15760676982825,297.16057935256043,5807.3609230236125,1511.0706127914327,114.5856544398086,576.7327036613683,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21120480.0,21120480.0,292.385619047619,288.0359465444386,0.6315085714285714,425.6931207489627,2.0,2.0,1.0,4.0,0.428887659885117,283.15,283.15,283.14999918718377,287.61883286812525,3.9682539682539675,1.0929330903848464,53098.99140325788,287.2672571428571,287.6077556057023,2.1100406760585573,0.9487386322952704,0.9562081491641709,0.4161820830995588,0.4157937703369041,0.31157894218135107,0.31185282157719907,0.1961897528650696,0.19756718838930218,0.22932828691206827,0.22970319246932938,297.15,293.15,297.0988085704624,297.2731111888678,297.12660271546457,297.17307617567843,297.166278933326,297.1675755167599,5870.416411596358,1511.071022683739,114.54062626498293,580.7612586797246,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21120516.0,21120516.0,292.3956711428571,288.0445090549563,0.6314884328571428,426.32854568800315,2.0,2.0,1.0,4.0,0.42888765979999355,283.15,283.15,283.1499991871845,287.78415923728465,3.9682539682539675,1.0928089090443722,53086.925652148784,287.25519462857136,287.7779652197333,2.1138776404418924,0.9504305727382416,0.9572618276284187,0.41734542672819946,0.4166862283519299,0.31266431226265834,0.3127189254359771,0.19677072753009786,0.19803107244006887,0.2300386034080283,0.23027883927365408,297.15,293.15,297.10515271283344,297.28243378128616,297.14141443546805,297.1792366025387,297.17733337640516,297.1771141817063,5916.234572512842,1511.0713814220412,114.50122898823076,585.2785564373515,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21120552.0,21120552.0,292.4055577142857,288.0528629389177,0.6314633485714286,426.97020040029787,2.0,2.0,1.0,4.0,0.4288876597148702,283.15,283.15,283.14999918713477,287.64756510723436,3.9682539682539675,1.1965332705439335,52443.58590050688,287.24333074285704,287.7154019671332,2.1190765645324774,0.9522470315652058,0.9589873879577885,0.41850608632985753,0.41782914264679616,0.3136692174144818,0.31377583710891094,0.19736653639937612,0.19861792138144424,0.23071729389486617,0.23097753390953876,297.15,293.15,297.11156365325775,297.29134681126095,297.15460512322926,297.18533232877843,297.18742662188265,297.1860549076818,5993.475935776712,1510.7771378266207,123.92340082264064,590.2447050810603,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21120588.0,21120588.0,292.41527419047617,288.06100226528713,0.6314331728571428,427.6179895667222,2.0,2.0,1.0,4.0,0.4288876596297469,283.15,283.15,283.14999918717047,287.48027049373513,3.9682539682539675,1.298581635792694,51840.7458995693,287.2316709714285,287.5949416525143,2.1237901713872045,0.9532278691888231,0.9606203702015575,0.4192829310451383,0.41888130441658306,0.31417276118688,0.31465074041850544,0.19778601222974765,0.19917571345482987,0.23112030140376,0.23158669350079378,297.15,293.15,297.11558012955885,297.29524278740115,297.1608580386219,297.18904411454616,297.192584811542,297.19066197633396,6062.332495841406,1510.4981971428917,133.02318931670658,595.440241401356,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21120624.0,21120624.0,292.42481599999996,288.068921102448,0.63139776,428.27181786815135,2.0,2.0,1.0,4.0,0.4288876595446234,283.15,283.15,283.14999918719036,287.3488012714912,3.9682539682539675,1.3854799361210643,51363.889663702575,287.22022079999994,287.50244957364094,2.126859448103989,0.9535434199862789,0.9616367243693985,0.4197903871635276,0.41964545936608155,0.31431780585264113,0.31513271371860374,0.19807039957094003,0.1996033945061906,0.23132431805298906,0.23198269774519475,297.15,293.15,297.11773437894993,297.2957130276611,297.16227871466697,297.19096856010657,297.1942670148121,297.1921923392394,6117.6616585193115,1510.2689158502944,140.68787635681014,600.5871802794455,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21120660.0,21120660.0,292.43417857142856,288.076613518353,0.6313569642857143,428.9315899854605,2.0,2.0,1.0,4.0,0.42888765945949997,283.15,283.15,283.1499991871872,287.2443102854855,3.9682539682539675,1.4514377188120027,51065.24727908912,287.20898571428563,287.42896626474686,2.128488112159927,0.9533783185890106,0.962070487098756,0.4201291738611774,0.42017149836435763,0.3142334998481908,0.3152928247056125,0.19826107085487127,0.19991331163946394,0.23139871914060856,0.23220112769216497,297.15,293.15,297.11857286150973,297.2941162001683,297.1607100333673,297.191678896052,297.1937514930206,297.1917658968236,6152.632004869404,1510.0999507363927,146.58326568765048,605.5960355829791,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21120696.0,21120696.0,292.4433573333333,288.08407358067814,0.63131064,429.59721059952483,2.0,2.0,1.0,4.0,0.4288876593743765,283.15,283.15,283.1499991871964,287.1777251285802,3.9682539682539675,1.5099104072138163,50840.04219328193,287.1979711999999,287.3727183129453,2.1290799128891704,0.9528582773541076,0.9620549967588313,0.4203612215485957,0.4205385999683116,0.31400232551069895,0.3152353909178386,0.19838571316473635,0.200136026250492,0.23138771362692995,0.23229706826082294,297.15,293.15,297.1184690270592,297.2912854461058,297.1573240600216,297.1915590133921,297.1918513202436,297.1900977733645,6193.452204385377,1509.9538152092289,151.86629436846508,610.4519301721106,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21120732.0,21120732.0,292.4523477142857,288.0912953569814,0.6312586414285714,430.2685843912195,2.0,2.0,1.0,4.0,0.42888765928925304,283.15,283.15,283.14999918718024,287.1058429982357,3.9682539682539675,1.465629601688153,51471.51163913205,287.1871827428571,287.3071109290938,2.1289461827318714,0.9520778875614184,0.9616984336848589,0.4205274616696391,0.42080481112457463,0.3136798413387609,0.3150383799290747,0.19846599875424115,0.20029600084009377,0.23132131736172656,0.23231162095639357,297.15,293.15,297.11770236462377,297.28776830732374,297.1529055053286,297.190904997442,297.18911602072455,297.1876794390885,6113.6944631955375,1510.0641665578557,149.21668380289938,615.1745367825063,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21120768.0,21120768.0,292.4611451428571,288.0982729148651,0.6312008228571429,430.9456160414199,2.0,2.0,1.0,4.0,0.42888765920412947,283.15,283.15,283.14999918722935,287.07032833292624,3.9682539682539675,1.3987278680145963,52225.47912968561,287.1766258285714,287.2521578353829,2.1282697425161996,0.951087240239455,0.9610671199672614,0.42064505344213915,0.42100080083636465,0.3132920899456447,0.31474650355430556,0.19851616173783826,0.20040940704677065,0.23121370443628847,0.23226814680987498,297.15,293.15,297.11642895984136,297.2838024074365,297.1478309176438,297.1899123230557,297.18581383891046,297.1847576893776,6025.655237216661,1510.2346276292424,144.447525470142,619.8107802356315,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21120804.0,21120804.0,292.469745047619,288.1050003221424,0.6311370385714286,431.6282102310011,2.0,2.0,1.0,4.0,0.42888765911900595,283.15,283.15,283.14999918721526,287.0661115301057,3.9682539682539675,1.2687889791881997,53318.1293542583,287.16630594285704,287.1993186828305,2.1271976060036923,0.9499421097806393,0.9602219454133002,0.42073008922787225,0.42114761962152153,0.312862190074545,0.3143907894698918,0.1985525530504494,0.2004923048091664,0.23107813741902747,0.23218363074201143,297.15,293.15,297.11480851960613,297.2795906931924,297.14240877338926,297.1887902012838,297.182176788955,297.18155499528535,5887.334976463424,1510.5785515046034,133.6822283458129,624.4214043505656,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
