,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21120840.0,21120840.0,292.4781428571428,288.11147164700833,0.6310671428571428,432.31627164083835,2.0,2.0,1.0,4.0,0.4288876590338825,283.15,283.15,283.14999918717916,287.0881468079499,3.9682539682539675,1.1307023044806415,54245.84964620747,287.1562285714285,287.1588945242307,2.125843931060874,0.9486941751597597,0.9592113883717319,0.42080368963655335,0.4212619443017586,0.3124167636585357,0.31399332702838545,0.1985903687070406,0.20055986712691015,0.23092940400059914,0.23207061693619338,297.15,293.15,297.1129882380806,297.2754045537722,297.13699978917447,297.1877291704285,297.17846530366694,297.1783174110246,5754.20774084073,1510.9626329383914,121.11472315271256,629.0151822690071,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21120876.0,21120876.0,292.486334,288.1176809582145,0.63099099,433.0097049518068,2.0,2.0,1.0,4.0,0.428887658948759,283.15,283.15,283.14999918718223,287.0627002731703,3.9682539682539675,1.1045778045095653,54236.511268217815,287.1463991999999,287.08139261503055,2.1242465623900952,0.947329512436242,0.9580420370651982,0.4208525194606945,0.4213504614209675,0.3119417666169013,0.3135652606407276,0.1986320491608301,0.20061811950005068,0.23076025048194002,0.2319340852568542,297.15,293.15,297.11094281072116,297.2710887524522,297.1314340516858,297.18675882838346,297.1745695651482,297.1749588016782,5717.162913939184,1511.0374519722898,118.27501979896218,633.6543220408619,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21120912.0,21120912.0,292.4943139047619,288.1236223252484,0.6309084342857143,433.7084148447817,2.0,2.0,1.0,4.0,0.4288876588636357,283.15,283.15,283.1499991871865,286.9032706471955,3.9682539682539675,1.1030112510183383,54082.77986805228,287.1368233142856,286.8887412190174,2.122277592271607,0.9452130822643496,0.9567103826474929,0.4206362352059994,0.42137362117071314,0.31117404669723664,0.31305862267677964,0.1985339166926996,0.20066802862724464,0.23041318840674552,0.23175292423442226,297.15,293.15,297.10704618378423,297.26371066728336,297.12232883805996,297.1841212657732,297.1678905817606,297.1690195073322,5671.907235313927,1511.041960280665,117.76800828300992,637.9733840292508,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21120948.0,21120948.0,292.502078,288.1292898185166,0.63081933,434.4123060006383,2.0,2.0,1.0,4.0,0.42888765877851215,283.15,283.15,283.14999918718644,286.8329031262942,3.9682539682539675,1.1016510512226185,53949.47564654087,287.1275063999999,286.8242889468129,2.1191231170337193,0.9427082657103419,0.9548301207255698,0.42030716921682165,0.42120705050311547,0.3102831349214864,0.3123407292266028,0.19835191328233828,0.20061424098802474,0.22998698339132934,0.23144333186781535,297.15,293.15,297.10230592581365,297.2552500190605,297.112002074355,297.1805685983949,297.16016971478143,297.16205926648115,5654.123850997728,1511.0458767335308,117.3289523863422,641.8223709699275,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21120984.0,21120984.0,292.5096217142857,288.1346775095323,0.6307235314285714,435.1212831002518,2.0,2.0,1.0,4.0,0.42888765869338863,283.15,283.15,283.1499991871866,286.81867427237023,3.9682539682539675,1.1004695568250678,53833.81865550735,287.11845394285706,286.81556819665553,2.1154908767523235,0.9403257140393457,0.9526844484419199,0.42007881537523745,0.4209841396939108,0.30951295292786973,0.3115647343331678,0.19819197255486992,0.2005050663870602,0.2296212300466769,0.2310909217121535,297.15,293.15,297.0980802387789,297.24837062701545,297.10365633813217,297.17743528717745,297.15376996037253,297.1562624902953,5649.94871886638,1511.049280144574,116.94846167667502,645.3206726766454,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21121020.0,21121020.0,292.5169404761904,288.1397794711073,0.6306208928571428,435.83525082449734,2.0,2.0,1.0,4.0,0.42888765860826517,283.15,283.15,283.1499991871868,286.81699572563895,3.9682539682539675,1.0994228144866156,53731.45628232777,287.1096714285714,286.8164077300412,2.1121285310890143,0.9381381731235763,0.9506060671321694,0.41995598963491354,0.4208286566342847,0.3088678666473863,0.3108713824013731,0.19806853916841027,0.20040695172465023,0.22932233694046372,0.23077863930160988,297.15,293.15,297.0945078480255,297.24302200663163,297.097212571262,297.1748593594503,297.1487016939801,297.15166069586985,5648.79136381892,1511.052296560679,116.61205050389778,648.6535986628667,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21121056.0,21121056.0,292.5240297142857,288.14458977754754,0.6305112685714286,436.55411385425015,2.0,2.0,1.0,4.0,0.42888765852314165,283.15,283.15,283.14999918718667,286.82182130917187,3.9682539682539675,1.0985012912225856,53641.419883289316,287.1011643428571,286.8227100412406,2.1092176462524495,0.9361587278849466,0.9486863461511353,0.4199313024024689,0.42076619982053587,0.3083377618568261,0.3102892745680725,0.19798302200944834,0.200337539076225,0.22908697092910094,0.23052486507856168,297.15,293.15,297.0916047188227,297.2390689020996,297.09248458383917,297.1728421921605,297.14487112662596,297.1481743047096,5649.40385526184,1511.0549530418803,116.3164145285903,651.881528204813,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21121092.0,21121092.0,292.53088485714284,288.1491025048537,0.6303945128571429,437.2777768703855,2.0,2.0,1.0,4.0,0.4288876584380182,283.15,283.15,283.14999918718644,286.8354369360431,3.9682539682539675,1.0976966997686561,53562.86991268443,287.0929381714285,286.8373271856597,2.106822636353807,0.9344031544274076,0.9469684960101604,0.4200014251462486,0.42080193819930123,0.30791669461566035,0.3098226303353827,0.19793680318073067,0.20030428052909602,0.2289139268206807,0.2303344469199301,297.15,293.15,297.0893932801366,297.2364297002062,297.08934550259397,297.17138484118766,297.14222248940246,297.14575516270537,5652.602279491505,1511.0572731406353,116.05869810934112,655.0358231539691,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21121128.0,21121128.0,292.5375013333333,288.1533117309259,0.63027048,438.0061445537785,2.0,2.0,1.0,4.0,0.4288876583528946,283.15,283.15,283.14999918718615,286.86472425476575,3.9682539682539675,1.0969951429319797,53494.42588910909,287.08499839999996,286.8676199989883,2.104964478900539,0.9328994567009559,0.9454781386847503,0.42016923422017166,0.4209336620277531,0.3076051627222569,0.3094663201606738,0.1979333598089849,0.20031069650466107,0.22880571672307157,0.2302071893810411,297.15,293.15,297.08791905852274,297.23508896351825,297.0877406472753,297.17050824589006,297.1407518702378,297.1444017570889,5660.351240128711,1511.0592966622723,115.83429338750166,658.1419376662577,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21121164.0,21121164.0,292.54387457142855,288.1572115357722,0.6301390242857143,438.7391215853045,2.0,2.0,1.0,4.0,0.4288876582677711,283.15,283.15,283.1499991871861,286.9150042724526,3.9682539682539675,1.0963735335398692,53433.81811611587,287.0773505142856,286.9197965608963,2.1036411383449063,0.9316903454489838,0.9442268644234549,0.42044472935808525,0.4211569879736132,0.307411466655727,0.309212448014992,0.19798013638338013,0.2003576173728101,0.22876923899325413,0.2301408595461907,297.15,293.15,297.0872532095583,297.23510536216867,297.08770176430585,297.1702738471154,297.14051479539165,297.14416979570797,5673.910822462933,1511.061090002242,115.63570154322313,661.2437816729539,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21121200.0,21121200.0,292.54999999999995,288.1607960017219,0.63,439.4766126458385,2.0,2.0,1.0,4.0,0.42888765818264757,283.15,283.15,283.1499991871869,286.98052130347446,3.9682539682539675,1.09582731544091,53380.58945410763,287.06999999999994,286.98871062768615,2.102972168466273,0.9308543964872663,0.943272770595825,0.42085074889349905,0.42149056689718467,0.3073585718280175,0.30907997232893675,0.19809306400833446,0.20045517727401682,0.22882003219618777,0.23014792882769083,297.15,293.15,297.0875697385819,297.23670806746935,297.0894670669371,297.17085292369785,297.1417235290651,297.1452642651502,5691.321596888297,1511.0626661591457,115.46138201489227,664.4195904533912,297.59817913971426,297.6595525342495,297.0999551843912,297.80373911632205,297.6530961952167,7982.265235515726,11172.615996430897,0.428064058828104,0.1391
21121200.0,21121200.0,292.54999999999995,288.1607960017219,0.63,439.4766126458385,2.0,2.0,1.0,4.0,0.42888765818264757,283.15,283.15,283.1499991871869,286.98052130347446,3.9682539682539675,1.09582731544091,53380.58945410763,287.06999999999994,286.98871062768615,2.102972168466273,0.9308543964872663,0.943272770595825,0.42085074889349905,0.42149056689718467,0.3073585718280175,0.30907997232893675,0.19809306400833446,0.20045517727401682,0.22882003219618777,0.23014792882769083,297.15,293.15,297.0875697385819,297.23670806746935,297.0894670669371,297.17085292369785,297.1417235290651,297.1452642651502,5691.321596888297,1511.0626661591457,115.46138201489227,664.4195904533912,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21121236.0,21121236.0,292.556,288.16421217010753,0.6298565007142858,440.2185224162559,2.0,2.0,1.0,4.0,0.4288876580975241,283.15,283.15,283.1499991871866,287.074102749462,3.9682539682539675,1.095348608407853,53333.9615196854,287.0627999999999,287.0780207614579,2.102831462845926,0.930386368367186,0.9425353094531503,0.4213855227943066,0.4219198866279589,0.3074440719499787,0.3090549629477708,0.19826704648898177,0.20058523319148258,0.2289566930283129,0.23021698030837864,297.15,293.15,297.0888206129511,297.2398195299471,297.09294204911293,297.1721543814862,297.14430393849653,297.1476081023988,5718.0846280276055,1511.0640477538252,115.30875112482376,663.6414988751059,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21121272.0,21121272.0,292.56199999999995,288.1676110544188,0.6297117200000001,440.96475557743184,2.0,2.0,1.0,4.0,0.42888765801240053,283.15,283.15,283.1499991871865,287.23761884290195,3.9682539682539675,1.0949283480570806,53293.043314641574,287.05559999999997,287.2443028291086,2.103430778976023,0.9305520860757928,0.9421194585681049,0.42214631467582586,0.42247822289594983,0.3077725441494913,0.30917204233246753,0.1985524241291807,0.20076495695154048,0.2292431246352738,0.2303703218023804,297.15,293.15,297.0916489948303,297.2455609751617,297.0993961768617,297.17476148436117,297.14925212637417,297.15212395151786,5764.381566966472,1511.0652608555242,115.17486560144877,660.5397642902192,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21121308.0,21121308.0,292.568,288.17099269710667,0.6295656621428571,441.7152168102415,2.0,2.0,1.0,4.0,0.428887657927277,283.15,283.15,283.14999918718553,287.43662346115593,3.9682539682539675,1.0945595096518175,53257.14469097863,287.0483999999999,287.4473671274857,2.1052730394158936,0.9315667409878958,0.9422583790871059,0.4232060459860952,0.4232478816725566,0.30842264933898894,0.309519868964786,0.19899760930635274,0.2010411565599983,0.22972803185421029,0.23066250936307184,297.15,293.15,297.0965447280637,297.2547153771405,297.1097191035554,297.17921156110174,297.15727666568597,297.1594934871095,5820.255586774344,1511.066325671512,115.05744684612579,656.1949284699817,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21121344.0,21121344.0,292.57399999999996,288.174357140642,0.6294183314285714,442.46981079556014,2.0,2.0,1.0,4.0,0.42888765784215366,283.15,283.15,283.1499991871739,287.36193093200103,3.9682539682539675,1.3018200797602768,51819.87198984774,287.04119999999995,287.48169848292224,2.1086546728037963,0.9332055194194735,0.9430984950720189,0.424445995235736,0.4242714472366471,0.3092620089252858,0.31014363134612893,0.19955945466582292,0.20144683188236284,0.2303369351676359,0.2311227678236318,297.15,293.15,297.1028411292706,297.2656856459678,297.1220413003516,297.1848984968255,297.1670137426015,297.1684960630034,6017.653168662628,1510.489516406536,133.30360565517137,650.9390453295761,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21121380.0,21121380.0,292.58,288.17770442751606,0.6292697321428572,443.22844221426294,2.0,2.0,1.0,4.0,0.4288876577570304,283.15,283.15,283.149999187181,287.2042187946267,3.9682539682539675,1.4267888645636144,51018.94020732166,287.03399999999993,287.38132653006227,2.1122738094913713,0.934244046031552,0.9441240614523082,0.42534682114865974,0.4253024548626921,0.30971515761740614,0.31076796822577846,0.19998723017305137,0.20187808199751683,0.23073359661415346,0.23159421121524662,297.15,293.15,297.10734951497614,297.2720980751744,297.1289299095184,297.1887300247475,297.17287097193883,297.173995699271,6107.703938449593,1510.1625826140948,143.9397099213403,644.8363000732446,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21121416.0,21121416.0,292.58599999999996,288.1810346002406,0.6291198685714285,443.9910157472251,2.0,2.0,1.0,4.0,0.42888765767190684,283.15,283.15,283.14999918718644,287.07390896624406,3.9682539682539675,1.4960614966019172,50782.42838592082,287.0267999999999,287.2934699255172,2.1146666978730373,0.9347567144136553,0.9447114152491641,0.4259893979311203,0.4260841498461722,0.3098705781941984,0.31110516530280075,0.20030644500682285,0.20221147757806135,0.23096323744802363,0.2319084683990811,297.15,293.15,297.1103322052096,297.27511820043674,297.13173540190286,297.191090597746,297.17574806321977,297.176804893703,6134.763207253486,1509.988116105032,150.28862477590366,637.7118600656153,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21121452.0,21121452.0,292.592,288.1843477013482,0.628968745,444.75743607532183,2.0,2.0,1.0,4.0,0.4288876575867833,283.15,283.15,283.14999918718405,286.9883468222449,3.9682539682539675,1.6201020228203067,50169.56834416825,287.0195999999999,287.2418853299871,2.115738847398401,0.9348373298917323,0.944777878781432,0.42644716187626613,0.4266176331038377,0.30981350556673765,0.31115679252981604,0.20054224074666763,0.20243780280278637,0.2310699089070958,0.23206136175039427,297.15,293.15,297.11209008627674,297.27577609413385,297.1317149726139,297.1923446292385,297.17649056536703,297.177683269526,6232.821312135834,1509.68775936424,160.8926459621983,629.5554921995985,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21121488.0,21121488.0,292.59799999999996,288.1876437733925,0.6288163657142858,445.52760787942833,2.0,2.0,1.0,4.0,0.42888765750165986,283.15,283.15,283.14999918717825,286.92127720040753,3.9682539682539675,1.6686964833996991,50180.94448245288,287.01239999999996,287.1880429521427,2.1158380615057175,0.9346057528043805,0.9444313851276196,0.4267888555085431,0.4269796657920477,0.30962466371711483,0.3110119459836261,0.2007216996330842,0.20258449324333808,0.23109703308545385,0.23209956692112216,297.15,293.15,297.1129794549646,297.27499986160296,297.13001222667884,297.1928652890921,297.1758970064116,297.17735076775006,6255.896275952401,1509.5743049370838,165.8041215724333,620.4788087021172,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21121524.0,21121524.0,292.604,288.1909228589486,0.628662735,446.30143584041986,2.0,2.0,1.0,4.0,0.42888765741653634,283.15,283.15,283.14999918718235,286.8633346970593,3.9682539682539675,1.7020962571423108,50304.639854036155,287.0051999999999,287.14242813641374,2.1152699339068297,0.9341647753440729,0.9437795358422999,0.4270652106108411,0.427232124742674,0.3093632245534847,0.31074324365219597,0.20086669739438795,0.20267583851179005,0.23107751126722773,0.23206221513510403,297.15,293.15,297.11329855796055,297.27346093855823,297.1274479764868,297.1929475796704,297.17456012224466,297.1763430349841,6264.605706664146,1509.4977015354682,169.57532325125007,610.6135738900853,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21121560.0,21121560.0,292.60999999999996,288.1941850006132,0.6285078571428572,447.0788246391716,2.0,2.0,1.0,4.0,0.4288876573314128,283.15,283.15,283.14999918718416,286.82019842611874,3.9682539682539675,1.7224842465630854,50503.70303939795,286.99799999999993,287.10432819690106,2.1142087552111253,0.9335595288713054,0.9428823775590529,0.42729914781701683,0.4274102774384085,0.30905669973919053,0.31039280315504847,0.2009875565496615,0.20272591954443003,0.23102640634664257,0.23197174868195017,297.15,293.15,297.11318517701307,297.27147452973844,297.1244187105651,297.1927344571548,297.17276295578955,297.1749151660522,6265.371865537089,1509.4514919344483,172.310086935219,599.9954179543345,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21121596.0,21121596.0,292.616,288.19743024100484,0.6283517364285715,447.85967895655875,2.0,2.0,1.0,4.0,0.42888765724628936,283.15,283.15,283.14999918720486,286.7869772694131,3.9682539682539675,1.7254258842641113,50801.50010644313,286.9907999999999,287.06989159124794,2.1128411482077274,0.9328490021014497,0.9418180643380396,0.42751174505965306,0.42754681168708053,0.3087293158164476,0.3099987739000381,0.2010957589784832,0.20275040092531674,0.23095840158350692,0.23185023302137217,297.15,293.15,297.11280781717306,297.26930872660756,297.12124381762993,297.1923767711058,297.1707602383432,297.17329947417187,6251.90321986661,1509.4448591545054,173.63150396584552,588.7870218286706,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21121632.0,21121632.0,292.62199999999996,288.2006586227643,0.6281943771428571,448.64390347345653,2.0,2.0,1.0,4.0,0.42888765716116584,283.15,283.15,283.1499991872251,286.7615574723002,3.9682539682539675,1.695484606090536,51301.27053311444,286.98359999999997,287.0338569695067,2.1112654538185045,0.9320627952105318,0.9406318605586326,0.4277092946841452,0.42765711363001824,0.3083880116444525,0.3095789199275341,0.2011974988001797,0.20275802778994048,0.23087864056364563,0.23170859075512912,297.15,293.15,297.1122505503179,297.26703766920355,297.11800434695397,297.19195358226074,297.1686359506519,297.1715764198776,6207.6018936171495,1509.5127765882896,172.27857806771516,577.1508584985158,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21121668.0,21121668.0,292.628,288.203870188555,0.6280357835714285,449.4314028707401,2.0,2.0,1.0,4.0,0.4288876570760423,283.15,283.15,283.1499991872441,286.750413931953,3.9682539682539675,1.6039602676745852,52190.6787434789,286.9763999999999,286.99191223539975,2.107892249913084,0.9311912767168498,0.9393597101053376,0.42792790305083805,0.42609572472655727,0.30802525586209667,0.3091404893824045,0.2012939070517598,0.20275820063857397,0.23078288649151954,0.23155235653928113,297.15,293.15,297.1114960589467,297.2651100939202,297.114612637158,297.19148160972907,297.16632883414775,297.1698058467803,6108.00277785124,1509.7259707530286,165.73633665369687,564.945411320962,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21121704.0,21121704.0,292.63399999999996,288.20706498106284,0.62787596,450.2220818292847,2.0,2.0,1.0,4.0,0.4288876569909188,283.15,283.15,283.1499991872138,286.768616791065,3.9682539682539675,1.4402655791683652,53592.38534012606,286.96919999999994,286.9480646913411,2.0974597816776686,0.9302192311986834,0.9380944768703531,0.42839319876883436,0.41746659090489396,0.30763353880050626,0.3086984920662311,0.20138425140736366,0.20277323701918545,0.23066477313571399,0.23139368184420253,297.15,293.15,297.1105146468537,297.2662630554406,297.1109892572543,297.19095540538797,297.16374810815535,297.16849409461844,5953.043684288286,1510.128263119172,152.70018520560868,551.8795080242004,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21121740.0,21121740.0,292.64,288.2102430429969,0.6277149107142858,451.0158450299656,2.0,2.0,1.0,4.0,0.4288876569057953,283.15,283.15,283.14999918719377,286.81779327510895,3.9682539682539675,1.2620055851117542,54879.345280448615,286.96199999999993,286.9162266956871,2.08635137309238,0.9292024606413302,0.9367479765203478,0.4291922218628654,0.40828592804702024,0.3072334318728849,0.30823485983283194,0.20148110933058205,0.20278557372444594,0.23053575599943438,0.23121706831014902,297.15,293.15,297.10945609149337,297.2714281697738,297.1073964363542,297.19052856910355,297.1610862589419,297.1679791051333,5799.922951110612,1510.5969717654236,136.88918701600664,538.7771638869002,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21121776.0,21121776.0,292.64599999999996,288.2134044170895,0.62755264,451.8125971536579,2.0,2.0,1.0,4.0,0.4288876568206718,283.15,283.15,283.14999918718405,286.8720037146111,3.9682539682539675,1.1186027652600772,55622.55047160108,286.9547999999999,286.89543299599245,2.0742267553420555,0.9282270547745372,0.9353428004244133,0.4303496819065213,0.3981606441260517,0.3068564273163567,0.3077631071058635,0.20160490306415035,0.2028016940871362,0.23041588492106316,0.2310290936059108,297.15,293.15,297.1085446667829,297.28075303005096,297.1042376455289,297.1904462669616,297.1586775516859,297.1685318322021,5682.259899648714,1510.9972000637727,122.87874571668027,525.4350575292864,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21121812.0,21121812.0,292.652,288.21654914609655,0.6273891521428572,452.6122428812369,2.0,2.0,1.0,4.0,0.42888765673554846,283.15,283.15,283.14999918718235,286.8504210016743,3.9682539682539675,1.1152746674066791,55292.06334332563,286.9475999999999,286.8098189936341,2.0638557249420546,0.9270530514093287,0.9339896984997407,0.43173580244236176,0.38969464293593326,0.3064132710820095,0.3073067334348673,0.2016945947778769,0.20284554993987156,0.23024944173253745,0.2308476065121958,297.15,293.15,297.1071563863809,297.29249128411846,297.10034853870366,297.18994816740314,297.15559081741293,297.1691070388038,5670.418266466718,1511.006733885635,121.77573759855848,512.2298848823716,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21121848.0,21121848.0,292.65799999999996,288.2196772727977,0.6272244514285714,453.4146868935778,2.0,2.0,1.0,4.0,0.42888765665042505,283.15,283.15,283.14999918718576,286.80841488582223,3.9682539682539675,1.1124010084687233,55007.49518270744,286.94039999999995,286.76047512689746,2.0550555526868757,0.9256532084628042,0.9325110686082335,0.4331844107086752,0.38306129832615365,0.3058736567897843,0.3067890523269765,0.2017234418984416,0.2028645120571529,0.23002076522440773,0.23062648723103576,297.15,293.15,297.1052458393982,297.3045310638501,297.095382161204,297.188731931267,297.1516045079411,297.1690991007321,5657.412017087913,1511.0149748534502,120.82863586653895,501.38512528298537,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21121884.0,21121884.0,292.664,288.2227888399969,0.6270585421428572,454.21983387155575,2.0,2.0,1.0,4.0,0.4288876565653016,283.15,283.15,283.1499991871907,286.7957887043494,3.9682539682539675,1.109880080596237,54758.46124699782,286.9331999999999,286.74589954362574,2.0465887849305306,0.9243130019427094,0.9309362620795826,0.43473544942461556,0.37695642951684954,0.30537611795360387,0.30623313304254046,0.20175450482253016,0.20285362748043517,0.22981025847642544,0.23037771199951818,297.15,293.15,297.1035633844815,297.3173434144121,297.09114957948907,297.1875910351466,297.1480740401761,297.1695442907411,5652.226007660292,1511.0222111042485,120.00181730008015,491.3605215062554,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21121920.0,21121920.0,292.66999999999996,288.2258838905223,0.6268914285714285,455.02758849604595,2.0,2.0,1.0,4.0,0.42888765648017807,283.15,283.15,283.1499991871988,286.7925109424075,3.9682539682539675,1.1076682172193146,54540.42409187334,286.92599999999993,286.7387577562692,2.0385991012927818,0.9230933452406103,0.9294190469010634,0.4363817676643711,0.3712225329561933,0.304942516359044,0.30571110526730144,0.2018020057911617,0.2028450309226114,0.22963235352017863,0.23014359183794147,297.15,293.15,297.1022551728091,297.3308105971658,297.0878995362268,297.1866943162105,297.1452173254453,297.1705753895715,5649.467437800418,1511.028565452935,119.27946130698291,482.070604626012,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21121956.0,21121956.0,292.676,288.22896246722684,0.626723115,455.8378554479237,2.0,2.0,1.0,4.0,0.42888765639505455,283.15,283.15,283.14999918718996,286.79167079539883,3.9682539682539675,1.1057777607696795,54354.41476313665,286.9187999999999,286.7340084953804,2.031238732850383,0.922020212450952,0.9280431894415506,0.43811897408624173,0.365856840330801,0.3045744968468237,0.30525642912085477,0.20187087848624122,0.2028557483527308,0.22949059908638184,0.2299447932718616,297.15,293.15,297.1013820640771,297.3447537306197,297.08563762419953,297.1860982158631,297.1430865518341,297.1721916373187,5647.551476069604,1511.034000343926,118.664359566564,473.56926792813255,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21121992.0,21121992.0,292.68199999999996,288.23202461298814,0.6265536057142858,456.6505394080641,2.0,2.0,1.0,4.0,0.4288876563099311,283.15,283.15,283.1499991871838,286.7906151968132,3.9682539682539675,1.1040776311987486,54187.403793226404,286.91159999999996,286.72935295041685,2.0242973713997734,0.9210406900675286,0.926779693065459,0.43990251715560247,0.3607098903770866,0.3042407563167234,0.30484757930041734,0.2019537245289023,0.20288380198570247,0.22936947683050424,0.22977216392648472,297.15,293.15,297.1007764727403,297.35880951245167,297.08388637683925,297.1856908260204,297.14136324939966,297.1741052874903,5645.758041137268,1511.0388911288878,118.11298299768151,465.5939531182227,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21122028.0,21122028.0,292.688,288.2350703707095,0.6263829049999999,457.46554505734247,2.0,2.0,1.0,4.0,0.4288876562248076,283.15,283.15,283.14999918718314,286.7895031353898,3.9682539682539675,1.102578871700064,54040.387386268005,286.9043999999999,286.72492972056654,2.0178232515542347,0.9201615168522863,0.9256385091487459,0.44172859491413596,0.3558217337401738,0.30393820754795325,0.304481387473677,0.2020516569108582,0.20293086546260886,0.22926844155301335,0.22962556031407552,297.15,293.15,297.10044855673914,297.3728328703348,297.08259765049957,297.18548051074913,297.1400334697464,297.17627861161384,5644.133397988269,1511.0432050383204,117.6283237119739,458.1855460752978,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21122064.0,21122064.0,292.69399999999996,288.2380997833191,0.6262110171428572,458.2827770766339,2.0,2.0,1.0,4.0,0.42888765613968416,283.15,283.15,283.14999918718496,286.7885097342272,3.9682539682539675,1.1012999565399708,53915.09387798514,286.89719999999994,286.72105105280855,2.0122541398268847,0.9193933022594973,0.9246449069221131,0.44358725893854273,0.35159528367050996,0.30366738613191924,0.30416083812582057,0.20216666885981466,0.2030017417273122,0.22918859814103146,0.22950823368115802,297.15,293.15,297.1004212637056,297.38660451883015,297.0817766854676,297.18548831526346,297.1391156176696,297.1786812801873,5642.744640350438,1511.0468879499072,117.21579967064878,451.87397699372974,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21122100.0,21122100.0,292.7,288.24111289377134,0.6260379464285715,459.1021401468137,2.0,2.0,1.0,4.0,0.4288876560545607,283.15,283.15,283.1499991871856,286.78795740570905,3.9682539682539675,1.1001793722734443,53805.43134979607,286.88999999999993,286.71807056778886,2.00760729118534,0.9187074974269687,0.9237691964015526,0.44543878425882866,0.34810617317288234,0.3034161461466062,0.3038697453720779,0.2022953060396222,0.20309265544672359,0.22912306138019625,0.2294117610642676,297.15,293.15,297.10060529805605,297.39974105108473,297.0812381364547,297.1856606755227,297.13846885403376,297.1811428030304,5641.620291365992,1511.050116264299,116.85513530844538,446.69128680911183,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21122136.0,21122136.0,292.70599999999996,288.24410974504633,0.6258636971428572,459.923538948757,2.0,2.0,1.0,4.0,0.4288876559694373,283.15,283.15,283.14999918718615,286.7917847914585,3.9682539682539675,1.0991770135248744,53707.43319118174,286.8827999999999,286.71857049769704,2.00375596289443,0.9180796918986505,0.9229853628145124,0.4472679636804959,0.3452704423325578,0.303179111119885,0.3035998465296104,0.20243292979047173,0.20319965307105955,0.22906796059345347,0.22933094413113717,297.15,293.15,297.1009313499405,297.4121609723892,297.08089937167074,297.18593602711866,297.138015422451,297.183588628714,5642.101448502928,1511.0530050493003,116.53314591404698,442.1915285301624,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21122172.0,21122172.0,292.712,288.2470903801507,0.6256882735714286,460.74687816333915,2.0,2.0,1.0,4.0,0.4288876558843137,283.15,283.15,283.1499991871894,286.8809563879039,3.9682539682539675,1.098290839634154,53620.86853621149,286.8755999999999,286.7912937532698,2.002186114160237,0.9175879846852764,0.922339507995968,0.4490499303436377,0.34450061636286966,0.3030106186335577,0.30336747411809784,0.2025810972607167,0.2033285609576464,0.22905389174839452,0.22927654911992335,297.15,293.15,297.1015977467151,297.4235487780706,297.0814585425772,297.18633215318874,297.1382604015724,297.18623952442476,5669.303630052488,1511.0555598317342,116.24896879785251,438.3101903796664,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21122208.0,21122208.0,292.71799999999996,288.2500548421174,0.62551168,461.5720624714352,2.0,2.0,1.0,4.0,0.4288876557991902,283.15,283.15,283.1499991871874,287.0576613081851,3.9682539682539675,1.097510150173321,53544.665826535784,286.86839999999995,286.97981577616645,2.0008364709904822,0.9178625608199364,0.9220048633128289,0.4509887231403851,0.3433666186852292,0.3031693324257265,0.30327360527110236,0.2028750973762888,0.2035064476400659,0.22924234922021475,0.22930695123464864,297.15,293.15,297.1042055655073,297.436416092187,297.0861914914259,297.18848965699016,297.14183461458805,297.1914274841397,5717.234203893905,1511.0578111630225,115.99899900792083,435.0822401285988,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21122244.0,21122244.0,292.724,288.2530031740064,0.6253339207142857,462.39899655392037,2.0,2.0,1.0,4.0,0.4288876557140667,283.15,283.15,283.149999187187,287.2538767296589,3.9682539682539675,1.0968244610911766,53477.780752927065,286.8611999999999,287.17469082081834,2.0006651719847417,0.9189933895779905,0.9223829222011722,0.45313645048153667,0.3420778764038813,0.3036667905807365,0.3034777110058623,0.20333790094185947,0.20382015999386768,0.22964850043481555,0.2295239169471054,297.15,293.15,297.1089023945813,297.45131666581784,297.0950680427312,297.1926117082069,297.1488460612396,297.1993489745154,5771.263634514473,1511.059789039862,115.77974144762673,432.5422150802407,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21122280.0,21122280.0,292.72999999999996,288.2559354189046,0.625155,463.22758509166994,2.0,2.0,1.0,4.0,0.42888765562894315,283.15,283.15,283.1499991871622,287.17896956955445,3.9682539682539675,1.322415681031058,51876.3183829895,286.8539999999999,287.2100475891471,2.0015411623961157,0.9206931681811283,0.9235388081083761,0.4554086965764478,0.34040691092195996,0.3043383726446155,0.30398471618935835,0.20390900474865664,0.2042858247684102,0.23017967013144564,0.22993671450467815,297.15,293.15,297.11487022714954,297.4671391007766,297.10581536137033,297.197885278535,297.15763329582813,297.208668652732,5974.904048843605,1510.4345559278559,135.57966568105408,430.70489124959056,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21122316.0,21122316.0,292.736,288.25885161992636,0.6249749221428571,464.0577327655591,2.0,2.0,1.0,4.0,0.42888765554381986,283.15,283.15,283.14999918717876,287.0288165374946,3.9682539682539675,1.497257948622874,50636.44409931329,286.8467999999999,287.1433033084782,2.002796955122656,0.921929167891522,0.9249532424682154,0.4574712618537729,0.3387475231662834,0.3047027848972619,0.3045217950402042,0.20437075937846283,0.20479349420500265,0.23054448560909152,0.23038709159471105,297.15,293.15,297.11941447114185,297.4797896406368,297.11220694547217,297.2016220526893,297.16333625989785,297.2152738739676,6110.727119253299,1509.985145135679,149.97422636512843,429.52328208162464,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21122352.0,21122352.0,292.74199999999996,288.26175182021365,0.6247936914285714,464.889344256463,2.0,2.0,1.0,4.0,0.42888765545869656,283.15,283.15,283.1499991871861,286.92758202213304,3.9682539682539675,1.6004727874298699,50155.46290986246,286.83959999999996,287.0814872230557,2.00380878243063,0.9227286769867449,0.9260676373712371,0.45935506014868416,0.3375532392654186,0.3048194586857989,0.30483902839511196,0.20473994792764327,0.20522988884008456,0.23076818542086766,0.2307210862059805,297.15,293.15,297.12266164759507,297.48977100531147,297.1151766233439,297.2040869535236,297.16649278992446,297.21963780393975,6181.156880722482,1509.7342608398262,158.87950605039592,428.8808458233417,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21122388.0,21122388.0,292.748,288.2646360629364,0.6246113121428571,465.7223242452569,2.0,2.0,1.0,4.0,0.42888765537357304,283.15,283.15,283.14999918718814,286.83466799378976,3.9682539682539675,1.6593533031843335,50094.706516101374,286.8323999999999,287.02415943277146,2.004593564243894,0.923182516429042,0.9268086461520751,0.4610874881989626,0.33692547632234443,0.3047670396439549,0.3049394775074467,0.20504259567856686,0.20558794884036868,0.230890135242232,0.23093196284696924,297.15,293.15,297.1248963489087,297.4975221893894,297.11586758331015,297.20564704230475,297.16785247883666,297.2223571285499,6203.588208163085,1509.5959344174962,164.58147048537745,428.70627302536764,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21122424.0,21122424.0,292.75399999999996,288.2675043912926,0.6244277885714286,466.55657741281607,2.0,2.0,1.0,4.0,0.42888765528844947,283.15,283.15,283.149999187186,286.76440424888233,3.9682539682539675,1.7123540878886658,50093.00465801539,286.82519999999994,286.9788523461998,2.0052356041303767,0.9233545445484982,0.9272200583824384,0.4626815276759029,0.3368139357057821,0.3045969127943254,0.30487450969013113,0.20529582417211256,0.20588283791420622,0.23093682443483246,0.23104389213333223,297.15,293.15,297.1263188804824,297.503278591931,297.11502438970473,297.2065436966059,297.1679189610085,297.2238169039465,6225.430551766512,1509.474399850247,169.88494045443713,428.96571837252276,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21122460.0,21122460.0,292.76,288.27035684850875,0.624243125,467.3920084400156,2.0,2.0,1.0,4.0,0.42888765520332595,283.15,283.15,283.1499991872037,286.71143913519086,3.9682539682539675,1.731449747016014,50328.71445720561,286.8179999999999,286.9359706866786,2.00581153470658,0.9232870458610518,0.9273623715179359,0.46414472764280446,0.33713825952026777,0.3043433407455459,0.3046965256328062,0.20551142429544958,0.206131699964101,0.2309263669092266,0.23108353430261036,297.15,293.15,297.1270703189049,297.50720969460053,297.1131517260888,297.2069471652749,297.16704522160757,297.22428482529534,6219.363160512111,1509.4313037291652,172.61179737921748,429.6333101489453,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21122496.0,21122496.0,292.76599999999996,288.2731934778399,0.6240573257142857,468.22852200773076,2.0,2.0,1.0,4.0,0.4288876551182024,283.15,283.15,283.1499991872184,286.66926532800574,3.9682539682539675,1.7251195850206842,50719.459776873235,286.8107999999999,286.8951566884327,2.0063053222131915,0.9230507981418733,0.927311774265872,0.4655064210879112,0.33771717492758635,0.3040407549950682,0.30445113035789,0.20570419769469417,0.2063512590275209,0.23087992078563002,0.23107700918562346,297.15,293.15,297.1273629965613,297.50976672215455,297.1107212792516,297.20705922414504,297.16561236495113,297.22410451741274,6191.905795129924,1509.4455493899748,173.31825553862973,430.62954455223877,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21122532.0,21122532.0,292.772,288.2760143225705,0.623870395,469.06602279683676,2.0,2.0,1.0,4.0,0.4288876550330789,283.15,283.15,283.1499991872083,286.640162115082,3.9682539682539675,1.672232864792532,51395.34844807442,286.8035999999999,286.85213099381315,2.0066211731842727,0.9226474857068311,0.9270775622375382,0.46676805473105537,0.3384220766408989,0.3036949856442238,0.3041505959559984,0.20587784162155115,0.20654621056857853,0.23079969114702126,0.2310303745380194,297.15,293.15,297.12721625771314,297.51100713595935,297.10783467632024,297.20693450833835,297.16368059272435,297.2233346342111,6124.8829275900825,1509.5661410872585,170.2070779488805,431.96455580635546,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21122568.0,21122568.0,292.77799999999996,288.27881942601374,0.6236823371428571,469.9044154882088,2.0,2.0,1.0,4.0,0.4288876549479554,283.15,283.15,283.1499991872052,286.63126190456614,3.9682539682539675,1.569401064925148,52367.559827958,286.79639999999995,286.80875847803725,2.0066741689702843,0.9220969669102148,0.9266813939660153,0.46794636790774535,0.33911888968583875,0.30331519292434655,0.3038081126515048,0.20603921108189602,0.20672302774352166,0.23069108256530416,0.2309509578559726,297.15,293.15,297.1266972768763,297.51118524738513,297.10462293464496,297.206665189793,297.1613553297666,297.22210519569325,6020.95086050598,1509.8086608263507,162.68601362434973,433.6110926406686,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21122604.0,21122604.0,292.784,288.2816088315126,0.6234931564285714,470.7436047627221,2.0,2.0,1.0,4.0,0.4288876548628319,283.15,283.15,283.1499991871877,286.64695390411816,3.9682539682539675,1.4305624645765287,53569.15966769832,286.7891999999999,286.77071439133886,2.0064937611472065,0.9214276467846878,0.9261428365462173,0.46906237022724323,0.33979297381201046,0.3029146609503617,0.303434225381034,0.2061984791872496,0.20688948957194903,0.23056248231309817,0.23084484324793034,297.15,293.15,297.12589441334234,297.5106001093104,297.10127092854003,297.20638104614005,297.15879184352843,297.2205876681723,5896.7523160849405,1510.1529544566915,151.5963056060717,435.5527219523269,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21122640.0,21122640.0,292.78999999999996,288.2843825824397,0.6233028571428572,471.58349530125184,2.0,2.0,1.0,4.0,0.42888765477770846,283.15,283.15,283.1499991871781,286.6822956355705,3.9682539682539675,1.2899594223461064,54582.93012757832,286.7819999999999,286.74406036707904,2.0062753301529916,0.9206850838338717,0.9254967895476579,0.4701365401295058,0.3405699599343584,0.30251417310408074,0.3030440206285612,0.20636767883231977,0.20705624936437067,0.23042701731942675,0.23072162014379108,297.15,293.15,297.1249350923315,297.5095287763987,297.0980506664999,297.20622884686975,297.15621558733915,297.2189917938878,5780.84336090978,1510.521360590088,139.1837015705502,437.7713214759789,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21122676.0,21122676.0,292.796,288.28714072219793,0.6231114435714286,472.4239917846732,2.0,2.0,1.0,4.0,0.42888765469258505,283.15,283.15,283.149999187182,286.72092921643593,3.9682539682539675,1.14505139603728,55394.818252183206,286.7747999999999,286.7246056940464,2.005777975587939,0.9199345100103683,0.9247799998922613,0.471198605702405,0.3411263815552758,0.30213800925452083,0.30265705557043077,0.206568509577556,0.20723655767521545,0.23030063163420655,0.23059310574288386,297.15,293.15,297.12399583694923,297.50835631263516,297.0952783435809,297.20646789242574,297.1538980174815,297.21759928061454,5664.054491264527,1510.9218297199814,125.28607162533905,440.28503087009193,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21122712.0,21122712.0,292.80199999999996,288.28988329422015,0.6229189199999999,473.2649988938615,2.0,2.0,1.0,4.0,0.4288876546074616,283.15,283.15,283.14999918718576,286.7764132486031,3.9682539682539675,1.1150703991493536,55271.81114996312,286.76759999999996,286.7203197335651,2.007238989368643,0.9191254291040323,0.9240931592030365,0.47220190163319337,0.34354259079671146,0.3017777728545017,0.3022988149087127,0.20677141994249149,0.2074495867394427,0.23017740947725962,0.23047859020625322,297.15,293.15,297.1229429239756,297.50651169155515,297.0928158712103,297.2067221294666,297.151721202805,297.2161427638025,5652.680446887678,1511.0073194043225,121.70825294835673,442.99536538282075,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21122748.0,21122748.0,292.808,288.29261034197015,0.6227252907142857,474.1064213096918,2.0,2.0,1.0,4.0,0.4288876545223382,283.15,283.15,283.14999918718564,286.7960642854926,3.9682539682539675,1.112243313590133,54991.90047295205,286.7603999999999,286.72931789251714,2.0089794856444567,0.9184101907971994,0.923415913524351,0.4731518440622169,0.3461659563509563,0.3014787572650657,0.30197566973095047,0.20699225723598658,0.20767515983930215,0.23008914941301442,0.23038062873795304,297.15,293.15,297.12217218953714,297.5040937042527,297.0912335756982,297.20718435016664,297.15020542491976,297.2149778489149,5654.828327448421,1511.0154273248481,120.77680447624542,445.90840171931586,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21122784.0,21122784.0,292.81399999999996,288.2953219089423,0.6225305600000001,474.9481637130395,2.0,2.0,1.0,4.0,0.42888765443721466,283.15,283.15,283.14999918718763,286.7988663299998,3.9682539682539675,1.1196772117335159,54683.11540041532,286.75319999999994,286.73373784260457,2.0109821599517037,0.9177891442937394,0.9228202331747795,0.47405695844697243,0.34886666115909115,0.3012300005040547,0.30170687996294204,0.20723161309689714,0.207918918420087,0.2300318462169493,0.23031386886479813,297.15,293.15,297.121673160933,297.50123232661264,297.09035584389585,297.2078513869417,297.14925853370823,297.21407425041826,5661.799839514498,1510.9941245312973,120.90085242464843,449.0410462519885,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21122820.0,21122820.0,292.82,288.2980180386622,0.6223347321428572,475.79013078477965,2.0,2.0,1.0,4.0,0.42888765435209114,283.15,283.15,283.1499991871921,286.79449748071926,3.9682539682539675,1.1240840321716488,54434.17824745376,286.7459999999999,286.73241449180256,2.013207272792531,0.9172119343185043,0.9222965106525076,0.4749150695624999,0.35164141995595494,0.30100175084217234,0.3014765994012812,0.20747944540275917,0.20817712798032725,0.229988688887402,0.23027101705054612,297.15,293.15,297.1213051210436,297.4979109019901,297.08977306414147,297.2085954875475,297.1485797524133,297.2132328654272,5664.493145922364,1510.9815224311171,120.82245660543346,452.37229851040775,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
