,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21122856.0,21122856.0,292.82599999999996,288.3006987746868,0.6221378114285715,476.63222720578744,2.0,2.0,1.0,4.0,0.4288876542669676,283.15,283.15,283.14999918719195,286.7883517619022,3.9682539682539675,1.1305669738081667,54200.99858778727,286.7387999999999,286.73002465867455,2.015597055741897,0.9166599361504885,0.9218168713136902,0.4757318833768693,0.3544944993582152,0.3007833808829921,0.30126641748224037,0.20773279852848955,0.20844425818612894,0.2299533106555634,0.23024186284836873,297.15,293.15,297.12101427113265,297.49420778402833,297.08933651135317,297.20938002409355,297.1480521454909,297.21239814721974,5668.510828071325,1510.963018750703,120.99903759209504,455.8774852614058,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21122892.0,21122892.0,292.832,288.3033641606047,0.6219398021428572,477.4743576569382,2.0,2.0,1.0,4.0,0.4288876541818441,283.15,283.15,283.1499991871886,286.78033269818565,3.9682539682539675,1.137470734689051,53999.59837604518,286.7315999999999,286.72628185718406,2.0181659686818736,0.9161287407920915,0.9213759792606563,0.4764978787114934,0.3574534567098083,0.3005717318699045,0.3010714162771509,0.20799165936692493,0.20871987687432753,0.22992412984764715,0.23022412067496426,297.15,293.15,297.1207894414301,297.4900565323009,297.0890050535417,297.21019597892007,297.14764956755585,297.21153931474976,5672.405472005968,1510.9433603888997,121.2868857036872,459.5886358870023,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21122928.0,21122928.0,292.83799999999997,288.3060142400364,0.6217407085714286,478.31642681910705,2.0,2.0,1.0,4.0,0.42888765409672064,283.15,283.15,283.14999918719303,286.7710683042434,3.9682539682539675,1.1450782456808886,53820.65761179419,286.72439999999995,286.7216824568409,2.0208692264413894,0.9156078442766468,0.9209577807249762,0.4772196190728786,0.36050537222378626,0.3003623336587094,0.30088351664183266,0.20825449717414074,0.2090013711746958,0.22989795331855378,0.23021261532326628,297.15,293.15,297.1206001806801,297.48553376091587,297.0887160567001,297.2110276124895,297.1473128964458,297.2106381014463,5676.558056929727,1510.9217535639664,121.69584795308305,463.4750443176049,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21122964.0,21122964.0,292.844,288.3086490566346,0.6215405350000001,479.15833937316927,2.0,2.0,1.0,4.0,0.4288876540115971,283.15,283.15,283.1499991871983,286.761027481786,3.9682539682539675,1.1531389246007286,53658.337506715325,286.7171999999999,286.7165733543908,2.023663730218654,0.9150893138914462,0.9205499180214095,0.4779049845822581,0.3636304665591415,0.3001523281889324,0.3006973828208442,0.20852016804295503,0.20928675572874142,0.22987254346573224,0.23020363033047267,297.15,293.15,297.1204232529433,297.480721561501,297.0884289409016,297.2118658209877,297.14699998876443,297.20968791301965,5680.869898577959,1510.8989230964971,122.18602913268596,467.50036645575426,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21123000.0,21123000.0,292.84999999999997,288.31126865408424,0.6213392857142858,480.0,2.0,2.0,1.0,4.0,0.42888765392647366,283.15,283.15,283.1499991871952,286.7503104137791,3.9682539682539675,1.1615778719143206,53513.13266937429,286.7099999999999,286.7110269712761,2.026548135735458,0.9145689525864089,0.9201476858631454,0.4785481541341892,0.3668348110297353,0.2999404433023134,0.30051124284078734,0.20878903587915626,0.20957628546617788,0.22984705069293246,0.23019601222660704,297.15,293.15,297.1202485152718,297.4755909586841,297.0881292797179,297.2127101428043,297.1466977079563,297.20867532088687,5685.295690715409,1510.8750911949912,122.750971018885,471.67126537303807,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21123036.0,21123036.0,292.856,288.3138730761034,0.621136965,480.8528558871176,2.0,2.0,1.0,4.0,0.42888765384135014,283.15,283.15,283.1499991871905,286.738675199675,3.9682539682539675,1.1705204078604154,53392.487421225465,286.7027999999999,286.70488841919706,2.029564059193332,0.9140438735688405,0.9197509636714554,0.4791279984019237,0.37015924878093415,0.29972535353026614,0.3003243049462567,0.20906250584814465,0.20987178314126212,0.22982106718489143,0.23018980891673466,297.15,293.15,297.1200719600052,297.46999065143564,297.08780619036565,297.2135611800078,297.14640506272553,297.207567008908,5689.871849174326,1510.8499152210502,123.42190527668171,476.0470572617091,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21123072.0,21123072.0,292.86199999999997,288.3164623664426,0.6209335771428571,481.72810794889733,2.0,2.0,1.0,4.0,0.42888765375622667,283.15,283.15,283.14999918718786,286.7267081556191,3.9682539682539675,1.179714180148885,53283.6727686284,286.69559999999996,286.698554124663,2.0326386849424645,0.9135116088041899,0.9193518053930623,0.4796682561341454,0.3735438210672119,0.29950756028432446,0.3001354807305066,0.2093389680495886,0.21017091918282893,0.229794031354181,0.23018328523384307,297.15,293.15,297.11988384784365,297.4641240060511,297.087461075474,297.2144169224736,297.1461061127724,297.2063983929229,5694.532360580956,1510.8241157002826,124.1430904992669,480.5416317907225,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21123108.0,21123108.0,292.868,288.31903656888596,0.6207291264285714,482.6252914565001,2.0,2.0,1.0,4.0,0.42888765367110315,283.15,283.15,283.1499991871867,286.71450702430616,3.9682539682539675,1.1890655569297581,53183.28142796375,286.6883999999999,286.69208214043863,2.0357519363419185,0.9129741543186856,0.9189510639326884,0.4801801841103828,0.37696777416481897,0.29928783337586295,0.2999453478601132,0.20961757847413648,0.21047271280274057,0.2297662372498238,0.23017655870890535,297.15,293.15,297.11968737648715,297.4580674948365,297.0871002685536,297.2152760810201,297.14580258899144,297.2051867619777,5699.218458590733,1510.7979610272632,124.89703068162767,485.129222374926,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21123144.0,21123144.0,292.87399999999997,288.32159572725084,0.6205236171428572,483.54394168108684,2.0,2.0,1.0,4.0,0.4288876535859797,283.15,283.15,283.1499991871864,286.70190867558404,3.9682539682539675,1.198769785314154,53099.50230531709,286.68119999999993,286.6853906293277,2.0389507030075005,0.9124221843754174,0.9185417457459447,0.4806253210816043,0.3804849555174311,0.2990636683692701,0.29975168901800775,0.20990140101933147,0.21078064767729804,0.22973644551838218,0.2301687023195123,297.15,293.15,297.11946715415166,297.4516016677587,297.0867069354986,297.21614333333065,297.1454860884502,297.2038810358379,5704.0516474105125,1510.7709123631112,125.72431300643494,489.882024585692,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21123180.0,21123180.0,292.88,288.3241398853886,0.6203170535714285,484.48359389381835,2.0,2.0,1.0,4.0,0.42888765350085617,283.15,283.15,283.14999918718763,286.6891617113433,3.9682539682539675,1.2085635416419274,53022.26429919386,286.6739999999999,286.6786182344234,2.0421763861020117,0.9118640751481975,0.918129078792038,0.48104287328756756,0.3840317745003664,0.2988377197019328,0.29955669646130934,0.2101873805452037,0.2110912268967136,0.2297058312299058,0.23016043391860191,297.15,293.15,297.1192370854123,297.4449727409238,297.08630121845,297.2170136631602,297.1451644944539,297.20253784048003,5708.867769945551,1510.7437100827383,126.57366679997702,494.71778861809497,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21123216.0,21123216.0,292.88599999999997,288.3266690871845,0.62010944,485.44378336585544,2.0,2.0,1.0,4.0,0.4288876534157327,283.15,283.15,283.149999187195,286.67626341646763,3.9682539682539675,1.2185565152218323,52952.73600359517,286.6667999999999,286.671774058891,2.045437413689655,0.911296552102933,0.9177100436593595,0.48142050016719345,0.38761961399926576,0.29860929371277956,0.29935969695780656,0.21047669312578043,0.21140567334074925,0.22967399416252937,0.23015138628896492,297.15,293.15,297.1189924047497,297.43812702364096,297.0858802783507,297.2178898638775,297.14483571344925,297.20114505681363,5713.760698169391,1510.7160538003122,127.45984076849652,499.65085951603254,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21123252.0,21123252.0,292.892,288.3291833765579,0.6199007807142857,486.42404536835903,2.0,2.0,1.0,4.0,0.4288876533306092,283.15,283.15,283.1499991871998,286.6632265485545,3.9682539682539675,1.2287153037671052,52890.50776317285,286.6595999999999,286.6648650379102,2.048730371731765,0.9107196660915968,0.9172845106578346,0.48175853414842207,0.3912451103437702,0.2983784859166472,0.29916076295269267,0.21076929225280744,0.21172396398098967,0.22964096141827575,0.23014156182620465,297.15,293.15,297.1187336414414,297.4310747539991,297.0854457407266,297.2187711426399,297.1445003989421,297.19970513554983,5718.701945958118,1510.6880414501886,128.37869673597072,504.67840106539853,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21123288.0,21123288.0,292.89799999999997,288.33168279746303,0.61969108,487.42391517248996,2.0,2.0,1.0,4.0,0.42888765324548567,283.15,283.15,283.1499991871928,286.6500664186004,3.9682539682539675,1.239007979084114,52835.15199188399,286.65239999999994,286.6579000090572,2.0520515715214867,0.9101332689876909,0.9168521161458957,0.4820564579489603,0.3949048353923625,0.29814536755320337,0.29895993905618634,0.21106520033616652,0.21204615140231595,0.22960674138145304,0.23013093998605597,297.15,293.15,297.1184612239842,297.4238252305132,297.08499949690724,297.21965657819044,297.1441593065452,297.1982203672281,5723.66539477948,1510.6597656562144,129.32620508749997,509.7972926247111,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21123324.0,21123324.0,292.904,288.33416739388866,0.6194803421428572,488.4429280494091,2.0,2.0,1.0,4.0,0.42888765316036215,283.15,283.15,283.14999918719025,286.63680307796324,3.9682539682539675,1.2494789573960958,52786.291554210125,286.6451999999999,286.650894710747,2.0553990055453633,0.9095361602232147,0.9164115055394609,0.48230873224777815,0.39859798814595077,0.2979097641614258,0.29875704966564054,0.2113648982743875,0.21237272691599832,0.2295712146559326,0.23011938882813068,297.15,293.15,297.1181747407034,297.41637239154676,297.0845430251067,297.2205457037405,297.1438131321796,297.1966897986554,5728.694419077361,1510.6311092485946,130.30647912602814,515.0066814322022,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21123360.0,21123360.0,292.90999999999997,288.3366372098588,0.6192685714285715,489.48061927027726,2.0,2.0,1.0,4.0,0.4288876530752387,283.15,283.15,283.1499991871904,286.62349239574183,3.9682539682539675,1.2600385275690658,52740.69057623134,286.6379999999999,286.6438742744737,2.0587547930548697,0.908933041933785,0.9159665490593463,0.48253467468207917,0.4023030434267547,0.2976727812563687,0.29855308461932445,0.21166675289606618,0.21270188751048044,0.22953495239886723,0.23010736584019287,297.15,293.15,297.11788103137604,297.4088107387525,297.08408180120244,297.22143604502895,297.14346461824556,297.1951348469211,5733.725622105677,1510.602321943459,131.30232437623854,520.2779300881208,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21123396.0,21123396.0,292.916,288.3390922894327,0.6190557721428571,490.5365241062553,2.0,2.0,1.0,4.0,0.42888765299011516,283.15,283.15,283.149999187189,286.61007523676346,3.9682539682539675,1.2708288832774421,52702.44972698222,286.6307999999999,286.63681588736745,2.062137786951474,0.9083156722723733,0.9155098088640863,0.4826961204236716,0.4060457286187915,0.29743261477521243,0.2983463698501583,0.2119737430760295,0.213036916842822,0.2294969607804166,0.23009400884689077,297.15,293.15,297.1175722511989,297.40101005810465,297.0836127397473,297.2223260289815,297.1431124053457,297.19352669667563,5738.862618082591,1510.5730212002354,132.3392424375488,525.6459197110465,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21123432.0,21123432.0,292.92199999999997,288.3415326767051,0.6188419485714286,491.6101778285041,2.0,2.0,1.0,4.0,0.4288876529049917,283.15,283.15,283.14999918718775,286.59664134237477,3.9682539682539675,1.2816238457880336,52665.55710524751,286.62359999999995,286.62975355914034,2.065516958698134,0.9076952569404926,0.9150511835521284,0.4828427241934837,0.4097858459678617,0.29719175253674057,0.2981391916466759,0.21228184366134886,0.21337336918249783,0.22945858574534667,0.23008045951940626,297.15,293.15,297.11726094762497,297.39316161879884,297.0831426597958,297.22321470084404,297.1427597876097,297.1919079429347,5743.934966368169,1510.5438249984882,133.37856485715554,531.0583922652831,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21123468.0,21123468.0,292.928,288.3439584158069,0.618627105,492.70111570818455,2.0,2.0,1.0,4.0,0.4288876528198682,283.15,283.15,283.14999918718723,286.58315527895945,3.9682539682539675,1.2926004836422953,52632.77587419731,286.6163999999999,286.62267898323944,2.068905540196487,0.9070653348656322,0.9145847017535633,0.4829429887477715,0.41354226631612395,0.2969487183268475,0.29793017374304903,0.2125934111102284,0.21371385370981266,0.2294190138648211,0.23006600225082863,297.15,293.15,297.1169417813052,297.385164294426,297.08266941569923,297.2240992566373,297.1424059185922,297.19025613333196,5749.084360813922,1510.5142574832778,134.44606794838157,536.5393159985224,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21123504.0,21123504.0,292.93399999999997,288.3463695509047,0.6184112457142857,493.8088730164574,2.0,2.0,1.0,4.0,0.4288876527347447,283.15,283.15,283.14999918718684,286.56965135824987,3.9682539682539675,1.3036382436660459,52601.5967349913,286.60919999999993,286.6156029882881,2.0722910596974673,0.906431221739884,0.9141151584342018,0.48302143562294136,0.4172980224835389,0.29670472791377056,0.2977204217463743,0.21290654928963326,0.21405626609010717,0.22937889562271013,0.230051195637958,297.15,293.15,297.1166199851719,297.37710487937375,297.0821958689697,297.22498068368924,297.14205197993954,297.1885906794288,5754.215618775435,1510.4846473875357,135.52283126304704,542.0670316700014,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21123540.0,21123540.0,292.94,288.3487661262018,0.618194375,494.9329850244836,2.0,2.0,1.0,4.0,0.42888765264962125,283.15,283.15,283.14999918718667,286.55610774197584,3.9682539682539675,1.314850607247566,52573.75907317293,286.6019999999999,286.6085181777367,2.0756776509130086,0.9057884839853516,0.9136382484227772,0.48305181082373105,0.42106154094215864,0.29645866437044066,0.29750887356223993,0.21322284496156563,0.21440237377068402,0.22933759097925305,0.23003544653189534,297.15,293.15,297.1162945078835,297.3689243510213,297.0817225655641,297.2258512729276,297.1416985149135,297.18689824246206,5759.418480487387,1510.4546942185366,136.62540080878958,547.6513136353562,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21123576.0,21123576.0,292.94599999999997,288.35114818593786,0.6179764971428571,496.07298700342403,2.0,2.0,1.0,4.0,0.42888765256449773,283.15,283.15,283.1499991871866,286.5425355491106,3.9682539682539675,1.3261498817975448,52548.29404993018,286.5947999999999,286.6014258331497,2.0790614876764715,0.9051396824802251,0.9131564299073534,0.4830476632397954,0.4248266333718704,0.29621111936468875,0.29729609992398265,0.21354134384829493,0.21475112482680134,0.22929543813011813,0.2300190640417511,297.15,293.15,297.1159668353678,297.3606601288693,297.0812496302316,297.2267132467349,297.14134552314465,297.1851870728696,5764.619230996976,1510.4246366492048,137.74222902073248,553.2850530024288,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21123612.0,21123612.0,292.952,288.3535157743898,0.6177576164285714,497.22841422443946,2.0,2.0,1.0,4.0,0.42888765247937427,283.15,283.15,283.14999918718655,286.5289522320312,3.9682539682539675,1.3375074645446088,52524.029905123985,286.5875999999999,286.5943332107108,2.0824371733069023,0.904487222379739,0.9126718513460802,0.48301923157613613,0.42858601342934255,0.2959626025096693,0.29708255440321857,0.21386114933095468,0.21510153523373654,0.22925270356255245,0.2300022721728278,297.15,293.15,297.11563950264986,297.35234925308896,297.0807782118178,297.2275660714207,297.1409933920829,297.1834652862121,5769.798095482629,1510.3945532374353,138.86734547528698,558.9582487008503,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21123648.0,21123648.0,292.95799999999997,288.35586893587123,0.6175377371428572,498.3988019586908,2.0,2.0,1.0,4.0,0.42888765239425075,283.15,283.15,283.1499991871865,286.5153485712925,3.9682539682539675,1.3490410018881691,52501.93803980341,286.58039999999994,286.58724009122153,2.08580578954314,0.9038280713292544,0.9121814315795183,0.48294639999478406,0.4323439737147288,0.29571231266332954,0.2968674421010258,0.21418335008899436,0.2154548195490256,0.22920890649180628,0.22998460883037555,297.15,293.15,297.1153127963481,297.34395331024143,297.0803096272859,297.22840221557067,297.1406428616038,297.18172416220995,5775.052075389281,1510.3641363906693,140.01575184484525,564.6748693245704,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21123684.0,21123684.0,292.964,288.35820771473357,0.6173168635714286,499.5836854773388,2.0,2.0,1.0,4.0,0.4288876523091273,283.15,283.15,283.1499991871865,286.50174094725463,3.9682539682539675,1.3605693339805516,52480.37955692783,286.5731999999999,286.5801474477318,2.0891644013553927,0.9031672187608848,0.9116901493865468,0.48285979216445507,0.43609256926809203,0.2954614918143584,0.2966519864113147,0.21450611158060948,0.21580894838643544,0.22916478197760726,0.22996677144016334,297.15,293.15,297.1149873040774,297.3355364270971,297.07984227274363,297.2292311656927,297.1402929648273,297.1799780268877,5780.229920829899,1510.3338668254019,141.16417526069938,570.4264665948072,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21123720.0,21123720.0,292.96999999999997,288.3605321553656,0.617095,500.7826000515445,2.0,2.0,1.0,4.0,0.4288876522240038,283.15,283.15,283.1499991871865,286.4881182068778,3.9682539682539675,1.3723325035772405,52460.772144226474,286.5659999999999,286.57305661974283,2.092509989605496,0.9024998784964615,0.9111928714209728,0.4827206642226589,0.43983466424716,0.2952086461011248,0.29643468176944365,0.21483101129279206,0.2161657339160659,0.2291194089231866,0.22994784807311008,297.15,293.15,297.11466644752767,297.3270399689484,297.0793796149994,297.23003267147976,297.1399454910143,297.17821283879397,5785.532395380168,1510.303118286376,142.34164368224168,576.2125169579717,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21123756.0,21123756.0,292.976,288.3628423021943,0.6168721507142857,501.9950809524686,2.0,2.0,1.0,4.0,0.4288876521388803,283.15,283.15,283.1499991871871,286.4744934029595,3.9682539682539675,1.384053098699146,52441.37029218755,286.5587999999999,286.5659668843552,2.095845431170366,0.9018318716439341,0.910695745967115,0.48257431107590626,0.4435661662098024,0.29495558760758084,0.29621731491351083,0.21515614961113455,0.21652297722063812,0.22907387432587561,0.22992890077183695,297.15,293.15,297.11434687906825,297.3185372296995,297.0789185810872,297.2308296842296,297.13959864652924,297.1764462041228,5790.7256622353225,1510.2726193008966,143.51444036648283,582.0323186471082,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21123792.0,21123792.0,292.98199999999997,288.36513819968445,0.61664832,503.22066345127206,2.0,2.0,1.0,4.0,0.42888765205375684,283.15,283.15,283.1499991871869,286.46087084486686,3.9682539682539675,1.3959453502661454,52422.81179532496,286.55159999999995,286.55888486390955,2.0991664376493513,0.9011603084255415,0.9101954425892944,0.482392041437687,0.447286952491978,0.2947012337613033,0.29599879439795174,0.2154823652468239,0.21688173401067834,0.2290275019233186,0.22990924732302445,297.15,293.15,297.11403280950225,297.3099915313236,297.07846213244426,297.2316035893273,297.1392539703068,297.1746688065809,5795.9933410112235,1510.2418146974862,144.7067588900215,587.88071198159,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21123828.0,21123828.0,292.988,288.3674198923398,0.6164235121428571,504.4588828191156,2.0,2.0,1.0,4.0,0.4288876519686333,283.15,283.15,283.1499991871868,286.4472439631185,3.9682539682539675,1.4079534675506598,52405.04375604761,286.5443999999999,286.5518044294057,2.102471401843565,0.9004862892730825,0.9096930568390226,0.4821778633752645,0.4509945718119644,0.2944457535590236,0.29577928461229264,0.21580918057940834,0.21724145784237753,0.22898038229466716,0.22988896793166888,297.15,293.15,297.11372522707353,297.3014145291035,297.0780100547544,297.2323536253855,297.1389112417169,297.17288293560676,5801.284043879372,1510.210854136205,145.91266350499635,593.7551107622656,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21123864.0,21123864.0,292.99399999999997,288.36968742470236,0.6161977314285715,505.70927432716024,2.0,2.0,1.0,4.0,0.42888765188350986,283.15,283.15,283.1499991871868,286.4336128067797,3.9682539682539675,1.4200192029786136,52387.85875135771,286.5371999999999,286.544725220874,2.105762128030302,0.8998105496456995,0.909189442819232,0.48193999601954085,0.45468967412727707,0.2941894753716881,0.2955591027623301,0.2161364209499837,0.21760190957637934,0.22893271276920207,0.2298682590334381,297.15,293.15,297.1134227333486,297.29281653136155,297.07756176839337,297.23308573701246,297.138570099198,297.17109137386285,5806.547377591298,1510.179890931287,147.1255258341065,599.6573178492893,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21123900.0,21123900.0,293.0,288.37194084135325,0.6159709821428572,506.97137324656677,2.0,2.0,1.0,4.0,0.4288876517983864,283.15,283.15,283.1499991871869,286.4199892969619,3.9682539682539675,1.4321747223764072,52370.922616821306,286.5299999999999,286.53765299048143,2.1090377265841687,0.899133603338078,0.9086849735930391,0.4816785695798824,0.45837119213965577,0.29393244115424194,0.2953382787782801,0.21646384387713263,0.21796287734775327,0.2288845044117898,0.2298471206701806,297.15,293.15,297.1131264521902,297.28420059680576,297.07711769273817,297.23379765267896,297.138230689022,297.16929461668707,5811.8142669115905,1510.148845221108,148.34779004149763,605.5842779276069,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21123936.0,21123936.0,293.006,288.37418018691284,0.6157432685714286,508.244714848496,2.0,2.0,1.0,4.0,0.4288876517132629,283.15,283.15,283.1499991871867,286.4063595461043,3.9682539682539675,1.444500950292788,52354.94356500218,286.5227999999999,286.53057811495614,2.1122913130224408,0.8984548410993581,0.9081787203772118,0.4813733764745467,0.4620344336020275,0.29367397602818834,0.29511611102165936,0.21679139179562196,0.21832430123852112,0.22883528189506078,0.22982505095563438,297.15,293.15,297.1128422491162,297.27555341542643,297.07668078462547,297.2344712307105,297.1378941619555,297.16748836836683,5817.146257804785,1510.117515103379,149.5899610490474,611.526654756932,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21123972.0,21123972.0,293.012,288.3764055060409,0.615514595,509.5288344041088,2.0,2.0,1.0,4.0,0.4288876516281394,283.15,283.15,283.14999918718576,286.39273049427345,3.9682539682539675,1.4568731129370323,52339.27447458031,286.5155999999999,286.5235042746424,2.115528420066969,0.8977755971841783,0.9076723569913991,0.48104436825681984,0.4656824001049715,0.2934147724858833,0.29489331275759884,0.21711877367800825,0.2186858081225773,0.22878550931527103,0.229802530708112,297.15,293.15,297.1125654057444,297.26689043378974,297.0762480116896,297.23512266554553,297.1375591297812,297.1656771293101,5822.439993924005,1510.0862217318927,150.83718394310472,617.4909725450091,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21124008.0,21124008.0,293.018,288.37861684343693,0.6152849657142857,510.8232671845661,2.0,2.0,1.0,4.0,0.4288876515430159,283.15,283.15,283.14999918718473,286.37910497111386,3.9682539682539675,1.469364648544204,52324.857052408915,286.50839999999994,286.51643381964084,2.118746204022269,0.8970960726151955,0.9071658138787535,0.4806850453427466,0.46931280185880025,0.2931546924688794,0.2946697027958655,0.2174458274337619,0.21904726769967464,0.2287350553350415,0.2297794048792132,297.15,293.15,297.1122987086824,297.2582076180921,297.07582124932554,297.2357446651696,297.1372262887533,297.1638597060046,5827.757349813529,1510.0547824448486,152.09990577434175,623.4721147140284,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21124044.0,21124044.0,293.024,288.3808142438406,0.615054385,512.1275484610287,2.0,2.0,1.0,4.0,0.4288876514578924,283.15,283.15,283.14999918718553,286.36547813488056,3.9682539682539675,1.4819333723756982,52312.58016457956,286.50119999999987,286.5093614261031,2.1219459560332323,0.8964164457870722,0.9066594035372899,0.48029794668086806,0.4729265390882708,0.2928937908679947,0.29444536850775793,0.21777249409211566,0.219408586412527,0.2286839717261923,0.22975573528145654,297.15,293.15,297.11204136876427,297.24950554933196,297.0753995225136,297.23633960933205,297.13689524914315,297.162036259817,5833.059705016136,1510.0233071108712,153.37643278659428,629.4712771666929,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21124080.0,21124080.0,293.03,288.38299775203143,0.6148228571428572,513.4412135046574,2.0,2.0,1.0,4.0,0.42888765137276896,283.15,283.15,283.1499991871859,286.35187370544185,3.9682539682539675,1.4944320980733505,52303.42164999276,286.4939999999999,286.50225731422415,2.125143356508253,0.8957364072511131,0.9061550342590624,0.47989423782162033,0.47654921455148336,0.2926313996232103,0.29422017595510663,0.21808100603949854,0.21975880721598462,0.22863180466619953,0.22973145467651787,297.15,293.15,297.1117953911016,297.24102866879,297.07497982774305,297.2366948258287,297.1365630652162,297.16021235573595,5838.233066353282,1509.9921644583114,154.6544648900217,635.421664727975,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21124116.0,21124116.0,293.036,288.38516741282984,0.6145903864285714,514.7637975866131,2.0,2.0,1.0,4.0,0.4288876512876455,283.15,283.15,283.1499991871862,286.33836679193917,3.9682539682539675,1.5062122998618477,52301.1137626461,286.4867999999999,286.49503928904494,2.1274598274878085,0.8950545759075771,0.9056657597418837,0.4795492177931511,0.47928179725886105,0.2923670978637236,0.29399670566201597,0.21837590225783307,0.22010145782019055,0.22857825579889463,0.22970859514808267,297.15,293.15,297.11155374971094,297.2335326290948,297.07455151912797,297.23687819309407,297.1362208137443,297.1585473809544,5842.769988850621,1509.9629558014217,155.87772116845923,641.1413780356803,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21124152.0,21124152.0,293.042,288.38732327109676,0.6143569771428572,516.0948359780567,2.0,2.0,1.0,4.0,0.42888765120252204,283.15,283.15,283.1499991871862,286.3248815615932,3.9682539682539675,1.5175043481052133,52303.53277480602,286.47959999999995,286.4877460569182,2.1274114328522034,0.8943711859493947,0.9052105313266513,0.47924589035967885,0.4796054354744081,0.2921014339698965,0.2937791916060925,0.21866114394591413,0.22044409005958063,0.2285237279133516,0.22969042350339472,297.15,293.15,297.1113136977966,297.22670911190204,297.0741158328378,297.23694094354846,297.1358705078983,297.15699001879665,5846.830346730724,1509.9350883821105,157.06430813637002,646.6139491666445,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21124188.0,21124188.0,293.048,288.3894653717342,0.6141226335714286,517.4338639501491,2.0,2.0,1.0,4.0,0.4288876511173985,283.15,283.15,283.1499991871849,286.3117398104155,3.9682539682539675,1.5277154336178191,52313.47511258861,286.4723999999999,286.48032297771186,2.126859269644305,0.8936878781298752,0.9047632726099625,0.47910040189499875,0.47943923481817474,0.2918324471653949,0.29356040967524855,0.2189268887591761,0.22076892270883078,0.22846682607443958,0.22967145065075723,297.15,293.15,297.1110875551424,297.22212225219107,297.07366407596254,297.23677195756585,297.1355025919745,297.1558296865673,5850.066042187887,1509.9099989474792,158.16111000271795,651.6353836091531,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21124224.0,21124224.0,293.054,288.3915937596854,0.61388736,518.780416774051,2.0,2.0,1.0,4.0,0.42888765103227505,283.15,283.15,283.14999918718416,286.2986668157633,3.9682539682539675,1.537867149165328,52324.053352792165,286.4651999999999,286.47291996822025,2.1263231169032646,0.8930050516927325,0.9043120991126067,0.4789815794784397,0.47929974186495056,0.29156308436747114,0.29334024954538973,0.2191890413930642,0.2210887768059782,0.22840962411159416,0.22965142947134307,297.15,293.15,297.11086567098795,297.21791803480767,297.07321361808897,297.23656198788325,297.1351347241026,297.1547388071741,5853.212952996512,1509.8851592314,159.25415037954457,656.6297671569575,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21124260.0,21124260.0,293.06,288.39370847993524,0.6136511607142857,520.1340297209234,2.0,2.0,1.0,4.0,0.4288876509471516,283.15,283.15,283.1499991871848,286.2858742545536,3.9682539682539675,1.5480476838353863,52332.79690661235,286.4579999999999,286.4656033730427,2.1258688083469575,0.8923277195878161,0.9038538463413407,0.4789684353953711,0.47927454836847616,0.2912922534458321,0.29311592857813795,0.21943679081744993,0.2213896618043477,0.22835122523169088,0.22962819256453298,297.15,293.15,297.11067130981377,297.2152063783302,297.07277383057493,297.2361983163413,297.1347714180369,297.1539242506194,5856.430140706278,1509.8603529797394,160.34505645561026,661.399902139246,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21124296.0,21124296.0,293.066,288.39580957751014,0.61341404,521.494238061927,2.0,2.0,1.0,4.0,0.4288876508620281,283.15,283.15,283.1499991871856,286.2731378034319,3.9682539682539675,1.55819190100727,52341.88511630136,286.4507999999999,286.45830484768214,2.1254323735941085,0.8916518542012571,0.903394602129602,0.4789765569365457,0.4792732960919791,0.29102116229211994,0.29289081526213484,0.21968158138488672,0.22168664337932004,0.22829260637371918,0.2296043368987766,297.15,293.15,297.11048361354943,297.2127938421817,297.07233732092175,297.2358041981323,297.13440995296617,297.15316578555024,5859.575035009633,1509.8357387919,161.43367722869363,666.1332773121974,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21124332.0,21124332.0,293.072,288.39789709747873,0.6131760021428572,522.8605770682228,2.0,2.0,1.0,4.0,0.42888765077690466,283.15,283.15,283.14999918718536,286.26071929584486,3.9682539682539675,1.5678774963598183,52353.87220708042,286.4435999999999,286.4509372929348,2.124966649344433,0.8909810431843211,0.9028929468829715,0.4790288009260051,0.4793160914195709,0.29074985192727015,0.29265579546914217,0.21991979419717744,0.22196596657681816,0.22823370490441391,0.22957271797118345,297.15,293.15,297.1103160598293,297.21099778420864,297.0719158404012,297.2353488665992,297.13405867648305,297.1525274455043,5862.426779184474,1509.8123338965095,162.48384795735225,669.7673276985064,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21124368.0,21124368.0,293.078,288.39997108495186,0.6129370514285715,524.2325820109716,2.0,2.0,1.0,4.0,0.4288876506917812,283.15,283.15,283.14999918718513,286.25020347191355,3.9682539682539675,1.5754628691813266,52380.40085871896,286.43639999999994,286.4432148395011,2.1242266125034064,0.8903192908374443,0.9022100476082218,0.47911042811878635,0.479354812356027,0.2904799467392177,0.29238375233167696,0.22015521505208974,0.22220169450562083,0.22817552214797457,0.22951214298864417,297.15,293.15,297.110176041007,297.2096105291486,297.0715228075651,297.23486987713574,297.133727932193,297.1519814374099,5864.335697948964,1509.7940699234987,163.36050809989592,668.894446621294,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21124404.0,21124404.0,293.084,288.40203158508285,0.6126971921428571,525.6097881613342,2.0,2.0,1.0,4.0,0.42888765060665773,283.15,283.15,283.14999918718513,286.2408281832926,3.9682539682539675,1.5827227906857475,52406.53738874575,286.42919999999987,286.43555615625974,2.1234108986482374,0.889671378883769,0.9014647600556502,0.4792214462244137,0.47941454609108924,0.29021246994750766,0.2920985484278276,0.22038811783157702,0.22241807205754116,0.2281187377708451,0.22944098180892689,297.15,293.15,297.1100761408287,297.2086263845467,297.07117424319233,297.23437693708166,297.133431481798,297.1515370374895,5866.383611967097,1509.776643708183,164.20270413482362,666.290555848972,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21124440.0,21124440.0,293.09,288.4040786430679,0.6124564285714286,526.9917307904716,2.0,2.0,1.0,4.0,0.42888765052153427,283.15,283.15,283.1499991871856,286.23225115658437,3.9682539682539675,1.5894382217171692,52433.591960627586,286.4219999999999,286.4279106873347,2.1225407814964607,0.8890407985387758,0.9006737710969759,0.4793569361869902,0.4794915734256112,0.28994815518707606,0.291803746178405,0.2206196004053928,0.22261910331325713,0.22806390037588484,0.2293618783783887,297.15,293.15,297.1100234682128,297.20797052820507,297.0708782573612,297.2338852965803,297.13317741100974,297.15118699227384,5868.283017216454,1509.760571594925,164.99156677178763,662.2431464991532,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21124476.0,21124476.0,293.096,288.4061123041463,0.612214765,528.3779451695445,2.0,2.0,1.0,4.0,0.42888765043641075,283.15,283.15,283.1499991871861,286.2247422791694,3.9682539682539675,1.595381214175903,52461.76875531016,286.4147999999999,286.4202772565809,2.1216011374205173,0.888435468226619,0.8998247653330927,0.47952392821862033,0.4795900334461097,0.28968850772529764,0.2914967902270752,0.22084966556359226,0.22280032924473192,0.22801196461319978,0.22927262434068185,297.15,293.15,297.1100382228762,297.20773263664046,297.07065770806287,297.2334025722505,297.1329845660839,297.1509631411828,5869.97151087779,1509.7463859575198,165.7037909062334,656.2805655557418,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21124512.0,21124512.0,293.102,288.4081326136003,0.6119722057142858,529.767966569714,2.0,2.0,1.0,4.0,0.4288876503512873,283.15,283.15,283.1499991871864,286.21788897610764,3.9682539682539675,1.6008463989083892,52489.84138423449,286.40759999999995,286.4126688384887,2.1206260603778,0.8878508625872392,0.8989475528632666,0.4797069311129186,0.479697432592454,0.2894326807063469,0.29118388653479205,0.2210799568154383,0.22297106727402702,0.22796253150809134,0.22917823212593597,297.15,293.15,297.110104514724,297.2076951300013,297.070493876777,297.23294164460816,297.1328397724976,297.1508149877217,5871.527447333305,1509.7333721438397,166.36626410159977,649.1796575314637,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21124548.0,21124548.0,293.10799999999995,288.41013961675606,0.611728755,531.1613302621406,2.0,2.0,1.0,4.0,0.42888765026616377,283.15,283.15,283.14999918718667,286.21153129893406,3.9682539682539675,1.6057973853146301,52518.66206368059,286.40039999999993,286.4050544013744,2.119633874098984,0.8872830173996233,0.8980528756082735,0.4799119858888438,0.479815970651469,0.28917983805703973,0.2908671809535165,0.2213104971071313,0.22313456985658917,0.22791507933839966,0.22908049609671188,297.15,293.15,297.1102112842466,297.2079248039559,297.07037350589667,297.2324991311248,297.1327322319857,297.15074819144195,5872.857422322729,1509.721608655822,166.97780538370773,641.1875720493332,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21124584.0,21124584.0,293.114,288.41213335898345,0.6114844171428572,532.5575715179854,2.0,2.0,1.0,4.0,0.4288876501810403,283.15,283.15,283.14999918718667,286.2057207542823,3.9682539682539675,1.609232059026368,52554.39338252437,286.3931999999999,286.39726495445433,2.11680799728092,0.8867328167579734,0.8971701454174155,0.48021836768335563,0.47808553000906756,0.2889295539368608,0.2905521941504954,0.22154077856021626,0.22329643922286965,0.22786933967858364,0.22898372275657133,297.15,293.15,297.1103581692085,297.2093561507262,297.07029046746493,297.23207202860385,297.13265698519604,297.1509467602399,5873.180428375505,1509.713462378044,167.45288190292666,631.9181706173214,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21124620.0,21124620.0,293.12,288.41411388569617,0.6112391964285715,533.9562256084091,2.0,2.0,1.0,4.0,0.42888765009591684,283.15,283.15,283.1499991871865,286.20051680062215,3.9682539682539675,1.6098680350298291,52605.064094955684,286.3859999999999,286.3890989313488,2.110056611533097,0.8861956641430562,0.8963378780776073,0.4807711494575442,0.4723579486103645,0.28867988150653284,0.29024596871985214,0.22176951686755364,0.2234647257641368,0.22782402078647135,0.22889355248988213,297.15,293.15,297.1105316584839,297.2136733816687,297.0702186989393,297.2316447757911,297.1325917817152,297.15173205931967,5871.498235342717,1509.7119552856882,167.68227967566568,621.0739263314821,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21124656.0,21124656.0,293.126,288.4160812423525,0.6109930971428572,535.3568278045727,2.0,2.0,1.0,4.0,0.4288876500107934,283.15,283.15,283.1499991871858,286.1962228224569,3.9682539682539675,1.6088749875197386,52660.973675885994,286.3787999999999,286.3808618122548,2.102421628887556,0.88567602421752,0.8954975406725901,0.48157740009978006,0.465764299807621,0.2884314339590088,0.2899362839054087,0.22199776402299626,0.22362733543695926,0.22777958203385787,0.22880058995926614,297.15,293.15,297.1107425717979,297.22085118160584,297.0701650971806,297.23122808215936,297.13254331874407,297.15310605029754,5868.905724137506,1509.7143087197571,167.75720031958133,609.1958237089369,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21124692.0,21124692.0,293.13199999999995,288.418035474455,0.6107461235714285,536.7589133776371,2.0,2.0,1.0,4.0,0.42888764992566986,283.15,283.15,283.1499991871854,286.19258578815817,3.9682539682539675,1.6069656041962834,52717.21212455013,286.37159999999994,286.37268246302904,2.0943333560736614,0.8851742705077315,0.8946571680936941,0.48260793677313485,0.4587235650742269,0.2881842928799614,0.2896246243464819,0.22222571889852175,0.22378614278084238,0.22773599064915567,0.22870596855941783,297.15,293.15,297.11099130682715,297.23046989197974,297.07012975540613,297.2308222138149,297.1325102031718,297.15498467424,5865.84776271361,1509.7188365718944,167.73642591337017,596.5296071100797,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21124728.0,21124728.0,293.138,288.41997662755125,0.61049828,538.1620175987629,2.0,2.0,1.0,4.0,0.4288876498405464,283.15,283.15,283.14999918718974,286.1897609602166,3.9682539682539675,1.6035308471921739,52777.021182413795,286.36439999999993,286.3644726046938,2.085511956952214,0.8846979439779674,0.8938107187783803,0.4839183816566341,0.45096637558914,0.2879389631632705,0.2893089424245073,0.22245370866914965,0.223938798476244,0.22769350614873948,0.22860800577071466,297.15,293.15,297.11129433904784,297.2430540169718,297.07011878849823,297.2304332188512,297.1324964667495,297.1574793660237,5861.9397950095645,1509.7269908684839,167.56578668804767,582.9806348537612,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21124764.0,21124764.0,293.144,288.4219047472338,0.6102495707142858,539.5656757391113,2.0,2.0,1.0,4.0,0.4288876497554229,283.15,283.15,283.1499991871977,286.1875806542755,3.9682539682539675,1.5995492354173801,52833.7066725638,286.35719999999986,286.356406707803,2.0761560201699836,0.8842487012360394,0.892970349355768,0.48545476817165933,0.442673344099147,0.28769576470796876,0.2889915177167065,0.22268208346549012,0.2240878312258317,0.22765235833469183,0.22850841771437103,297.15,293.15,297.1116546859258,297.2578836907976,297.07013514083195,297.23006317477655,297.13250494296744,297.16044832705984,5857.864158357186,1509.736458261087,167.32664432704195,568.8117929515842,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21124800.0,21124800.0,293.15,288.4238198791403,0.61,540.9694230698428,2.0,2.0,1.0,4.0,0.4288876496702994,283.15,283.15,283.14999918720076,286.18594167455194,3.9682539682539675,1.5947889010605132,52889.29219258204,286.3499999999999,286.34840980411764,2.0662733561465814,0.883830499138772,0.8921412460405496,0.48720977398604515,0.43384606487240523,0.28745485444867114,0.28867290138049795,0.22291101601505345,0.22423378486933063,0.2276127324927894,0.22840763194373034,297.15,293.15,297.1120802242816,297.2747873292547,297.070179809857,297.22971354920236,297.13253784040796,297.16385975060075,5853.402627219602,1509.7477981884147,167.00082449543234,554.0778025961879,297.27728890757123,297.300781783104,297.11874229582173,297.5249268218863,297.41784663432713,8084.229052499638,12086.43715354899,0.428064050312229,0.1391
21124800.0,21124800.0,293.15,288.4238198791403,0.61,540.9694230698428,1.0,2.0,1.0,4.0,0.4288876496702994,283.15,283.15,283.14999918720076,286.18594167455194,3.9682539682539675,1.5947889010605132,52889.29219258204,286.3499999999999,286.34840980411764,2.0662733561465814,0.883830499138772,0.8921412460405496,0.48720977398604515,0.43384606487240523,0.28745485444867114,0.28867290138049795,0.22291101601505345,0.22423378486933063,0.2276127324927894,0.22840763194373034,297.15,293.15,297.1120802242816,297.2747873292547,297.070179809857,297.22971354920236,297.13253784040796,297.16385975060075,5853.402627219602,1509.7477981884147,167.00082449543234,554.0778025961879,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21124836.0,21124836.0,293.15599999999995,288.4256686263312,0.60974553,542.3727948621184,1.0,2.0,1.0,4.0,0.42888764958517595,283.15,283.15,283.14999918719377,286.18447991996453,3.9682539682539675,1.5892215200805024,52944.29904972267,286.34279999999995,286.34045775158523,2.0550971918874046,0.8803258296170737,0.8900371038011673,0.4884953256977607,0.4257110387407042,0.28662746310496023,0.2881099790122167,0.22249442928173266,0.22410990491536378,0.22710943938950928,0.2281137442989033,297.15,293.15,297.10465973429893,297.2854259082948,297.06279147219203,297.22160834590994,297.12501538154845,297.1599001684488,5848.371856014615,1509.7610895218463,166.58676397930992,539.5531030521792,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
