,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21124872.0,21124872.0,293.162,288.4273990754753,0.6094822400000001,543.7753263870991,1.0,2.0,1.0,4.0,0.4288876495000525,283.15,283.15,283.1499991871928,286.18339554484623,3.9682539682539675,1.5822215279709781,53002.813199196185,286.33559999999994,286.33244100817086,2.042668007211788,0.8771683424263151,0.8869653567255705,0.4899954025638642,0.41779700955788024,0.2859023501362942,0.28738001964675153,0.22215490302122992,0.2237848392451329,0.22667762123801538,0.22768336202798567,297.15,293.15,297.09841530988854,297.29821919248764,297.05699260064506,297.2147529198357,297.1189563679977,297.15746727817094,5842.385048477443,1509.7778452028112,166.03087783600236,524.8005993622799,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21124908.0,21124908.0,293.168,288.42901349870857,0.60921031,545.1765529159456,1.0,2.0,1.0,4.0,0.428887649414929,283.15,283.15,283.14999918719445,286.1828409020806,3.9682539682539675,1.5744286774767922,53060.0346790012,286.3283999999999,286.3244973567002,2.029781128511128,0.8743397569443566,0.8837506659062216,0.4916832621967682,0.40961108459262274,0.2852614749982146,0.28664535657788165,0.22188395136650182,0.22343107841763807,0.22630671414593434,0.22724337479485612,297.15,293.15,297.09324417568104,297.31277544779437,297.0524822919874,297.2089850836554,297.1141210839774,297.15632161661915,5836.007392262022,1509.7965566349058,165.3852968945695,509.8471679822741,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21124944.0,21124944.0,293.174,288.43051416964477,0.60892992,546.5760097198189,1.0,1.0,1.0,3.0,0.4288702892666354,283.15,283.15,283.1516240940112,286.0091767738042,3.9682539682539675,1.1261385956876158,56374.51360297669,286.3211999999999,286.527045441547,0.5568582091642681,0.6745,0.31329790247579253,0.1421925,0.06604692117929728,0.13502943750000002,0.06271974062802967,0.1421925,0.0660468851718395,0.10502289583333334,0.0487820212465533,297.15,293.15,297.1107298538785,297.437036522262,297.15278509848815,297.23904861559095,297.19402287191986,297.22672459242796,0.0,1863.746599671631,125.40071605189426,13.518835218093182,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21124980.0,21124980.0,293.17999999999995,288.4319033634706,0.60864125,547.9732320698796,1.0,1.0,1.0,3.0,0.42881214456218386,283.15,283.15,283.14995662432756,285.19394026157613,3.9682539682539675,1.1219156991917514,55952.509809871204,286.31399999999996,285.8650701972757,0.6025636251559622,0.6745,0.33900775550081663,0.1421925,0.07146700531548966,0.13502943750000002,0.06786665066611657,0.1421925,0.0714667981416155,0.10502289583333334,0.05278517615821986,297.15,293.15,297.16227777158736,297.63257694856276,297.34436395682184,297.3176747423282,297.34905433885353,297.36118955163073,0.0,1961.5522071562023,123.98328333126909,13.587096819277965,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21125016.0,21125016.0,293.186,288.43318335703907,0.6083444800000001,549.3677552372887,1.0,1.0,1.0,3.0,0.4287506101669022,283.15,283.15,283.1503525279301,285.6482673515525,3.9682539682539675,1.1182186314560463,55584.35490498168,286.3067999999999,285.1894143591745,0.6218651067688815,0.6745,0.3498640583669751,0.1421925,0.07375546690544649,0.13502943750000002,0.07003995589514465,0.1421925,0.07375543921771009,0.10502289583333334,0.05447552170856735,297.15,293.15,297.23766375399833,297.78588962965597,297.4947369047031,297.37976389898125,297.4698039308466,297.47357162363704,0.0,1987.9392130326833,122.75109837700623,14.67604774160729,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21125052.0,21125052.0,293.192,288.43435642896065,0.60803979,550.7591144932071,1.0,1.0,1.0,3.0,0.4286780724852033,283.15,283.15,283.1503162287971,286.21031609067626,3.9682539682539675,1.114988944336763,55263.736340366944,286.2995999999999,285.4608136669638,0.6424439707814289,0.6745,0.361441873778068,0.1421925,0.07619618208412456,0.13502943750000002,0.07235773628820609,0.1421925,0.0761961801988239,0.10502289583333334,0.056278239366374806,297.15,293.15,297.2994339369997,297.90786154906044,297.60962726918757,297.4331470850081,297.56725718423024,297.5634654048972,0.0,2090.4188525476948,121.68134941686488,16.006443171826355,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21125088.0,21125088.0,293.198,288.43542485969317,0.60772736,552.1468451087957,1.0,1.0,1.0,3.0,0.4285921986541906,283.15,283.15,283.1501817089281,286.4898973365391,3.9682539682539675,1.1121529819123004,54982.96841850644,286.29239999999993,285.8873246454403,0.6810351518340517,0.6745,0.38315435343013987,0.1421925,0.08077342540945034,0.13502943750000002,0.07670439855683459,0.1421925,0.08077342534776841,0.10502289583333334,0.059658976656333414,297.15,293.15,297.35752799742056,298.00753114724006,297.70224693525705,297.48078350654924,297.64818898061486,297.63925571341633,0.0,2167.9630873755837,120.74712076195992,18.666257068280277,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21125124.0,21125124.0,293.20399999999995,288.4363909316302,0.60740737,553.5304823552152,1.0,1.0,1.0,3.0,0.4284969665094161,283.15,283.15,283.15010373843023,286.6480824532082,3.9682539682539675,1.1096652830721867,54737.26824796811,286.2852,286.14211722036777,0.7289282236269014,0.6745,0.41010055674592155,0.1421925,0.08645400061439926,0.13502943750000002,0.08209881022344048,0.1421925,0.0864540006154905,0.10502289583333334,0.06385463017376904,297.15,293.15,297.41000959530555,298.0880566528459,297.77515219661586,297.52183026886684,297.7141246460377,297.7018346719344,0.0,2215.399236939906,119.93154145290487,22.352471720033993,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21125160.0,21125160.0,293.21,288.4372569291872,0.60708,554.9095615036265,1.0,1.0,1.0,3.0,0.4283958559704634,283.15,283.15,283.1500678441526,286.7631001887321,3.9682539682539675,1.1074836572219637,54522.250523703406,286.2779999999999,286.286618757431,0.7865049977131827,0.6745,0.44249536347297497,0.1421925,0.0932832052939391,0.13502943750000002,0.08858398817811482,0.1421925,0.09328320529372967,0.10502289583333334,0.06889865747187054,297.15,293.15,297.4555552853146,298.15218651871993,297.830860418998,297.55580578673215,297.7665765988652,297.752196921726,0.0,2245.300191687839,119.21931780372257,27.313610946317784,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21125196.0,21125196.0,293.21599999999995,288.4380251388859,0.60674543,556.2836178251905,1.0,1.0,1.0,3.0,0.42829055468875676,283.15,283.15,283.15004456656516,286.8476700477015,3.9682539682539675,1.1055810353599957,54335.076440876466,286.27079999999995,286.3908986084662,0.8381554633633879,0.6745,0.47155615676603657,0.1421925,0.0994095608909668,0.13502943750000002,0.094401723643855,0.1421925,0.0994095608909629,0.10502289583333334,0.07342356283410952,297.15,293.15,297.4937405920359,298.202182621156,297.8718183039591,297.5828250835908,297.807095542889,297.79153242872616,0.0,2265.8274421972633,118.60047161229278,32.2971034467397,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21125232.0,21125232.0,293.222,288.43869784943814,0.60640384,557.652186591068,1.0,1.0,1.0,3.0,0.4281829827267376,283.15,283.15,283.1499933990337,286.8156824865016,3.9682539682539675,1.1039042340352485,54170.384692348365,286.26359999999994,286.4483833823994,0.8868020779220553,0.6745,0.49892699444819955,0.1421925,0.10517965405200161,0.13502943750000002,0.09988114368258845,0.1421925,0.10517965405200247,0.10502289583333334,0.07768533397534655,297.15,293.15,297.52581208772926,298.2419548069415,297.9024179038037,297.60439492160174,297.83891080772634,297.82269810556056,0.0,2273.4475269023505,118.05684337704412,37.45381755057119,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21125268.0,21125268.0,293.22799999999995,288.43927735182587,0.6060554100000001,559.01480307242,1.0,1.0,1.0,3.0,0.4280757485655207,283.15,283.15,283.14997517285616,286.730747102925,3.9682539682539675,1.1024390828157375,54026.68538856413,286.2563999999999,286.4143780013124,0.9396190355732518,0.6745,0.528643318909175,0.1421925,0.11144420311411482,0.13502943750000002,0.10583011111360872,0.1421925,0.11144420327486858,0.10502289583333334,0.08231230864127716,297.15,293.15,297.55114985869614,298.2721144582134,297.92312027528453,297.6201374967645,297.862222124271,297.84574884264595,0.0,2264.155582016612,117.58318697232288,43.12949740616082,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21125304.0,21125304.0,293.234,288.43976593938186,0.60570032,560.3710025404072,1.0,1.0,1.0,3.0,0.4279697141567381,283.15,283.15,283.1499552524327,286.68304359574915,3.9682539682539675,1.1011509196890696,53900.50240895536,286.2491999999999,286.4257371755431,0.9927020205503418,0.6745,0.558508744399299,0.1421925,0.11774018477039785,0.13502943750000002,0.11180892748903067,0.1421925,0.11774018478388563,0.10502289583333334,0.08696249915791365,297.15,293.15,297.57019837835765,298.29434969718005,297.93567376133626,297.63063096364317,297.8783363040127,297.861837820906,0.0,2258.256614352938,117.16778912600641,49.34712099252252,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21125340.0,21125340.0,293.23999999999995,288.4401659078665,0.60533875,561.7203202661905,1.0,1.0,1.0,3.0,0.4278664601621052,283.15,283.15,283.1499788941274,286.5449510555687,3.9682539682539675,1.1000193425403302,53789.77964280022,286.24199999999996,286.30496919656133,1.0448624432101041,0.6745,0.5878551046384661,0.1421925,0.12392674123896756,0.13502943750000002,0.11768383114990733,0.1421925,0.12392674123977628,0.10502289583333334,0.09153186867213703,297.15,293.15,297.5830329933186,298.30948228872506,297.9408579145017,297.6360522003808,297.88781892519535,297.8714488644243,0.0,2231.6593048368118,116.80368919757318,56.108909231142405,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21125376.0,21125376.0,293.246,288.4404795555446,0.60497088,563.0622915209308,1.0,1.0,1.0,3.0,0.42776353691905045,283.15,283.15,283.15002008673946,286.76891099576255,3.9682539682539675,1.0990267366946556,53692.74869360367,286.2347999999999,286.5244127507408,1.0962855297715062,0.6745,0.616786633796699,0.1421925,0.13002584644348078,0.13502943750000002,0.1234756889830729,0.1421925,0.13002584644349238,0.10502289583333334,0.09603664698683398,297.15,293.15,297.59097570490144,298.3193934750699,297.9411372934517,297.637804792814,297.89256393831454,297.8763750409103,0.0,2254.507785723551,116.48492296234609,63.434041411901525,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21125412.0,21125412.0,293.25199999999995,288.440709183259,0.6045968899999999,564.3964515757888,1.0,1.0,1.0,3.0,0.42765881610025397,283.15,283.15,283.1499889534852,286.68670532712844,3.9682539682539675,1.0981559879052558,53607.7018545795,286.22759999999994,286.48710614121387,1.1470901694193154,0.6745,0.6453702440715795,0.1421925,0.13605160627153598,0.13502943750000002,0.12919789627312575,0.1421925,0.13605160627153193,0.10502289583333334,0.1004872526568753,297.15,293.15,297.594761488928,298.3251072467966,297.9375939851022,297.63658452701003,297.89349936342353,297.877509322252,0.0,2251.0938930387947,116.20576500699812,71.34089760787369,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21125448.0,21125448.0,293.258,288.44085709450377,0.60421696,565.7223357019255,1.0,1.0,1.0,3.0,0.4275544215763948,283.15,283.15,283.15001975856836,286.74835186635494,3.9682539682539675,1.097395804192163,53533.509121696174,286.2203999999999,286.5208348042636,1.197044217737473,0.6745,0.6734754414295123,0.1421925,0.14197651105332243,0.13502943750000002,0.1348243291716697,0.1421925,0.14197651105332235,0.10502289583333334,0.10486336713352083,297.15,293.15,297.59375299195057,298.3262756559832,297.92950052565266,297.6318120017062,297.8900557356736,297.87427938219327,0.0,2253.6023174393627,115.96241637231618,79.84293627454772,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21125484.0,21125484.0,293.26399999999995,288.4409255954944,0.60383127,567.0394791705019,1.0,1.0,1.0,3.0,0.4274489728196013,283.15,283.15,283.15002554103773,286.8116876334091,3.9682539682539675,1.09672470066402,53468.05317331402,286.2132,286.5926371809701,1.200675383907568,0.6745,0.6755378726508068,0.1421925,0.14241129571074845,0.13502943750000002,0.1352372111993849,0.1421925,0.14241129571074845,0.10502289583333334,0.10518449759952159,297.15,293.15,297.5911944643974,298.32628792360197,297.9213495857466,297.6263969443133,297.8858570633358,297.87021719627904,0.0,2262.647786452133,115.74786471498604,88.23735517250425,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21125520.0,21125520.0,293.27,288.4409169952373,0.60344,568.3474172526785,1.0,1.0,1.0,3.0,0.42734228497645943,283.15,283.15,283.1500086349892,286.8188766461005,3.9682539682539675,1.096135627021081,53410.63099234266,286.2059999999999,286.61496075547,1.2016951822199002,0.6745,0.6761372277305658,0.1421925,0.14253764678143585,0.13502943750000002,0.13535719723242065,0.1421925,0.14253764678143585,0.10502289583333334,0.10527782006966052,297.15,293.15,297.59023506167557,298.3282518783635,297.9170993675171,297.62303779891215,297.88420278504867,297.86856537830334,0.0,2268.4852185888867,115.5597548652421,95.80425667094082,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21125556.0,21125556.0,293.27599999999995,288.44083360559677,0.60304333,569.6456852196163,1.0,1.0,1.0,3.0,0.4272348583502724,283.15,283.15,283.150008320518,286.83543354503706,3.9682539682539675,1.0956254444917004,53360.92395107489,286.19879999999995,286.6321561885209,1.2025564629859862,0.6745,0.6766364466517419,0.1421925,0.14264288797706123,0.13502943750000002,0.13545713681746996,0.1421925,0.14264288797706123,0.10502289583333334,0.10535555085803221,297.15,293.15,297.58839883824896,298.3295626498574,297.9126936940876,297.61938706988536,297.8820729347887,297.86642303737364,0.0,2271.6259000077735,115.39700119738055,103.74525073716575,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21125592.0,21125592.0,293.282,288.44067774136073,0.6026414400000001,570.9338183424763,1.0,1.0,1.0,3.0,0.427127007879885,283.15,283.15,283.15000586592055,286.84708106971294,3.9682539682539675,1.0951709105681464,53316.65824122017,286.19159999999994,286.6504850508313,1.2035020975479214,0.6745,0.6771882637221415,0.1421925,0.14275921747859244,0.13502943750000002,0.1355676061260229,0.1421925,0.14275921747859244,0.10502289583333334,0.10544147143135116,297.15,293.15,297.586847194536,298.33129418498766,297.9093946238803,297.6163268271787,297.88058859609833,297.86489028533623,0.0,2274.2787991461532,115.25212800402409,111.17657238329532,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21125628.0,21125628.0,293.28799999999995,288.4404517203042,0.60223451,572.2113518924193,1.0,1.0,1.0,3.0,0.4270183290587441,283.15,283.15,283.15030838268245,286.7978397631896,3.9682539682539675,1.3340686406812017,51511.66390823497,286.1843999999999,286.6541743624745,1.2390532829507261,0.6745,0.6772327222338423,0.2861590355860526,0.178000350351387,0.23866162192887033,0.13583834967968916,0.1421925,0.14276858985357394,0.10502289583333334,0.10544839383556649,297.15,293.15,297.58566381221965,298.3292831162157,297.9071187872213,297.61393211246036,297.87975818862134,297.8631512033477,0.0,2297.7721610505746,135.81502820696406,119.1091485761545,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21125664.0,21125664.0,293.294,288.4401578632515,0.60182272,573.477821140606,1.0,1.0,1.0,3.0,0.4269003445179243,283.15,283.15,283.15011778353687,286.59648601865206,3.9682539682539675,1.3996976448110667,51167.42627425643,286.1771999999999,286.5383389675801,1.3462897579899833,0.6745,0.6762013927220137,0.2864937566189579,0.2106568998817078,0.2379268511614566,0.20623175431899413,0.1421925,0.1425511735131577,0.18017422708331612,0.11082830825481327,297.15,293.15,297.5836321175603,298.28709558510906,297.8677643745071,297.6120044103243,297.87832768772796,297.8457648350457,0.0,2350.3859831484983,141.596419060192,129.2280959509641,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21125700.0,21125700.0,293.29999999999995,288.4397984941361,0.60140625,574.7327613581974,1.0,1.0,1.0,3.0,0.42677412765652506,283.15,283.15,283.14999733342256,286.40287189020916,3.9682539682539675,1.4817110138180076,50805.47608085419,286.16999999999996,286.44945636177744,1.3747350662239728,0.6745,0.6761414880394192,0.28772714392701004,0.20691303998612204,0.23574510822542324,0.1964896275775775,0.1421925,0.14253854490444043,0.17979313592923124,0.15282535097661387,297.15,293.15,297.57918545688403,298.2575515519849,297.8117517410934,297.60987237381,297.84334006419755,297.820340237594,0.0,2399.899360970364,148.9017574300055,134.23601901795482,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21125736.0,21125736.0,293.306,288.4393759400591,0.6009852800000001,575.9757078163543,1.0,1.0,1.0,3.0,0.426643849630291,283.15,283.15,283.150065098378,286.3331816978052,3.9682539682539675,1.601452470206259,50180.24615391722,286.1627999999999,286.39507903746767,1.3818394294688723,0.6745,0.6761826501310135,0.28939397590589266,0.20953893233008514,0.2343911445222657,0.1989832386873635,0.1421925,0.14254722235545458,0.1788324875723757,0.15476474118705125,297.15,293.15,297.5728100312753,298.2344124993724,297.76847787713893,297.60742266440667,297.80035149567635,297.79669491357396,0.0,2414.0480308213423,159.05681639099515,136.56717502507124,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21125772.0,21125772.0,293.31199999999995,288.43889253134586,0.60055999,577.2061957862376,1.0,1.0,1.0,3.0,0.4265110946739328,283.15,283.15,283.1499855682122,286.2533142622784,3.9682539682539675,1.5868973345273065,50645.04745230038,286.15559999999994,286.32395379421104,1.3840896225942279,0.6745,0.6761957759106567,0.2913303016315921,0.21037053986374415,0.23349726393559173,0.19977295331590747,0.1421925,0.1425499894235375,0.17824698466182742,0.15537896369061446,297.15,293.15,297.56524696621807,298.2154763754685,297.7328258471667,297.60476399956923,297.7652565577657,297.77671394923766,0.0,2417.1082659463095,159.06763035877592,137.3744582677591,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21125808.0,21125808.0,293.318,288.4383506016006,0.60013056,578.4237605390081,1.0,1.0,1.0,3.0,0.42637864110170115,283.15,283.15,283.14999256626453,286.1966396271916,3.9682539682539675,1.615891331463197,50741.206991385785,286.1483999999999,286.27849353870255,1.3933532708613359,0.6745,0.6762506609653957,0.2934155695285354,0.2137936810045926,0.23286674151374004,0.20302365094575747,0.1421925,0.14256155983591104,0.1778883224846783,0.1579072840688824,297.15,293.15,297.55709626694374,298.1990800769243,297.70192009268203,297.6020673897384,297.73525016680264,297.7590827986182,0.0,2414.876505717306,162.31175122161673,140.62301767225333,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21125844.0,21125844.0,293.32399999999996,288.43775248775904,0.59969717,579.6279373458267,1.0,1.0,1.0,3.0,0.42624749598731454,283.15,283.15,283.1499443824469,286.15130055724575,3.9682539682539675,1.5696534110626217,51377.87970378046,286.14119999999997,286.2262809270155,1.4128851784358036,0.9832114127364665,0.701186888960436,0.2955920355358067,0.20786701229542684,0.23239828340165097,0.1973955429791098,0.20764490032877334,0.1530906972735317,0.17768408488667914,0.1535298667615291,297.15,293.15,297.5482549162533,298.1844373101925,297.6742985727745,297.59841324163915,297.70895620622446,297.74287204941686,0.0,2400.8380663724074,159.61575079502737,144.33987363638215,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21125880.0,21125880.0,293.33,288.4371005301401,0.59926,580.8182614778542,1.0,1.0,1.0,3.0,0.42611950068437576,283.15,283.15,283.14997829405115,286.1403239534487,3.9682539682539675,1.5665659928155524,51606.16820759111,286.1339999999999,286.19616287383684,1.4639888175871474,0.9788167450488556,0.8339815202947509,0.2999768120406957,0.1708540679051338,0.23505114696333113,0.16224715567851342,0.20747727002850835,0.17085407013974677,0.1794096309717797,0.1261922321943993,297.15,293.15,297.52129848077135,298.19729949699365,297.68784956398423,297.5787750327739,297.71555780782376,297.74015607646936,0.0,2383.947707964074,160.0117555522244,150.30798733343812,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21125916.0,21125916.0,293.33599999999996,288.4363970724944,0.59881923,581.9942682062516,1.0,1.0,1.0,3.0,0.42599541408757446,283.15,283.15,283.1498649995898,286.12979646887993,3.9682539682539675,1.4079469059214478,53057.7752256674,286.12679999999995,286.14129171609096,1.4854868139064048,0.9740494872871432,0.835793431902873,0.30398332278176277,0.1761950448117664,0.23737992948756673,0.16731907654215317,0.20706153746073164,0.17619504477179881,0.1809515055105843,0.13013705953278576,297.15,293.15,297.4945305182919,298.20495006173735,297.69656238858016,297.55691311705647,297.7187564864194,297.73434251441705,0.0,2346.8460519291025,147.74393756710285,157.34771785505762,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21125952.0,21125952.0,293.342,288.43564446205204,0.5983750400000001,583.1554928021797,1.0,1.0,1.0,3.0,0.4258787270756731,283.15,283.15,283.14990201427986,286.1522394971553,3.9682539682539675,1.3398559178009524,53589.79125543183,286.11959999999993,286.11802355225456,1.513911018649613,0.9694545665435388,0.8517879968443628,0.30747238179441183,0.1795668864014508,0.23910157664132897,0.17052105887732685,0.20659963371684115,0.17956688640019866,0.18213865226137327,0.1326274902379209,297.15,293.15,297.46923566068585,298.20601814449367,297.69717029999595,297.5353366977744,297.71599611412546,297.72475138341514,0.0,2306.1219569249834,141.9597830216794,166.78276646522923,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21125988.0,21125988.0,293.34799999999996,288.43484504956785,0.59792761,584.3014705367991,1.0,1.0,1.0,3.0,0.42576883932095444,283.15,283.15,283.14988016424206,286.1733382881189,3.9682539682539675,1.2360771600647427,54274.89479541633,286.1123999999999,286.0944148471275,1.5469382628752233,0.9646623896948472,0.8703728007542623,0.3105539346440823,0.1834847808909194,0.24033119796982821,0.17424158625463085,0.20610260322153257,0.18348478089068782,0.1830357018271853,0.13552123375360178,297.15,293.15,297.44442429556955,298.20208830255007,297.6914526608992,297.514177714667,297.708566603839,297.712141915505,0.0,2263.20309116412,132.56531171377168,178.1351726139568,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21126024.0,21126024.0,293.354,288.43400118936523,0.59747712,585.4317366812709,1.0,1.0,1.0,3.0,0.4256646335151087,283.15,283.15,283.15003053407867,286.20166951439273,3.9682539682539675,1.288672878098272,53713.418733094586,286.1051999999999,286.10116312089576,1.588909173418773,0.9592961358650637,0.9030378322734267,0.31330987667031884,0.186010059643524,0.24116474650999617,0.1766396520421717,0.20555665895929448,0.18601005964352443,0.18369416346030826,0.1373863960328002,297.15,293.15,297.41910853212715,298.19435668337326,297.680892618414,297.4932584502647,297.6975043944701,297.69702413572986,0.0,2247.4284052709213,136.8101220733067,191.6875108513556,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21126060.0,21126060.0,293.35999999999996,288.43311523937774,0.5970237500000001,586.5458265067559,1.0,1.0,1.0,3.0,0.42556016977732325,283.15,283.15,283.15003802253784,286.185005330434,3.9682539682539675,1.3215344395343545,53366.159735335736,286.09799999999996,286.10107002598306,1.6381290269748938,0.9524059073956148,0.9501321675709441,0.31594486130120053,0.18658804877342164,0.24187643052721647,0.17718852450092437,0.20511589207453335,0.18658804876031146,0.184274541457231,0.1378132968340523,297.15,293.15,297.39087242125777,298.1854595971065,297.66918968730965,297.4744403156315,297.68559271386914,297.68111094703494,0.0,2256.39131652587,139.41330203115382,207.80039608019533,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21126096.0,21126096.0,293.366,288.432189561189,0.59656768,587.6432752844152,1.0,1.0,1.0,3.0,0.4254532664220304,283.15,283.15,283.1500547561518,286.1544508788016,3.9682539682539675,1.3837605768026189,52843.287949515274,286.0907999999999,286.1037622383406,1.6845317853586486,0.9449828143413478,0.9517330368387384,0.3182685305176478,0.19639365963520472,0.24220809761750983,0.18650016976358214,0.20424539422770804,0.20504586755974805,0.1846143036726441,0.1450556875938972,297.15,293.15,297.36239522376246,298.17311123082595,297.6530580938655,297.45110012106005,297.6701698546488,297.6619669048325,0.0,2276.522846155561,144.59249031690737,226.4824497160146,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21126132.0,21126132.0,293.37199999999996,288.4312265200705,0.59610909,588.7236182854092,1.0,1.0,1.0,3.0,0.4253430620654753,283.15,283.15,283.1500467552932,286.1277145482343,3.9682539682539675,1.4306473356259959,52488.02614939265,286.08359999999993,286.1018127828596,1.7275790160719209,0.9386477404258204,0.945076393711095,0.319723358165508,0.21520327332403366,0.24138081865370634,0.2043622339089827,0.20318180348801074,0.20421667064872304,0.1842407352438986,0.15894840415143097,297.15,293.15,297.3378666649481,298.15072620383836,297.6227779673406,297.42640679657694,297.643659613672,297.6362874492752,0.0,2294.8113477667657,148.52213905954756,247.52868467296173,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21126168.0,21126168.0,293.378,288.43022848501795,0.59564816,589.7863907808991,1.0,1.0,1.0,3.0,0.42522944589943334,283.15,283.15,283.1500509041322,286.09834088382263,3.9682539682539675,1.4895487937066827,52080.1269281322,286.0763999999999,286.10086854554396,1.772714688391672,0.9330752687758237,0.9392273349683185,0.32034517430063414,0.2345101387711662,0.2394232199569009,0.2226965003521108,0.20237019234575826,0.20333757646806985,0.18317065566565777,0.17320838916275283,297.15,293.15,297.31632913716413,298.11919963313403,297.57936279556185,297.4058149115652,297.60685004196046,297.6055113038771,0.0,2314.075478748728,153.48152288439405,271.3995649820027,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21126204.0,21126204.0,293.38399999999996,288.429197828785,0.59518507,590.8311280420455,1.0,1.0,1.0,3.0,0.4251129505399043,283.15,283.15,283.1500493294806,286.06694285165844,3.9682539682539675,1.5470923276820971,51750.37465629488,286.06919999999997,286.0987212478374,1.8148179189495846,0.9278588741950219,0.9340553533775575,0.32038062594544675,0.2564271311649925,0.23678341338214104,0.2390203674705457,0.20175583496263416,0.202640451498478,0.18174514104552814,0.18298739199159528,297.15,293.15,297.2964432673689,298.0816493520855,297.5287330304016,297.3883242268947,297.56548086111866,297.5721261475739,0.0,2333.363190321515,158.44901794152435,297.81933311807245,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21126240.0,21126240.0,293.39,288.4281369279157,0.59472,591.8573653400096,1.0,1.0,1.0,3.0,0.4249934754417095,283.15,283.15,283.1500383216748,286.0329546223581,3.9682539682539675,1.5953458410361634,51547.740567937435,286.0619999999999,286.0937959971761,1.8397881082730039,0.9228788804090063,0.929710048328819,0.3194242878130681,0.2895028552212113,0.23448680359486387,0.23686286018276154,0.2013019232914119,0.20222126490356476,0.1805747580570776,0.18188902055157824,297.15,293.15,297.2779261426856,298.033538474934,297.4844417897178,297.37344823138693,297.52989368615704,297.5398496649763,0.0,2350.0101838226165,162.79332010119884,325.59943932188895,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21126276.0,21126276.0,293.39599999999996,288.4270481627746,0.59425313,592.8646379459519,1.0,1.0,1.0,3.0,0.42487107674505664,283.15,283.15,283.15003075296386,286.0007335293043,3.9682539682539675,1.6367591167797613,51433.79753402696,286.05479999999994,286.0870039026895,1.8620753680965576,0.9181394184874607,0.925779932180752,0.3174977874855024,0.3189314333284726,0.23288840618987316,0.23490838072900688,0.20099757353922518,0.2020078975122867,0.1798020973419671,0.18094520837079367,297.15,293.15,297.26085300451575,297.97576342721925,297.45106362447655,297.3610579927951,297.50244289013665,297.51023618782864,0.0,2362.993927074337,166.68784311880765,354.8598985452803,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21126312.0,21126312.0,293.402,288.4259339175752,0.59378464,593.8524811310334,1.0,1.0,1.0,3.0,0.42474685523648825,283.15,283.15,283.15001532647534,285.9661378097685,3.9682539682539675,1.663674117917921,51443.09380941262,286.04759999999993,286.07698609479155,1.8557875376183155,0.9135528329893853,0.9225967518279419,0.31604864413827227,0.31770931353527576,0.2317970357841358,0.23366795473298743,0.20075253616944871,0.20202181981944078,0.1793038380273838,0.18043217926860844,297.15,293.15,297.24484785552323,297.926108610158,297.4254570908401,297.34987469742543,297.4805679689216,297.4853712445737,0.0,2371.327407265164,169.48598063198884,383.0417890454573,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21126348.0,21126348.0,293.40799999999996,288.4247965804058,0.59331471,594.820430166415,1.0,1.0,1.0,3.0,0.42462176224594533,283.15,283.15,283.1500077290407,285.9362620445742,3.9682539682539675,1.6844230201958177,51493.83334245486,286.0403999999999,286.06653152008755,1.8508292079636548,0.909242490947639,0.9195844477956391,0.31543960993205367,0.31686635866923807,0.23105428976420853,0.2328937733418264,0.20054945645225827,0.2020913516478922,0.1790027976085877,0.18017743788008184,297.15,293.15,297.2301811419535,297.8885579619879,297.40529443495285,297.33964131997305,297.46278184749167,297.4652913412718,0.0,2375.061872924915,171.79043511022803,410.82894023308995,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21126384.0,21126384.0,293.414,288.4236385432546,0.59284352,595.7680203232576,1.0,1.0,1.0,3.0,0.4244962197052836,283.15,283.15,283.15000460026295,285.90863776428904,3.9682539682539675,1.704254820087511,51546.16831066937,286.0331999999999,286.05665638547606,1.8468666230764792,0.9052292069977634,0.9166061304165827,0.3153877738936252,0.3165517459715975,0.23053819999734718,0.2323918363902422,0.200381001223983,0.2021582532841781,0.17883536002504538,0.1800684072799945,297.15,293.15,297.21679462642396,297.8590913895651,297.3887393748442,297.3301909771243,297.4478189641548,297.44852706642246,0.0,2377.43846959554,174.01028865493447,434.7308180230091,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21126420.0,21126420.0,293.41999999999996,288.4224622020312,0.59237125,596.6947868727219,1.0,1.0,1.0,3.0,0.424370381198605,283.15,283.15,283.15000313499354,285.88523599561506,3.9682539682539675,1.721096814109944,51613.278414417524,286.02599999999995,286.04682103687657,1.843631765500166,0.9015497017069631,0.9136130691083347,0.31576393910492545,0.3167065637263209,0.23019818459694402,0.23206781611560062,0.20024749526559568,0.20219624000187408,0.17877609500970087,0.18005173347418985,297.15,293.15,297.20475469957415,297.8358974424077,297.3750414123195,297.3215126314077,297.43518253047887,297.4344777432376,0.0,2378.895868578491,175.9767115387831,452.5639030401993,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21126456.0,21126456.0,293.426,288.4212699565877,0.59189808,597.6002650859689,1.0,1.0,1.0,3.0,0.42424430552143927,283.15,283.15,283.1500030589929,285.86428692663526,3.9682539682539675,1.7375213774291656,51675.0274075201,286.0187999999999,286.03758572241225,1.8411711674691265,0.8982121920548944,0.9107865831069228,0.316443705290619,0.3172323845545179,0.22998680606155883,0.2318828993057069,0.200148530516824,0.20223455963771036,0.17880033981284418,0.18011545154315606,297.15,293.15,297.194035897288,297.81722811715565,297.3634889233825,297.313577411391,297.4243822317542,297.42254251619426,0.0,2380.2299929331166,177.8861207134074,467.3434618288188,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21126492.0,21126492.0,293.43199999999996,288.42006421073654,0.59142419,598.4839902341593,1.0,1.0,1.0,3.0,0.4241179810653985,283.15,283.15,283.1500031714649,285.84546948946513,3.9682539682539675,1.7528928767858059,51735.83155592502,286.01159999999993,286.02870499555974,1.8393932895298135,0.8952221492504034,0.9081490563389852,0.31737117621057853,0.3180585313139679,0.22988320934266665,0.23180796539648807,0.2000846960717845,0.20227449273333048,0.17889751867097248,0.18024521878882493,297.15,293.15,297.1846359165739,297.80230695169587,297.353775707283,297.30638850375794,297.4152123113115,297.41246387812447,0.0,2381.537319594313,179.6874715197539,479.09911105142794,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21126528.0,21126528.0,293.438,288.41884737226707,0.59094976,599.345497588454,1.0,1.0,1.0,3.0,0.42399137953138566,283.15,283.15,283.1500032432609,285.8289200638446,3.9682539682539675,1.7668998628400494,51796.95450862107,286.0043999999999,286.0201026050223,1.8382882036807984,0.8926049917648431,0.905722607970716,0.3185319470042629,0.3191637329967573,0.22988317161883748,0.231833969575158,0.20005889138650795,0.20231667760165323,0.17906673867230682,0.18043729873579173,297.15,293.15,297.17663995319765,297.7909568182891,297.3458587203758,297.3000019185863,297.40767060987054,297.40422560406387,0.0,2382.829061593295,181.35243622786774,487.60095369311074,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21126564.0,21126564.0,293.44399999999996,288.41762185295954,0.59047497,600.1843224200139,1.0,1.0,1.0,3.0,0.4238645683514065,283.15,283.15,283.15000321826994,285.81388260127903,3.9682539682539675,1.7799745597161585,51857.44617812411,285.99719999999996,286.0116482774732,1.8375323245816688,0.8902362314033789,0.9034562074781637,0.3197902235120949,0.3203774684492407,0.22993075341455826,0.23189823583239083,0.20005932201135576,0.20236295629588416,0.179273036582895,0.1806567524301272,297.15,293.15,297.16955944303584,297.78118582576474,297.33882755690615,297.2941583228919,297.40100211282976,297.39694665228575,0.0,2384.1177927460467,182.9219761906016,494.0130510473304,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21126600.0,21126600.0,293.45,288.41639006859793,0.59,601.0,1.0,1.0,1.0,3.0,0.4237375452862087,283.15,283.15,283.15000316528653,285.80019392478266,3.9682539682539675,1.7922541709676267,51916.272971769504,285.9899999999999,286.00333815238264,1.8370612285852002,0.8880915089255779,0.9013344675523253,0.3211225794894494,0.321668280609084,0.23001656109797397,0.2319898967508522,0.2000844456549566,0.2024137640865939,0.1795105550865158,0.18089743127506572,297.15,293.15,297.16330153708236,297.77265703661993,297.33253345560945,297.28882202603944,297.3950818094577,297.3904791729618,0.0,2385.39055969598,184.4062388713541,498.49324534178317,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21126636.0,21126636.0,293.45599999999996,288.41515443897936,0.58952503,601.7509786773487,1.0,1.0,1.0,3.0,0.4236102583378633,283.15,283.15,283.1500030915824,285.788073191178,3.9682539682539675,1.803508667511666,51973.40404956788,285.98279999999994,285.9951624537646,1.8369075806927442,0.8862083271301342,0.8993813663512749,0.32253442754580597,0.32303882106797094,0.23014471534026232,0.23210996429771097,0.20013903843120384,0.20247036316083514,0.1797835016431768,0.1811611796733506,297.15,293.15,297.15800311552545,297.76548998761507,297.3270724442016,297.28409004590907,297.3900183478377,297.3849347882178,0.0,2386.6392829443475,185.780768026563,500.6822227070567,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21126672.0,21126672.0,293.462,288.4139173879228,0.58905024,602.397310797063,1.0,1.0,1.0,3.0,0.42348278946171897,283.15,283.15,283.1500029837389,285.7769120949791,3.9682539682539675,1.8140965984560244,52029.05477833032,285.97559999999993,285.98706565979245,1.8369202213549118,0.8844795865351847,0.8975281516001897,0.3239826770411186,0.3244413783089287,0.23029437958247997,0.23224167872562426,0.20021210271876685,0.20253141028921715,0.18007581284310398,0.1814361672086886,297.15,293.15,297.1532699935859,297.7589953593401,297.32206237826966,297.27973485377595,297.3854359927701,297.37989971554833,0.0,2387.8555926007166,187.08318553556887,501.482269917853,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21126708.0,21126708.0,293.46799999999996,288.4126813432748,0.58857581,602.9409376244029,1.0,1.0,1.0,3.0,0.4233551204976915,283.15,283.15,283.15000287902524,285.7667431565337,3.9682539682539675,1.8240062769051375,52082.70992715511,285.9683999999999,285.9790520684091,1.8370939169053941,0.8829076228892796,0.895775792211692,0.3254640998879442,0.3258712540009445,0.23046466378569386,0.23238340695469653,0.20030447320704267,0.20259743400667218,0.1803872917826907,0.18172175058247705,297.15,293.15,297.14911092179284,297.7531410738283,297.3174993008474,297.2757733945259,297.3813362112799,297.3753721804549,0.0,2389.034489027306,188.31006996155264,500.8473056717899,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21126744.0,21126744.0,293.474,288.4114487369137,0.5881019200000001,603.3838004246285,1.0,1.0,1.0,3.0,0.42322720599692976,283.15,283.15,283.15000278859856,285.75768045814095,3.9682539682539675,1.833117195368021,52133.79526368168,285.9611999999999,285.9711230575951,1.8374361103174992,0.8815090367005347,0.89413416081469,0.32697754097933696,0.32732493482286656,0.23065628927238785,0.23253399327245206,0.2004189045643415,0.20266958875804705,0.18071942197799007,0.1820180861536726,297.15,293.15,297.14558738125186,297.747946580647,297.31342028712925,297.2722628863121,297.37776531022746,297.3713964891135,0.0,2390.169478850628,189.4464000900641,498.59173697464064,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21126780.0,21126780.0,293.47999999999996,288.4102220047509,0.58762875,603.7278404629998,1.0,1.0,1.0,3.0,0.42309906142056686,283.15,283.15,283.15000269173913,285.7495359815638,3.9682539682539675,1.8415353186664205,52182.18663974118,285.95399999999995,285.9632655816441,1.8379008541900939,0.8802481036157406,0.8925789106848536,0.3285112098671108,0.3287904802447667,0.23086322542019605,0.23268915096669412,0.20055169707266352,0.2027472663144508,0.18106740531544518,0.18232191880610624,297.15,293.15,297.14256973430776,297.74322898072836,297.30971840939515,297.2691303248324,297.37461227713607,297.36785194528,0.0,2391.2599028803174,190.50238891411928,495.0036419496648,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21126816.0,21126816.0,293.486,288.4090035867314,0.58715648,603.974999004777,1.0,1.0,1.0,3.0,0.422970776744744,283.15,283.15,283.1500025917229,285.7419172526965,3.9682539682539675,1.84954224703363,52228.870234760514,285.9467999999999,285.95545207981587,1.8384315486598735,0.8790639898726595,0.8910717731291692,0.3300546907208183,0.3302607902399247,0.23107822690286148,0.2328462553137038,0.2006949991312092,0.20282829814209943,0.18142408610895674,0.18262971878717482,297.15,293.15,297.13983488830655,297.7387658334858,297.3062257425721,297.26621496609306,297.37169242464006,297.36454677101955,0.0,2392.322910241396,191.51076214183684,490.66545849690095,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21126852.0,21126852.0,293.49199999999996,288.40779592683043,0.58668529,604.1272173152203,1.0,1.0,1.0,3.0,0.4228422881029406,283.15,283.15,283.1500025043802,285.7350005911383,3.9682539682539675,1.8570251867552998,52272.70788185741,285.9395999999999,285.9477030257457,1.8390432728772437,0.8779801796677431,0.8896263377713449,0.33160881945714166,0.3317345226883291,0.2313030586756469,0.23300485152019215,0.20085244833255164,0.20291394186743295,0.18179193998604248,0.18294228010939212,297.15,293.15,297.13747016674773,297.73462113273115,297.30300642359,297.263593660041,297.36907857767835,297.36155399215767,0.0,2393.347118701894,192.4553017954473,485.3222551732949,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21126888.0,21126888.0,293.498,288.4066014730498,0.58621536,604.1864366595895,1.0,1.0,1.0,3.0,0.42271359963380295,283.15,283.15,283.15000242758543,285.7287221641805,3.9682539682539675,1.86400901371225,52313.80322660261,285.9323999999999,285.9400107724527,1.8397266105376011,0.8769874354945033,0.8882367338554747,0.33317145123369296,0.33320995500973943,0.2315364511608624,0.2331643338097541,0.20102292260952426,0.2030039753291513,0.1821698790626941,0.18325903958580037,297.15,293.15,297.13544198210457,297.7307605975484,297.3000369434929,297.2612447799293,297.36674463196454,297.35884578700797,0.0,2394.3363502248203,193.338725745142,479.06062912821204,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21126924.0,21126924.0,293.50399999999996,288.4054226774106,0.58574687,604.1545983031449,1.0,1.0,1.0,3.0,0.4225847458592846,283.15,283.15,283.15000235397736,285.72291396280605,3.9682539682539675,1.870608659121897,52352.57692664629,285.92519999999996,285.9323621907665,1.8404575556928575,0.8760595721142616,0.8868865793366639,0.3347380547826124,0.3346841667310398,0.23177524291849977,0.23332361628941625,0.20120300399477442,0.2030974727137736,0.18255482603399836,0.1835785364293277,297.15,293.15,297.13365448233264,297.7270916333176,297.2972466010451,297.25909933319406,297.3646121265592,297.35634083528976,0.0,2395.2978441902364,194.174403141587,472.13323194435446,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21126960.0,21126960.0,293.51,288.4042619959445,0.58528,604.0336435111465,1.0,1.0,1.0,3.0,0.4224557493223183,283.15,283.15,283.150002282063,285.7174828479214,3.9682539682539675,1.8769214544987343,52389.127767956816,285.9179999999999,285.9247574222191,1.841224188151328,0.8751823808869317,0.8855672205810641,0.33630667318816354,0.33615626721088543,0.23201786445545788,0.23348235082097935,0.20139079482506633,0.2031938644438368,0.18294516072103922,0.18390008043168724,297.15,293.15,297.1320554096826,297.7235683394721,297.29459731504994,297.25711814096155,297.36263842852895,297.353995526739,0.0,2396.235500146457,194.97272556817654,464.6839514938008,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
