,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21126996.0,21126996.0,293.51599999999996,288.4031218886827,0.5848149300000001,603.8255135488544,1.0,1.0,1.0,3.0,0.42232655360010757,283.15,283.15,283.150002230683,285.71251146058637,3.9682539682539675,1.8828589586995312,52422.730212083145,285.91079999999994,285.9172016155151,1.8420304271996142,0.8743677128013789,0.8842845200465319,0.3378761882370296,0.3376237497309172,0.23226469701281313,0.23363955938580427,0.2015883132864521,0.20329383873043083,0.18334207190595442,0.18422383527413533,297.15,293.15,297.13068937212904,297.7202211406163,297.292125511841,297.2553465251218,297.3608640843304,297.35184932680767,0.0,2397.146266615601,195.72153844097335,456.5641997553894,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21127032.0,21127032.0,293.522,288.40200481964257,0.58435184,603.5321496815286,1.0,1.0,1.0,3.0,0.4221972248299529,283.15,283.15,283.15000217423784,285.7078200603154,3.9682539682539675,1.8885701868176925,52454.34215778287,285.9035999999999,285.9096792823022,1.8428600761177836,0.8735899122145354,0.8830242681293508,0.3394451155371281,0.33908753345683196,0.23251361892787475,0.23379565207690597,0.20179172883671867,0.20339627358703852,0.18374279022632053,0.18454895630333706,297.15,293.15,297.1294610529253,297.7169750644169,297.28976009568845,297.2537031663763,297.359209146703,297.349821705222,0.0,2398.0387610734842,196.43991150753763,448.0632380299929,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21127068.0,21127068.0,293.52799999999996,288.4009132568124,0.58389091,603.1554931744294,1.0,1.0,1.0,3.0,0.42206775668564317,283.15,283.15,283.15000212212686,285.7033897225292,3.9682539682539675,1.8940686811215615,52483.87621724245,285.8963999999999,285.9021903241116,1.8436989105013797,0.8728455310787949,0.8817845600934586,0.34101244251090584,0.3405468055933877,0.23274090777683015,0.23393942358031106,0.20200080882507557,0.2035011553739684,0.18414700195697792,0.18487528854070034,297.15,293.15,297.128359501907,297.7138216230907,297.2872037235892,297.25218430592685,297.3576679079524,297.34784741249325,0.0,2398.9132722092927,197.128824592389,439.19523407114616,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21127104.0,21127104.0,293.534,288.3998496721336,0.58343232,602.6974852928167,1.0,1.0,1.0,3.0,0.42193810238704915,283.15,283.15,283.1500020720775,285.69928574927224,3.9682539682539675,1.899284331458678,52510.808377708774,285.8891999999999,285.8947372869697,1.8445387555989712,0.8721420151715936,0.8805690298337981,0.342576976166331,0.3419994369532891,0.23293810608543625,0.2340600406576624,0.20221702831352611,0.20360901610237028,0.184555546864563,0.18520295872394962,297.15,293.15,297.127414545191,297.71078320317315,297.2843840382253,297.2508237949731,297.35627063856566,297.34593524402567,0.0,2399.7632157563576,197.7788150975108,429.8477752490464,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21127140.0,21127140.0,293.53999999999996,288.39881654148076,0.58297625,602.1600673019507,1.0,1.0,1.0,3.0,0.4218082908079404,283.15,283.15,283.1500020188571,285.6954156552101,3.9682539682539675,1.9042822790850977,52535.68385047832,285.88199999999995,285.88731022215177,1.845366144147229,0.8714653716430482,0.8793690008982308,0.3441375910885497,0.3434454970879593,0.23311402630507688,0.2341544878913287,0.20243839548751186,0.20371919871420477,0.18496698865948502,0.18553147364531472,297.15,293.15,297.1265760004804,297.7078221675656,297.28141155213865,297.24958043464005,297.35497738576316,297.34407350811756,0.0,2400.590682186504,198.39867483728136,420.1596463133057,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21127176.0,21127176.0,293.546,288.3978163446397,0.58252288,601.5451804670913,1.0,1.0,1.0,3.0,0.42167836675446757,283.15,283.15,283.1500019655029,285.6917002909952,3.9682539682539675,1.9091357618340157,52559.08259963349,285.8747999999999,285.87990308826284,1.846185485571666,0.8708059118608722,0.8781800731086947,0.3456949187630425,0.3448868415929155,0.23327647594511725,0.23423083332398387,0.20266319672779337,0.20383127095874898,0.185380270912878,0.18586071745895422,297.15,293.15,297.1258065950776,297.70491052180074,297.27835661364395,297.24841610943264,297.3537532670125,297.3422486213935,0.0,2401.402321473065,198.9982219020312,410.27386001735334,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21127212.0,21127212.0,293.55199999999996,288.3968515652828,0.58207239,600.8547660534988,1.0,1.0,1.0,3.0,0.4215482981666308,283.15,283.15,283.1500020616125,285.68807811873404,3.9682539682539675,1.9141120516879044,52578.37211526703,285.8675999999999,285.87260972012854,1.8470317908572598,0.8701653587636541,0.8770247945028979,0.34724732127575375,0.3463262601031971,0.23342537176391553,0.2342921424956936,0.20289197523424263,0.20395016863838433,0.1857955251734994,0.1861940852879432,297.15,293.15,297.1251150334865,297.70205286818145,297.27524862312976,297.24734487007106,297.3526088445788,297.34047404788953,0.0,2402.2166352120416,199.59548478021523,400.62180976287465,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21127248.0,21127248.0,293.558,288.39592469094276,0.58162496,600.0907653264331,1.0,1.0,1.0,3.0,0.4214180435336263,283.15,283.15,283.1500025019958,285.68371634672786,3.9682539682539675,1.92046296149103,52584.355837370735,285.8603999999999,285.8657539344047,1.8480438229010687,0.8695404906011255,0.8759857478070947,0.34879358301467256,0.3477804552355272,0.23356083284742485,0.23435576589850973,0.20312433257237658,0.20409352088530378,0.18621228327165218,0.1865444493843589,297.15,293.15,297.1244943101468,297.6992451687506,297.27210332647405,297.2463643546944,297.3515394943555,297.3387493308843,0.0,2403.206832656125,200.28697119096623,392.9652434413938,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21127284.0,21127284.0,293.56399999999996,288.3950382129832,0.58118077,599.2551195511545,1.0,1.0,1.0,3.0,0.42128760990472236,283.15,283.15,283.15000269319376,285.678859040282,3.9682539682539675,1.9271888023243515,52586.60798214935,285.85319999999996,285.8589430114817,1.849108637097769,0.8689228298305559,0.8749898097640493,0.35033339051102874,0.34923572552611765,0.2336881759257739,0.23441610636505106,0.20335866784066092,0.2042462793995296,0.18662943287510028,0.18690075586034732,297.15,293.15,297.123914441393,297.69646184215316,297.2689694949367,297.2454432990324,297.35051540013177,297.3370608955294,0.0,2404.2852248977515,201.00377690375728,385.9757699517509,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21127320.0,21127320.0,293.57,288.3941946265678,0.58074,598.3497699929228,1.0,1.0,1.0,3.0,0.42115700073273105,283.15,283.15,283.1500028094496,285.6737077371846,3.9682539682539675,1.9342374487803766,52585.903289829555,285.8459999999999,285.8521601199564,1.850209598018705,0.8683097240699303,0.8740250492864258,0.35186663892175396,0.35069007587586887,0.23380895405314644,0.2344735238793797,0.20359444822252765,0.2044060098070042,0.18704661726115349,0.18726122181335,297.15,293.15,297.12336594031206,297.6936942224948,297.2658590379903,297.2445710983351,297.34952679419007,297.3354034186645,0.0,2405.4120036604854,201.74325938666598,379.47910179813385,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21127356.0,21127356.0,293.57599999999996,288.3933964306267,0.5803028299999999,597.3766579169984,1.0,1.0,1.0,3.0,0.42102612487986013,283.15,283.15,283.15000293432746,285.66799161664227,3.9682539682539675,1.9419799817998014,52579.71538727154,285.83879999999994,285.8454687111283,1.8513882571107994,0.8677000607217696,0.8731205741731641,0.35339605403663465,0.3521443707820671,0.23392101742524896,0.23453185509763802,0.20383157787518474,0.20457907970885683,0.18746339853105282,0.18763010637550212,297.15,293.15,297.122853316954,297.69101727357605,297.2627913041299,297.2437582915597,297.34858043687353,297.3338001246187,0.0,2406.615233651823,202.53458871672393,374.0393032736408,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21127392.0,21127392.0,293.582,288.39264612782074,0.5798694400000001,596.3377245886412,1.0,1.0,1.0,3.0,0.4208951024773201,283.15,283.15,283.1500013876086,285.66118907896,3.9682539682539675,1.9476923336275167,52589.73449638928,285.8315999999999,285.8380662326141,1.8486860725098335,0.8670868698696531,0.8723182115190415,0.35508352952620625,0.34957699630743266,0.2340216653181748,0.2346020806358465,0.2040643870253383,0.20477254148050072,0.18787753360996354,0.18801363835499166,297.15,293.15,297.1223509918159,297.6903463080863,297.2596939621248,297.2429238821383,297.34762643074697,297.33258831498244,0.0,2407.3292832870698,203.1749452476376,368.8397792873036,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21127428.0,21127428.0,293.58799999999997,288.3919462245031,0.57944001,595.2349112731113,1.0,1.0,1.0,3.0,0.420764052194881,283.15,283.15,283.1499996721411,285.6542867926148,3.9682539682539675,1.9514784720689364,52613.224477179,285.8243999999999,285.8301575610736,1.8442972864999099,0.866483269662087,0.8715618825836488,0.3569820352663029,0.345272181481681,0.23411124707354214,0.2346707343789154,0.20429216019702856,0.20497160065956027,0.18828920145146766,0.18840180183449984,297.15,293.15,297.12189172502,297.6922431091989,297.25657113701857,297.24205974555434,297.34666757533313,297.331886658425,0.0,2407.340587396351,203.66505319788513,363.86701170157914,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21127464.0,21127464.0,293.594,288.39129923067924,0.57901472,594.0701592356688,1.0,1.0,1.0,3.0,0.42063305719040905,283.15,283.15,283.1499989711962,285.64768612137476,3.9682539682539675,1.954989682446215,52635.68503583351,285.8171999999999,285.82236484410106,1.8401637808564222,0.8659035382661532,0.8708290872700986,0.3590640396203745,0.34121104350567133,0.2341925518311715,0.2347314485595603,0.20451605474328594,0.20516858618100162,0.18869928031725527,0.18878947909895696,297.15,293.15,297.1215109964378,297.69627256660067,297.25346530956796,297.24118269050774,297.34572027300106,297.33163036722306,0.0,2406.95847976261,204.1225314582223,359.2302790813908,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21127500.0,21127500.0,293.59999999999997,288.3907076599636,0.57859375,592.8454097415738,1.0,1.0,1.0,3.0,0.4205021570069766,283.15,283.15,283.14999889226254,285.641150015256,3.9682539682539675,1.958837264984069,52652.20203970367,285.80999999999995,285.81485093001356,1.8363819742382506,0.8653607205333382,0.8701375524488162,0.3613025914418938,0.33746871705450354,0.23426784750138047,0.23478613044125662,0.20473707178378858,0.205364321520866,0.18910856927900882,0.18917757842312113,297.15,293.15,297.12124071669416,297.7019877851758,297.2504261140169,297.24031142334445,297.3448035775972,297.33175392336574,0.0,2406.4891314738297,204.5925943572927,354.9655850128687,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21127536.0,21127536.0,293.606,288.39017402953493,0.57817728,591.5626040560863,1.0,1.0,1.0,3.0,0.4203713332174665,283.15,283.15,283.14999898614946,285.6345904478055,3.9682539682539675,1.9629766790787067,52664.34016843705,285.8027999999999,285.80750913786426,1.8328476765210129,0.8648517290686265,0.8694850946420251,0.36363559713927607,0.33393823497760233,0.2343403186992442,0.2348379188806074,0.204956775896742,0.2055597061377334,0.18951783507284192,0.18956646176939637,297.15,293.15,297.1210661844421,297.7086096475238,297.2474694974336,297.2394583309992,297.34392213871854,297.33210515982347,0.0,2406.0571515412007,205.07656544110876,350.9974689857556,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21127572.0,21127572.0,293.61199999999997,288.38970086008834,0.57776549,590.2236834444666,1.0,1.0,1.0,3.0,0.42024057314693,283.15,283.15,283.1499991619679,285.6279744111648,3.9682539682539675,1.9674608389949615,52672.22371103027,285.7955999999999,285.8003127001208,1.8295529057641635,0.8643761242228828,0.8688730557831241,0.3660386704966107,0.330607324975258,0.2344117085305506,0.23488862648376885,0.2051759727276375,0.2057555021177474,0.18992725174649672,0.18995643412615876,297.15,293.15,297.12098252646706,297.7158075021747,297.24461549153443,297.23863271642375,297.3430777736078,297.33262320204153,0.0,2405.698928138949,205.58042852632948,347.3065640607418,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21127608.0,21127608.0,293.618,288.38929067578573,0.57735856,588.8305891719746,1.0,1.0,1.0,3.0,0.4201098543992482,283.15,283.15,283.14999936992,285.62129076452356,3.9682539682539675,1.9722483293139992,52676.797329352295,285.7883999999999,285.7932173970051,1.8264478174583343,0.8639267291700226,0.8682940183398474,0.3684836430239242,0.32743177078524677,0.23448336967583175,0.23493965104233022,0.20539543822029693,0.2059522355312564,0.190336279870154,0.1903471586886855,297.15,293.15,297.1209678946422,297.7232706884013,297.24185898043686,297.2378375339223,297.34225494171636,297.3332380078238,0.0,2405.41431874447,206.10343284240432,343.83554122822716,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21127644.0,21127644.0,293.62399999999997,288.38894600420343,0.5769566700000001,587.3852625038703,1.0,1.0,1.0,3.0,0.41997916654202017,283.15,283.15,283.14999959284773,285.614527332043,3.9682539682539675,1.9773294737075473,52678.4089406695,285.78119999999996,285.7862059025556,1.8235159389322644,0.863500558007529,0.8677451307459951,0.3709575516778294,0.3243971628439103,0.2345562810776841,0.2349918092928482,0.20561568074991463,0.20615026619273613,0.1907441584710535,0.19073820356428584,297.15,293.15,297.1210129467788,297.7308485570562,297.2392053181467,297.2370768258126,297.3414392303002,297.33391657561896,0.0,2405.203196391681,206.64584454289732,340.56220769645427,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21127680.0,21127680.0,293.63,288.38866937627733,0.57656,585.8896447054141,1.0,1.0,1.0,3.0,0.41984849763664944,283.15,283.15,283.14999981842095,285.607660760233,3.9682539682539675,1.98277558026431,52676.85095736268,285.7739999999999,285.77927242257226,1.8207747834161778,0.8630979366745958,0.8672280714866868,0.3734529970050332,0.32151779481251164,0.23463121434884343,0.23504640948161312,0.20583712941488747,0.2063503420641492,0.19115067010302128,0.19112905680321537,297.15,293.15,297.12111574472976,297.7384083960672,297.2366736203439,297.2363582098624,297.3406310355891,297.3346374013185,0.0,2405.0799035444566,207.21428145785364,337.4997858497876,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21127716.0,21127716.0,293.63599999999997,288.38846332624604,0.57616873,584.3456770418657,1.0,1.0,1.0,3.0,0.41971783967459897,283.15,283.15,283.1500000468314,285.6006232978573,3.9682539682539675,1.9887597611600716,52671.06643452484,285.76679999999993,285.7724307156506,1.8183095398011604,0.8627268217719264,0.8667543079229021,0.37597360414203307,0.3188653773740021,0.23470867891372113,0.23510474370378318,0.20606038690318446,0.2065535687445818,0.19155558861360072,0.19151956994105498,297.15,293.15,297.1212931639189,297.74586002107316,297.2343124000537,297.23570065479396,297.33984089006003,297.33540142597997,0.0,2405.087643219064,207.8227125808343,334.72660532802206,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21127752.0,21127752.0,293.642,288.38833039159135,0.57578304,582.7553007784854,1.0,1.0,1.0,3.0,0.41958716301183346,283.15,283.15,283.1500002625206,285.5934483788569,3.9682539682539675,1.995110405525014,52662.92034163646,285.7595999999999,285.7656284727004,1.8160162194731941,0.8623723580731044,0.8663052728108308,0.3785021901750907,0.3163556370867238,0.23478785163888594,0.2351659751070668,0.20628485704182298,0.20675917686057926,0.19195977137911885,0.1919098966949005,297.15,293.15,297.1215057568905,297.75312307060886,297.2320626222784,297.23508263654344,297.3390689470157,297.3361686066674,0.0,2405.1833471769105,208.46028854336205,332.1382828012366,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21127788.0,21127788.0,293.64799999999997,288.38827311297615,0.57540311,581.1204571805334,1.0,1.0,1.0,3.0,0.419456443884723,283.15,283.15,283.1500004665379,285.5861251220294,3.9682539682539675,2.0018619460441514,52652.56577660877,285.7523999999999,285.75885853789543,1.8138920304034793,0.8620317168121641,0.865877882289257,0.38103566079968626,0.31398896519792896,0.23486854502858528,0.23522992680412982,0.2065103802306077,0.20696704239592156,0.19236333373108422,0.19230022049766113,297.15,293.15,297.12174411521204,297.7601500631223,297.22992276095056,297.2345020424291,297.33831835329244,297.3369274670013,0.0,2405.3674046771607,209.13114744543367,329.730542302585,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21127824.0,21127824.0,293.654,288.3882940341802,0.5750291200000001,579.4430875132696,1.0,1.0,1.0,3.0,0.41932567192031406,283.15,283.15,283.15000066463494,285.5786489158584,3.9682539682539675,2.0089855555496943,52640.36606805946,285.7451999999999,285.7521107179354,1.8119268490801015,0.861702808121504,0.8654694600629871,0.38357228655552045,0.3117582484440067,0.23495049735980944,0.23529632553503796,0.20673684837854772,0.20717698228616388,0.19276635915918383,0.19269062361931216,297.15,293.15,297.12200232942683,297.7669304670558,297.2278852751508,297.23395621004147,297.33758946984693,297.33767275030436,0.0,2405.6370703033067,209.83359444477026,327.4917295288581,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21127860.0,21127860.0,293.65999999999997,288.38839570203356,0.57466125,577.7251330419542,1.0,1.0,1.0,3.0,0.41919485583405386,283.15,283.15,283.1500008452631,285.5710710997569,3.9682539682539675,2.016378633644306,52626.80346291931,285.73799999999994,285.74538437582424,1.810075213134273,0.8613817219606329,0.8650740710945494,0.38611051752612563,0.3096250249879788,0.23503344733814507,0.23536449641003918,0.20696399617737876,0.20738842751581463,0.19316902818313325,0.19308114898016887,297.15,293.15,297.12227265028946,297.77352185823315,297.2259231839683,297.2334354037211,297.33687709312795,297.33840603786797,0.0,2405.9660538986072,210.55864965286372,325.3754987618624,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21127896.0,21127896.0,293.666,288.38858066634697,0.5742996800000001,575.9685350318471,1.0,1.0,1.0,3.0,0.41906396897175696,283.15,283.15,283.1500010228891,285.563364891675,3.9682539682539675,2.024132567730219,52611.626894289686,285.7307999999999,285.738682046821,1.8083550979531502,0.8610679576388751,0.8646918267439759,0.388649145356474,0.3076069523986734,0.23511736522982446,0.2354345832788762,0.20719177992779494,0.20760147808484486,0.19357122965584966,0.1934718087943794,297.15,293.15,297.1225512536772,297.7798686374905,297.2240475441669,297.2329419262812,297.33618407413206,297.3391186871496,0.0,2406.366788385985,211.31485221977456,323.3985487055447,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21127932.0,21127932.0,293.67199999999997,288.38885147984024,0.57394459,574.1752347482086,1.0,1.0,1.0,3.0,0.4189329961197197,283.15,283.15,283.1500011922159,285.555528517802,3.9682539682539675,2.0322545467724207,52594.96686978964,285.7235999999999,285.7320005343734,1.8067609228986319,0.8607598727035229,0.8643207161121359,0.3911871211240484,0.30570088117473715,0.23520201653923473,0.23550636153848264,0.20742006478751407,0.20781596186379858,0.1939729135030115,0.19386255910512645,297.15,293.15,297.1228333744076,297.7859614361849,297.2222538922438,297.2324735845751,297.3355095495383,297.33980636739,0.0,2406.838197158179,212.10338434646926,321.5545460072008,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21127968.0,21127968.0,293.678,288.3892106980683,0.57359616,572.3471734562986,1.0,1.0,1.0,3.0,0.4188019185524765,283.15,283.15,283.1500013577001,285.54754784347966,3.9682539682539675,2.040746116593786,52577.065334339044,285.7163999999999,285.7253305794411,1.8052936407611007,0.8604563251379671,0.8639595171649465,0.39372355194905184,0.30390938701584247,0.23528702347570546,0.2355795763649071,0.2076487610661677,0.20803178850034676,0.19437400120829146,0.1942533390861715,297.15,293.15,297.12311521671126,297.79178175999374,297.2205395076849,297.2320297018714,297.3348534599695,297.34046392924614,0.0,2407.383670219409,212.92528817223555,319.8437919698406,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21128004.0,21128004.0,293.68399999999997,288.38966087934443,0.57325457,570.4862924213774,1.0,1.0,1.0,3.0,0.41867073224235535,283.15,283.15,283.1500015112655,285.5394402877856,3.9682539682539675,2.0495526378755495,52558.26772797073,285.70919999999995,285.7186682486247,1.8039329077379156,0.8601553414870701,0.8636053887620933,0.3962579545005248,0.3022158844282264,0.23537197236342716,0.23565368197730147,0.20787764637556613,0.20824862459359264,0.19477446866626885,0.19464405654536476,297.15,293.15,297.12339281811387,297.7973567336118,297.2188895062942,297.23160493946216,297.3342122418548,297.3410912478674,0.0,2407.9920563625114,213.77612284687999,318.2457389075017,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21128040.0,21128040.0,293.69,288.39020458466115,0.57292,568.5945329087049,1.0,1.0,1.0,3.0,0.41853944433090096,283.15,283.15,283.15000165359817,285.53123809729516,3.9682539682539675,2.058624001504355,52538.68953497964,285.7019999999999,285.71201926100565,1.8026574578225816,0.8598556693238022,0.8632561646887749,0.39879033819720183,0.30060194623729547,0.23545667966121353,0.23572829109184987,0.2081065725650441,0.20846617726402034,0.19517435473712313,0.1950346517870194,297.15,293.15,297.12366466192685,297.8027252394036,297.21729039299953,297.23119455363735,297.3335825426933,297.3416914781321,0.0,2408.6502665546996,214.65100825987733,316.7390554797983,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21128076.0,21128076.0,293.69599999999997,288.3908443776084,0.57259263,566.6738361835412,1.0,1.0,1.0,3.0,0.4184079960870506,283.15,283.15,283.150001792513,285.52289478546254,3.9682539682539675,2.0681115249592583,52518.03501682088,285.69479999999993,285.705382408217,1.8014998901602044,0.8595568176976215,0.8629124906103798,0.4013193348074993,0.29909980286696775,0.23554072834236356,0.235803250851569,0.20833546841950848,0.20868457510110539,0.1955733426307789,0.19542496357186886,297.15,293.15,297.1239256754618,297.8077985327091,297.21575887779073,297.2308032792746,297.3329681939314,297.34225091183356,0.0,2409.3799487021392,215.5645773631618,315.3557040142799,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21128112.0,21128112.0,293.702,288.39158282428997,0.57227264,564.7261435111465,1.0,1.0,1.0,3.0,0.4182763688977534,283.15,283.15,283.15000192324976,285.51441112536935,3.9682539682539675,2.077994714209038,52496.56248235406,285.6875999999999,285.69875294882985,1.800448905313097,0.8592572471990892,0.8625723381359197,0.4038446506835924,0.29770110776708036,0.23562372189814865,0.23587806117246868,0.20856407119577855,0.20890351857680256,0.19597132580771226,0.19581484363377102,297.15,293.15,297.1241725834969,297.8125890034925,297.2142864304482,297.2304269852135,297.332366712737,297.34276834307764,0.0,2410.176779477381,216.51563652450733,314.08418597222425,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21128148.0,21128148.0,293.70799999999997,288.3924224932363,0.5719602100000001,562.7533961567808,1.0,1.0,1.0,3.0,0.41814462200893665,283.15,283.15,283.1500020460685,285.5058511338962,3.9682539682539675,2.088065658763049,52474.81133035314,285.6803999999999,285.6921313457031,1.7994587274604048,0.8589566548845167,0.8622336302720038,0.4063675642406537,0.2963623594034253,0.23570595244696127,0.23595261186936045,0.20879237798563122,0.20912266935272475,0.19636864173447638,0.19620439447733057,297.15,293.15,297.1244096123263,297.81720893903974,297.2128480612694,297.23005832151597,297.33177231058136,297.3432594489465,0.0,2411.0124305434424,217.48447456713416,312.87883520915784,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21128184.0,21128184.0,293.714,288.39336595531586,0.57165552,560.7575353857042,1.0,1.0,1.0,3.0,0.418012679457662,283.15,283.15,283.15000216179635,285.4971773196643,3.9682539682539675,2.0985142301108892,52452.29325678805,285.6731999999999,285.68552432933274,1.7985593610270496,0.8586539931959571,0.8618963384231267,0.4088867047788751,0.29511423993846886,0.23578702393980694,0.23602665148412943,0.20902013366622535,0.2093419847747842,0.1967648820270736,0.19659335751152374,297.15,293.15,297.1246305472518,297.82157128022084,297.2114614961487,297.22970011039945,297.3311880302912,297.3437102928624,0.0,2411.906064498226,218.4889667283451,311.7693029321368,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21128220.0,21128220.0,293.71999999999997,288.39441578364296,0.57135875,558.7405024631768,1.0,1.0,1.0,3.0,0.4178805924104484,283.15,283.15,283.1500022719775,285.48843048483815,3.9682539682539675,2.109168313818614,52429.473460342735,285.66599999999994,285.67892976444983,1.7977177191328142,0.8583494931259125,0.8615594234221866,0.41140322682258096,0.29392453338278157,0.2358673166349598,0.23610029481807474,0.20924740348557663,0.20956128620978393,0.19716034823769368,0.19698185960928344,297.15,293.15,297.1248397943783,297.82576257506344,297.2101096973085,297.22934762883534,297.330610067061,297.3441339525293,0.0,2412.838173815497,219.51289060438683,310.72210801806085,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21128256.0,21128256.0,293.726,288.39557455348444,0.57107008,556.7042386544585,1.0,1.0,1.0,3.0,0.41774832957695196,283.15,283.15,283.1500023770349,285.47960431083504,3.9682539682539675,2.120094027432496,52406.15075726656,285.65879999999987,285.6723531685762,1.7969411194245388,0.8580425762410504,0.8612225388135113,0.4139167141483343,0.2928012528693727,0.23594671067512252,0.23617345475387871,0.20947399467925318,0.20978045371147122,0.19755488687172645,0.19736978228143395,297.15,293.15,297.12503503635736,297.82975873360095,297.2087979032244,297.2290004362822,297.3300390687538,297.34452623564374,0.0,2413.813741820088,220.56229456774807,309.744347481082,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21128292.0,21128292.0,293.73199999999997,288.3968448421621,0.57078969,554.6506852248098,1.0,1.0,1.0,3.0,0.41761592063555236,283.15,283.15,283.15000255041303,285.4707527648102,3.9682539682539675,2.1313519489411306,52381.0523903555,285.6515999999999,285.6658643953182,1.7963902586791176,0.8577337187238623,0.8608903927161123,0.4164231500649945,0.2918977383811892,0.23602556662410626,0.2362472598540347,0.20970011913884687,0.21000051772742578,0.19794873254705941,0.1977580031871366,297.15,293.15,297.12521935807064,297.8335467895684,297.2075195420805,297.2286582817527,297.3294742849942,297.3448836512933,0.0,2414.8391334348303,221.6380626490443,308.9911596944123,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21128328.0,21128328.0,293.738,288.3982292289542,0.5705177600000001,552.5817834394904,1.0,1.0,1.0,3.0,0.417483277100475,283.15,283.15,283.150003053507,285.46179454155975,3.9682539682539675,2.143800336533137,52347.35129441286,285.6443999999999,285.6597402714219,1.796580837609157,0.8574204293717527,0.8605758326163516,0.41888739863470076,0.2917098977348665,0.23610444359754512,0.23632483542295638,0.20992624591388154,0.21022466939477163,0.19834185052285574,0.19814863696728077,297.15,293.15,297.1253849057169,297.83667414310116,297.20629406287213,297.22833023816617,297.32892096317187,297.3451208626056,0.0,2416.0757826463023,222.80091209979224,308.96258521556615,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21128364.0,21128364.0,293.74399999999997,288.39973029499333,0.57025447,550.4994745637606,1.0,1.0,1.0,3.0,0.4173503694913879,283.15,283.15,283.1500035454916,285.452602066166,3.9682539682539675,2.1570863008820025,52308.82952223881,285.63719999999995,285.653793090643,1.7971585557061076,0.8570991387909651,0.8602666387629685,0.42130201360719555,0.2918998872480194,0.2361832947246924,0.23640445886197423,0.21015228327692725,0.21045098561980183,0.19873413995083078,0.1985401861650182,297.15,293.15,297.1255237946712,297.83908537345934,297.2051162587913,297.2280139742962,297.328375897598,297.34522305976316,0.0,2417.523149471759,224.02924428813802,309.3143441872615,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21128400.0,21128400.0,293.75,288.40135062316244,0.5700000000000001,548.4056998628804,1.0,1.0,1.0,3.0,0.41721716201138,283.15,283.15,283.15000390297763,285.4433740142141,3.9682539682539675,2.1712005324355017,52265.47373875504,285.6299999999999,285.6480405949824,1.7980570661522521,0.8567663659349967,0.8599575974664738,0.4236618688839648,0.2924072835830263,0.23626220763450073,0.23648592056621867,0.2103781162142195,0.21067908418420175,0.19912551612640889,0.19893231284799223,297.15,293.15,297.12562861593716,297.8407543479878,297.20398515089124,297.22770762313786,297.327837448835,297.3451826373578,0.0,2419.1122594128287,225.32146097483687,309.98473949454035,297.0769653983453,297.05881023397853,297.5109510295642,297.707205121317,297.10015007412596,2954.418459882206,4622.0730782662695,0.3920311619582952,0.3548
21128400.0,21128400.0,293.75,288.40135062316244,0.5700000000000001,548.4056998628804,1.0,1.0,1.0,3.0,0.41721716201138,283.15,283.15,283.15000390297763,285.4433740142141,3.9682539682539675,2.1712005324355017,52265.47373875504,285.6299999999999,285.6480405949824,1.7980570661522521,0.8567663659349967,0.8599575974664738,0.4236618688839648,0.2924072835830263,0.23626220763450073,0.23648592056621867,0.2103781162142195,0.21067908418420175,0.19912551612640889,0.19893231284799223,297.15,293.15,297.12562861593716,297.8407543479878,297.20398515089124,297.22770762313786,297.327837448835,297.3451826373578,0.0,2419.1122594128287,225.32146097483687,309.98473949454035,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21128436.0,21128436.0,293.75553487999997,288.4027980500493,0.569761925,546.3024006021099,1.0,1.0,1.0,3.0,0.41708370425226626,283.15,283.15,283.15000651831207,285.43517863245074,3.9682539682539675,2.1881379449555185,52195.55008551676,285.62335814399995,285.6441171201245,1.8045409623971678,0.8627470578355665,0.8621198585418914,0.4272361547420123,0.2946674694448078,0.23755092678655987,0.23704507446152634,0.21191640918610555,0.21142251723962174,0.20046796778760803,0.19969847614481265,297.15,293.15,297.1418335180907,297.85705761213313,297.2182959865672,297.2432883186945,297.34289107663596,297.36067330242435,0.0,2421.348260151219,226.79096759319657,314.04369043005875,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21128472.0,21128472.0,293.76015104,288.4037847504294,0.5695474,544.1915180467091,1.0,1.0,1.0,3.0,0.4169497410916801,283.15,283.15,283.150010362662,285.4282121864745,3.9682539682539675,2.2095883246582604,52084.33298933937,285.6178187519999,285.6432027254335,1.815414981579747,0.868150752658454,0.8666363053286061,0.43055258141449154,0.29771870099539227,0.23866197268726813,0.23802921919250106,0.21331966377236666,0.21264925727752543,0.20168831865717074,0.20080486982173634,297.15,293.15,297.1559976159918,297.8696665297641,297.22983924212144,297.25668791259073,297.35541521375467,297.37352130284455,0.0,2424.9373831619805,228.54557139550957,320.5029594672718,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21128508.0,21128508.0,293.76386576,288.4043197565807,0.569355975,542.0749934619382,1.0,1.0,1.0,3.0,0.4168149774044189,283.15,283.15,283.1500131820179,285.42145716980355,3.9682539682539675,2.2339170923785527,51951.98208312539,285.6133610879999,285.64417978876986,1.8285627374161293,0.8729049220243622,0.8717307696057981,0.4335750212604382,0.30223326063240386,0.2395994268533233,0.2390753865821799,0.21458476862204853,0.21398831135431595,0.20278874428365978,0.20197408627104363,297.15,293.15,297.1679640975456,297.8782390384316,297.23873101876006,297.2679044636797,297.3654971865069,297.38366716098477,0.0,2429.8314860453224,230.49664234798874,328.93603686161515,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21128544.0,21128544.0,293.76669632,288.40441202518207,0.5691872,539.9547681130573,1.0,1.0,1.0,3.0,0.4166791022527565,283.15,283.15,283.1500147602004,285.41451819472417,3.9682539682539675,2.2602273347934436,51810.75384568109,285.6099644159999,285.6464326501678,1.8433381650384402,0.8769570756836866,0.8765908146262655,0.43622257418266475,0.3088169123411809,0.2403705892966111,0.24002879441128647,0.21571045137337935,0.21527668353590135,0.2037720459993965,0.20308663390126167,297.15,293.15,297.1776030137556,297.88188333075465,297.2451016467671,297.2769303333639,297.37320608034156,297.3909448809965,0.0,2435.778845844207,232.6009494478355,339.5216276755886,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21128580.0,21128580.0,293.76865999999995,288.4040704413193,0.5690406250000001,537.8327832653264,1.0,1.0,1.0,3.0,0.41654207277161187,283.15,283.15,283.1500153300612,285.40759125851145,3.9682539682539675,2.287129982020294,51673.90244929271,285.60760799999997,285.6494729505333,1.8590601636130821,0.8804459454095355,0.8808775750867068,0.4384924072158723,0.3172650810798415,0.24102912330978307,0.24084927457705232,0.21673410151607403,0.21645377301724752,0.20467286539737745,0.20410546075753885,297.15,293.15,297.1854131240635,297.8807982796163,297.2497753422479,297.28435448859574,297.37924874705135,297.39591799631495,0.0,2442.1959458956944,234.77198123757208,351.99253360451354,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21128616.0,21128616.0,293.76977408,288.4033038224303,0.5689158,535.7109801840056,1.0,1.0,1.0,3.0,0.41640402552904376,283.15,283.15,283.1500156049464,285.40114726954954,3.9682539682539675,2.3140097383141613,51544.082300808164,285.6062711039999,285.6533925577616,1.875456041854327,0.8835241905984969,0.8847119438969533,0.4404304091491667,0.3270802280168993,0.2416181439954193,0.24158082172779963,0.21769002188287212,0.21755012530612677,0.20552040997440318,0.2050590622252919,297.15,293.15,297.19191403836635,297.8757275434339,297.25340641339756,297.29071062153446,297.38421611091036,297.39919494552856,0.0,2448.7593415522756,236.95859943076147,366.03619587119664,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21128652.0,21128652.0,293.77005584,288.40212092218553,0.568812275,533.591300134355,1.0,1.0,1.0,3.0,0.4162646919682239,283.15,283.15,283.1500156802078,285.3950628448531,3.9682539682539675,2.3410620930020802,51421.54085033445,285.6059329919999,285.6581727686128,1.8919651207985204,0.8861573397018712,0.888070003385335,0.4419702217559088,0.3377125599066235,0.24213462610822384,0.24222904827051123,0.21857753350297307,0.2185686496212913,0.2063147437483236,0.20595090435907346,297.15,293.15,297.19701900765,297.8660675516825,297.25596877615016,297.2959830028145,297.3881125979043,297.40063018724027,0.0,2455.4486523735773,239.1832529108909,381.1375496152326,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21128688.0,21128688.0,293.76952256,288.40053043430356,0.5687296000000001,531.4756843816348,1.0,1.0,1.0,3.0,0.41612390335976235,283.15,283.15,283.150014377896,285.3886553096535,3.9682539682539675,2.365814408666432,51338.46222258464,285.60657292799993,285.6618450094484,1.9060176077972846,0.8883224724606908,0.8908561618891885,0.44320143119777244,0.3467157547180928,0.24257992739732387,0.24278193450005375,0.21939352417620728,0.21949407456512776,0.20705530705752473,0.20677123978028625,297.15,293.15,297.20068283173646,297.85312237134076,297.2574991978519,297.3001350660483,297.3909392464202,297.4004757426796,0.0,2461.7182667216275,241.34430516973936,394.33902835232254,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21128724.0,21128724.0,293.76819151999996,288.39854099629895,0.568667325,529.3660741911049,1.0,1.0,1.0,3.0,0.4159819528901671,283.15,283.15,283.15001304745493,285.3826529701945,3.9682539682539675,2.388291722739304,51288.27081399644,285.60817017599993,285.6649944325532,1.9192096516254225,0.8901549239801102,0.8932645955996091,0.4442533594409294,0.35538897072554754,0.24298110124701,0.2432804296965646,0.2201601990056844,0.2203628014263129,0.20775985405048375,0.2075494225887643,297.15,293.15,297.2033529455617,297.83857398818816,297.2584089593864,297.30352221792845,297.39306326601826,297.3993842754166,0.0,2467.380930225293,243.41996161780165,407.2167419098716,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21128760.0,21128760.0,293.76608,288.39616119316196,0.5686249999999999,527.2644108280255,1.0,1.0,1.0,3.0,0.41583900632392845,283.15,283.15,283.15001192184656,285.37726591044736,3.9682539682539675,2.408938053389679,51262.33789549355,285.6107039999999,285.6681607332136,1.9317682332466937,0.8917217222130854,0.8953701641902174,0.4451677401771896,0.3638492125238457,0.24335041576909772,0.2437391683897916,0.22088776829583018,0.221186636663202,0.20843619210203856,0.2082948011985883,297.15,293.15,297.2052472104941,297.82295508311336,297.2588812720616,297.30630737732423,297.3946461946248,297.3976074275236,0.0,2472.5542319537485,245.41951659939383,419.9357828954111,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21128796.0,21128796.0,293.76320527999997,288.3933995609685,0.568602175,525.1726355576566,1.0,1.0,1.0,3.0,0.4156950834227165,283.15,283.15,283.1500109709256,285.37253526674334,3.9682539682539675,2.427817392593215,51257.89988569025,285.61415366399996,285.67144228804045,1.9437162461267317,0.8930492527614862,0.8971998316380927,0.44595880822654677,0.37207796685067235,0.2436942515792072,0.24416515553480517,0.22158059966383264,0.22196991961406462,0.20908649336554463,0.20901031794534142,297.15,293.15,297.20646090536513,297.80652871738687,297.2590142390349,297.30856122539365,297.3957425164435,297.3952615207248,0.0,2477.2871773088245,247.33942681276181,432.4615895111421,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21128832.0,21128832.0,293.75958463999996,288.39026459041816,0.5685984,523.0926896452584,1.0,1.0,1.0,3.0,0.4155503479569163,283.15,283.15,283.1500100618458,285.3684409636077,3.9682539682539675,2.444969741728618,51272.70500632137,285.61849843199997,285.67487135169563,1.955146881811496,0.8941929890134179,0.8988158121372917,0.44665106350105577,0.3800804629917585,0.24402154060908277,0.24456864961201014,0.22224780797632282,0.22272245916935154,0.20971487449910836,0.2097016497783315,297.15,293.15,297.2071660632648,297.78955489776234,297.2589343494835,297.3104230572798,297.39644292754474,297.3925042590671,0.0,2481.641161135237,249.17528337371724,444.8222264450384,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21128868.0,21128868.0,293.75523536,288.3867647303006,0.568613225,521.0265143560907,1.0,1.0,1.0,3.0,0.415405006204789,283.15,283.15,283.1500091340726,285.36497074277685,3.9682539682539675,2.460516623563583,51304.23430911475,285.6237175679999,285.6784854083066,1.9661756480938,0.8952087049683307,0.9002818914539115,0.4472748839555973,0.38788411045728954,0.244338305295804,0.24495789983137406,0.2228971807349041,0.22345370668719883,0.21032780475406593,0.21037550198986854,297.15,293.15,297.20752652307715,297.7722933452639,297.25872443969615,297.31201347324634,297.396871335668,297.3894858233903,0.0,2485.675746166712,250.92904220309427,457.0768454141395,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21128904.0,21128904.0,293.75017471999996,288.38290839088774,0.5686462,518.9760509554139,1.0,1.0,1.0,3.0,0.4152588904835271,283.15,283.15,283.1500084643583,285.36216113146077,3.9682539682539675,2.4744083036980262,51351.23715198826,285.6297903359999,285.6822775569623,1.976711994380991,0.8960700273017161,0.9015651379839965,0.44781694703109587,0.39544202073209705,0.24464284298091343,0.24533068937469318,0.22352475124881438,0.2241588942045609,0.21092237061742986,0.2110277422654254,297.15,293.15,297.20748142782793,297.7547840801884,297.25836904973755,297.31327498386725,297.3969834333823,297.38617859500073,0.0,2489.3541274423774,252.590649231171,469.11235697955794,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21128940.0,21128940.0,293.74442,288.37870394725076,0.568696875,516.9432407084881,1.0,1.0,1.0,3.0,0.4151121147578307,283.15,283.15,283.1500076522017,285.3599431607838,3.9682539682539675,2.4866789871996624,51412.28393505252,285.6366959999999,285.6862171253576,1.9868198729290487,0.8968113074994065,0.9027047847269454,0.44829597435917856,0.4027646137924258,0.24493830847057613,0.24569145661651365,0.22413493588442635,0.2248433618132369,0.21150289935279776,0.21166295085231962,297.15,293.15,297.2071348074173,297.73721500508964,297.25791326141007,297.3142779979835,297.3968632726036,297.3826808689009,0.0,2492.7098863139686,254.15735481923025,480.9527373263402,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21128976.0,21128976.0,293.73798847999996,288.37415974250246,0.5687648000000001,514.9300248805732,1.0,1.0,1.0,3.0,0.4149647626463616,283.15,283.15,283.1500069397732,285.35835773510325,3.9682539682539675,2.4973724467467067,51485.47836520593,285.64441382399997,285.6903429157574,1.9965448477218377,0.8974569226740641,0.9037281972863302,0.4487248216207277,0.40986049925770235,0.2452267924986375,0.24604289893973957,0.22473083084091694,0.2255106509823257,0.21207237828061698,0.21228444516247505,297.15,293.15,297.206560483895,297.7197203529002,297.257387106379,297.31507176239995,297.3965689423203,297.3790617295789,0.0,2495.7614517169395,255.62466990545013,492.6063564141401,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21129012.0,21129012.0,293.73089744,288.3692840909615,0.568849525,512.9383447369294,1.0,1.0,1.0,3.0,0.4148168950139801,283.15,283.15,283.1500063393963,285.35735911188647,3.9682539682539675,2.5065037247244857,51569.70030878007,285.6529230719999,285.69464796608986,2.0059224445530037,0.8980236377959885,0.9046545569192004,0.4491116384433814,0.41673955712042327,0.24550959046352422,0.24638666582453184,0.2253145450380803,0.2261631729719317,0.21263277713226417,0.21289454301456465,297.15,293.15,297.20580922130114,297.70238572435414,297.2568093416596,297.3156899953639,297.39613890700207,297.37536663793617,0.0,2498.537380247989,256.9886336309319,504.0799121921901,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
