,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21129048.0,21129048.0,293.72316415999995,288.3640852812396,0.5689506,510.9701415428167,1.0,1.0,1.0,3.0,0.41466855410651593,283.15,283.15,283.1500056239212,285.3569802748101,3.9682539682539675,2.5140722944602443,51663.97467176325,285.66220300799995,285.6991425595932,2.014969437951605,0.898522764519399,0.9054964355853058,0.4494616304986342,0.423402163983174,0.24578748169668163,0.24672369515044337,0.22588743852929954,0.2268024213543099,0.21318531919012182,0.21349468021254633,297.15,293.15,297.2049158369889,297.6852718832256,297.2561917054145,297.31615487572833,297.3955977717852,297.3716264146285,0.0,2501.0295879686737,258.2441147583879,515.3690916025173,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21129084.0,21129084.0,293.71480592,288.3585715792503,0.5690675749999999,509.02735656349523,1.0,1.0,1.0,3.0,0.41451980547661393,283.15,283.15,283.1500049792538,285.3572757512283,3.9682539682539675,2.5200539915422198,51767.12155772932,285.6722328959999,285.70388009405264,2.0237160774090333,0.8989690518553789,0.9062703453255173,0.4497811977996042,0.42985681578553675,0.24606152698345712,0.2470552057062044,0.22645142564506604,0.2274304743401406,0.21373170928726326,0.21408675268452615,297.15,293.15,297.2039239711837,297.66844425896136,297.2555493426432,297.31649642688626,297.394978199111,297.3678784397571,0.0,2503.247374595966,259.3822465061779,526.4788465433085,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21129120.0,21129120.0,293.70583999999997,288.35275123113746,0.5692,507.111931064225,1.0,1.0,1.0,3.0,0.4143707169918607,283.15,283.15,283.1500043562363,285.35819640250446,3.9682539682539675,2.524542755379604,51878.383258601825,285.68299199999996,285.70885331272933,2.0322018370973454,0.8993738164271516,0.9069899606160969,0.4500757438129317,0.4361247168820142,0.2463325291931734,0.2473822536450774,0.22700816248153388,0.22804930924995653,0.21427324878740986,0.21467235448819563,297.15,293.15,297.20286185420684,297.6519050417131,297.2548910256974,297.3167391260078,297.39430156484656,297.3641397224944,0.0,2505.2200116513845,260.4083280819216,537.4362732251532,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21129156.0,21129156.0,293.69628367999996,288.346632466125,0.569347425,505.22580631026625,1.0,1.0,1.0,3.0,0.4142213501229766,283.15,283.15,283.15000275164675,285.35891352953206,3.9682539682539675,2.5264438383597256,52015.020695238025,285.69445958399996,285.71233522113494,2.037642337557173,0.8997393655515281,0.9075445564004258,0.45042981580314406,0.43958526879222254,0.24659847610611818,0.2476813398192147,0.22755506683464752,0.22863434851160055,0.21480924271366864,0.21523375238413453,297.15,293.15,297.2017338729584,297.63663881937003,297.2541896878366,297.31685349343843,297.39355562549736,297.36059429982015,0.0,2506.7066282616865,261.2943169075923,544.0067662650291,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21129192.0,21129192.0,293.68615423999995,288.340223499285,0.5695094,503.37092356687896,1.0,1.0,1.0,3.0,0.4140718234393704,283.15,283.15,283.1500007194378,285.35986851753313,3.9682539682539675,2.5249525148852108,52182.94835438696,285.70661491199996,285.7141932637313,2.0412504857776796,0.9000783254097109,0.9079894925616192,0.4509238051636796,0.44137655861631175,0.24685762528004607,0.24796042570090843,0.22809011925352857,0.2291936203592353,0.21533961690190973,0.2157781734177886,297.15,293.15,297.20057934469634,297.6236210110791,297.25342738712203,297.316820443943,297.39274494072055,297.3574386255122,0.0,2507.3702959065035,261.98392503870446,547.8994654488748,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21129228.0,21129228.0,293.67546896,288.3335325342245,0.569685475,501.5492240993232,1.0,1.0,1.0,3.0,0.4139222888464921,283.15,283.15,283.14999884510576,285.3617107737839,3.9682539682539675,2.520156397927119,52376.01800948789,285.7194372479999,285.715453659936,2.0435777607507997,0.9004054080920978,0.9083597887429775,0.4515774279471403,0.44200683854081924,0.24711008692539604,0.24822304440636173,0.2286137731125913,0.2297310379131159,0.21586531507711465,0.21630946341995236,297.15,293.15,297.19943604448395,297.61299539127555,297.2526075264704,297.31665112192746,297.391887002351,297.3547154173017,0.0,2507.2573314045576,262.4517873798174,549.901655661103,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21129264.0,21129264.0,293.66424512,288.32656776569087,0.5698752,499.76264917285914,1.0,1.0,1.0,3.0,0.4137728778975091,283.15,283.15,283.1499971748119,285.3649864498414,3.9682539682539675,2.511081334830311,52598.05091703974,285.73290585599995,285.71644596294624,2.044435150800545,0.9007306997982782,0.9086546410106108,0.45244244905599496,0.4412962680428445,0.2473548813871393,0.2484659699351914,0.2291240429448736,0.23024227120344024,0.21638630462418626,0.21682586658153577,297.15,293.15,297.19833923495037,297.60540939600327,297.25172639684627,297.31632698708955,297.39099007342963,297.3525584176638,0.0,2506.251463199898,262.60972707298373,549.709318581084,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21129300.0,21129300.0,293.6525,288.3193373820947,0.570078125,498.0131400527468,1.0,1.0,1.0,3.0,0.41362372905177147,283.15,283.15,283.1499954817145,285.36992457793485,3.9682539682539675,2.497801992159223,52847.06841859728,285.7469999999999,285.7176498969809,2.044185640820299,0.9010699842850587,0.9089068623234643,0.45349601571658615,0.4395616486166273,0.24759449774209433,0.24869391029144874,0.22962445712118823,0.2307333093627117,0.21690493300874975,0.21733178864491395,297.15,293.15,297.1973188181355,297.6003916704411,297.25081183605795,297.31589530219657,297.3900876184153,297.3509010490493,0.0,2504.5351854967503,262.4485659960718,547.8531620217759,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21129336.0,21129336.0,293.64025088,288.3118495679498,0.5702938000000001,496.30263800424626,1.0,1.0,1.0,3.0,0.413475119579377,283.15,283.15,283.1499937597943,285.3775947138057,3.9682539682539675,2.478962071279144,53124.61943026574,285.7616989439999,285.71964827142006,2.0426784542148946,0.9014465140979202,0.9091307215373874,0.4547980870890792,0.4366402576470309,0.2478299531599763,0.24890579869966872,0.2301148196207007,0.2312018651669995,0.2174230681023802,0.21782748969281007,297.15,293.15,297.1964398253325,297.5985891191407,297.24988697850927,297.3153628956922,297.38921886773653,297.3498995372823,0.0,2501.918920380527,261.8230611233186,544.1005526382762,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21129372.0,21129372.0,293.62751504,288.3041125062302,0.570521775,494.63308429261764,1.0,1.0,1.0,3.0,0.41332703701375806,283.15,283.15,283.149991992918,285.38769187762034,3.9682539682539675,2.4547790488346344,53431.61045683577,285.7769819519999,285.7225644874036,2.040319992962152,0.9018620364267249,0.9093489439625776,0.45628782387736033,0.4328985748804052,0.248064082009805,0.24910802437610366,0.23059946236119694,0.23165605016632013,0.21794246437477713,0.2183177012839081,297.15,293.15,297.1956903602596,297.59911660786366,297.24897698653854,297.3147796389314,297.388400577851,297.34939283428884,0.0,2498.6264167976633,260.7485519701329,539.0786941807377,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21129408.0,21129408.0,293.61430975999997,288.29613438064354,0.5707616,493.006420183121,1.0,1.0,1.0,3.0,0.413179719960804,283.15,283.15,283.14998989934475,285.4014460150523,3.9682539682539675,2.4242202655932794,53764.61943692691,285.79282828799995,285.72709112118037,2.037036713988296,0.9023354967907923,0.9095757701900419,0.4580015088351977,0.4282463658059069,0.24829892230760445,0.2493014756591284,0.2310794761881554,0.2320958747288994,0.2184652114448066,0.21880368904066308,297.15,293.15,297.19511836538857,297.6023265424898,297.24811249749644,297.3141638477268,297.38766983455224,297.34947821753076,0.0,2494.444628487,259.0831499682966,532.6884476639746,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21129444.0,21129444.0,293.60065232,288.28792337782136,0.5710128250000001,491.4245869410164,1.0,1.0,1.0,3.0,0.4130333503421457,283.15,283.15,283.1499878790079,285.41934842337264,3.9682539682539675,2.3869917498412296,54115.288339642924,285.8092172159999,285.73374303338716,2.032930507133706,0.9028820285222637,0.909830532207462,0.4599398019178764,0.4227560741579171,0.24853780874649528,0.24948997443883367,0.23155797413424117,0.23252506755326843,0.21899396750432604,0.21928856847779746,297.15,293.15,297.19475364659735,297.60810597839884,297.24733302570337,297.313554011619,297.387065367831,297.35016240602994,0.0,2489.3809595603298,256.73784378119353,525.1000456665505,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21129480.0,21129480.0,293.58655999999996,288.2794876894244,0.571275,489.889525831564,1.0,1.0,1.0,3.0,0.4128879326625273,283.15,283.15,283.1499856442365,285.4414799551841,3.9682539682539675,2.3433842214314695,54476.15801580669,285.8261279999999,285.74267685205245,2.028182142387142,0.9035024138788034,0.9101234734688814,0.4620704789470318,0.41658814532152927,0.24878293752208677,0.24967741134813856,0.23203766723395092,0.2329481668464593,0.21952996758584847,0.2197749675519384,297.15,293.15,297.19458766166247,297.6160035933874,297.2466579769307,297.312978491948,297.38659837505674,297.35136521979706,0.0,2483.495529517182,253.69180513063162,516.6122614615053,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21129516.0,21129516.0,293.57205008,288.2708355141651,0.571547675,488.4031781200238,1.0,1.0,1.0,3.0,0.4127439074696742,283.15,283.15,283.14998359126696,285.4687367882281,3.9682539682539675,2.292213349933518,54833.85496691894,285.8435399039999,285.75449031927053,2.0225776146783194,0.9042311165351515,0.9104774249817938,0.46446913792385,0.40950258164209896,0.2490377592027173,0.24986499178119498,0.23252006727210286,0.23336434494513192,0.22007681504005383,0.22026474797504197,297.15,293.15,297.19470747209385,297.626799660407,297.246138519091,297.31246256895633,297.38633189569043,297.3532880232478,0.0,2476.6104539402595,249.7375255400799,506.92653092593326,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21129552.0,21129552.0,293.55713984,288.2619750597447,0.5718304,486.96748507165603,1.0,1.0,1.0,3.0,0.4126011968664102,283.15,283.15,283.1499811752003,285.50125824633295,3.9682539682539675,2.2354837097968994,55168.59764869686,285.8614321919999,285.7693021044744,2.016370481152513,0.9050622617526785,0.9109004345642365,0.4670818742991223,0.401733164297592,0.24930417447782666,0.2500572451877679,0.23300816234542004,0.23377934227645947,0.22063521429257868,0.2207607046259537,297.15,293.15,297.195083533609,297.6397907678935,297.2457850241178,297.3120339019074,297.3862636950458,297.3557913845147,0.0,2468.824064510935,244.99377231464265,496.4575111535563,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21129588.0,21129588.0,293.54184655999995,288.2529145447069,0.5721227249999999,485.5843879517206,1.0,1.0,1.0,3.0,0.4124597352465779,283.15,283.15,283.1499795277119,285.5385414189742,3.9682539682539675,2.1749806253682644,55464.90362095088,285.8797841279999,285.7871395920598,2.0096535533652937,0.9059934321891997,0.9113955195243048,0.4698856442169344,0.39336463944570577,0.24958319743945312,0.2502561777887375,0.23350331924640375,0.2341956346696806,0.22120559275266552,0.2212640472467655,297.15,293.15,297.19570311140995,297.65468495360886,297.24560351731685,297.3117043277411,297.3863941008743,297.3588180021903,0.0,2460.4331603452797,239.58897729310362,485.38087329699124,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21129624.0,21129624.0,293.52618752,288.243662200207,0.5724242,484.2558280254776,1.0,1.0,1.0,3.0,0.41231998675487674,283.15,283.15,283.1499812726278,285.58024079329806,3.9682539682539675,2.1148674263917067,55677.186701316445,285.8985749759999,285.8087681367974,2.0033066249855986,0.9070724300706597,0.9120386846159135,0.4729285405675241,0.385169689086634,0.24988204313929102,0.25047453068465186,0.23401103259352518,0.23462420330821032,0.22179420157095336,0.22178541093994886,297.15,293.15,297.19667411189494,297.6718347424826,297.2456832871988,297.31154150778485,297.3868184728164,297.3625104244355,0.0,2452.2446734607543,233.8033498788475,474.87587270750174,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21129660.0,21129660.0,293.51018,288.234226271696,0.572734375,482.98374655818736,1.0,1.0,1.0,3.0,0.41218203580713514,283.15,283.15,283.14998144161297,285.62409606191534,3.9682539682539675,2.0561330479988067,55815.59178541746,285.9177839999999,285.83253146223393,1.9980112270006212,0.908315813970515,0.9128805148141454,0.4761415053455719,0.3777548813360575,0.25020326049139896,0.2507219057371224,0.23453601020934473,0.23507546236737345,0.2224031179986718,0.22233233846736858,297.15,293.15,297.1980147878224,297.6902092323777,297.24604198394167,297.3115936337377,297.3875526172761,297.36668245103107,0.0,2444.4154162199543,227.8198478737908,465.79547458822105,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21129696.0,21129696.0,293.49384127999997,288.2246150205218,0.5730528,481.77008481510967,1.0,1.0,1.0,3.0,0.41204538793656154,283.15,283.15,283.1499811122444,285.66943171027236,3.9682539682539675,1.9984563575511145,55906.28801726643,285.9373904639999,285.8575834003302,1.9929839895377748,0.909672168694585,0.9138479287374136,0.479453198634224,0.3704366101350101,0.25053943883826374,0.2509867220848709,0.23507366592553003,0.23554087104401172,0.22302593087782874,0.22289499827558004,297.15,293.15,297.1995954701271,297.70913220466207,297.24657784475045,297.31179657425275,297.3884876912479,297.3711179570081,0.0,2436.5186311823004,221.73392935640126,457.10379920777774,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21129732.0,21129732.0,293.47718863999995,288.21483672544485,0.573379025,480.61678406150475,1.0,1.0,1.0,3.0,0.41191001237548514,283.15,283.15,283.1499820924172,285.71514000756224,3.9682539682539675,1.9422024859980804,55958.071567961015,285.9573736319999,285.883444515627,1.9883270502756736,0.9111349205781292,0.9149389918650039,0.48285036297502654,0.3633188939845078,0.2508893062369335,0.2512687046549029,0.2356235624329495,0.23602115976388707,0.22366173386097,0.2234732221789891,297.15,293.15,297.20139280865345,297.72843481551394,297.24726952327273,297.31214054960253,297.3896031577804,297.37576817096465,0.0,2428.7598565676294,215.6376355927807,448.9258766469667,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21129768.0,21129768.0,293.46023936,288.2048996840705,0.5737126,479.5257855626327,1.0,1.0,1.0,3.0,0.4117761677407039,283.15,283.15,283.14998187502226,285.76067718851743,3.9682539682539675,1.8886116255299288,55970.75641476578,285.9777127679999,285.90970589880135,1.9845779760093853,0.9127183812875036,0.9161895160973892,0.48631709082304275,0.35688920262789975,0.2512537998580923,0.25157308196521094,0.23618795916360516,0.2365226322289526,0.22431188627936294,0.2240717280644928,297.15,293.15,297.2034197790768,297.74774465198584,297.2481172705962,297.3126447093747,297.3909050174549,297.3805662856977,0.0,2421.237503657882,209.6827350294233,441.90658447177276,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21129804.0,21129804.0,293.44301071999996,288.1948122141967,0.574053075,478.4990305837535,1.0,1.0,1.0,3.0,0.4116435779176355,283.15,283.15,283.1499824058966,285.8060981978637,3.9682539682539675,1.8380375126511492,55953.02564585238,285.99838713599996,285.936358397611,1.9813176318363095,0.9143913374262909,0.9175541154831831,0.4898204323765132,0.350791665699331,0.25162876017638824,0.2518924914904901,0.23676368536086245,0.2370393588110093,0.22497273624591016,0.22468441499693265,297.15,293.15,297.20560005387,297.7667917150688,297.2490668275732,297.3132669099027,297.39233382771465,297.3854118668259,0.0,2413.913251892941,203.95325051441623,435.5114352377871,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21129840.0,21129840.0,293.42552,288.18458265507894,0.5744,477.53846039012734,1.0,1.0,1.0,3.0,0.4115121361244631,283.15,283.15,283.14998271739705,285.85126987338884,3.9682539682539675,1.7900937342827408,55914.884688799735,286.0193759999999,285.9631522177829,1.9784590673641633,0.9161395487217108,0.9190151876581151,0.4933499885066373,0.3449634741941262,0.25201222364524767,0.2522242596605992,0.23734915061765444,0.23756928610001388,0.22564262399505322,0.2253090846365867,297.15,293.15,297.207896766245,297.785500890491,297.250091755164,297.3139851815755,297.39386112757893,297.3902671442109,0.0,2406.7451476803662,198.45037951694664,429.62721151943583,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21129876.0,21129876.0,293.40778448,288.1742193686102,0.5747529250000001,476.6460162470143,1.0,1.0,1.0,3.0,0.41138215506970016,283.15,283.15,283.1499837540863,285.89509768421357,3.9682539682539675,1.7461692914713205,55852.507321012265,286.04065862399995,285.989823003043,1.976752466419608,0.9179771927466374,0.9206133839428746,0.49688590466951976,0.340097001095056,0.25240553201633986,0.2525747583968291,0.237946914509789,0.2381199317061289,0.22632321328467336,0.22595142066046886,297.15,293.15,297.21031733397547,297.80343102884297,297.2511957092512,297.31481996114644,297.39549451365235,297.3950517093737,0.0,2400.021836694579,193.3210535991624,425.1350116677636,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21129912.0,21129912.0,293.38982144,288.16373074041877,0.5751113999999999,475.8236394196744,1.0,1.0,1.0,3.0,0.4112533855891426,283.15,283.15,283.1499845949315,285.9377673033997,3.9682539682539675,1.70505022453754,55780.04865595384,286.0622142719999,286.0162531319823,1.9758477142272721,0.9198742108666944,0.9223074200049837,0.5003926257202682,0.33589891413683987,0.2528051078743635,0.25293790728762067,0.23855405354509784,0.2386860581587212,0.22701116689018241,0.22660620403346335,297.15,293.15,297.2127892595048,297.8202806661577,297.25233376495527,297.3157330695287,297.3971808205889,297.39966351614714,0.0,2393.6659747623194,188.48261523517647,421.6006138613346,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21129948.0,21129948.0,293.37164815999995,288.153125180882,0.575474975,475.0732711733678,1.0,1.0,1.0,3.0,0.4111257908805355,283.15,283.15,283.1499851253593,285.9793535804178,3.9682539682539675,1.6665530931586077,55701.404792293906,286.08402220799996,286.0423926012706,1.9756282957366376,0.9218192829009039,0.9240815732155692,0.5038594388397257,0.33227361845716347,0.2532097608108471,0.25331152456057315,0.23916960162997256,0.23926592388205836,0.22770542446836545,0.2272716167371121,297.15,293.15,297.2152798203848,297.8359466767793,297.25348861363875,297.3167092041111,297.3988993898608,297.404064740955,0.0,2387.619775657151,183.92866038482674,418.8706606186099,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21129984.0,21129984.0,293.35328192,288.1424111260578,0.5758432,474.3968527733545,1.0,1.0,1.0,3.0,0.41099917905988315,283.15,283.15,283.1499857064628,286.0200790834247,3.9682539682539675,1.6300385757860174,55621.639047404286,286.1060616959999,286.0683148631151,1.975961248793783,0.9237955869406598,0.9259123777515187,0.5072838039644592,0.32911967867125325,0.2536179226404774,0.2536928152480148,0.239791488181829,0.2398564559306889,0.22840422278177658,0.2279449672282258,297.15,293.15,297.2177578374288,297.8505280416317,297.254645341613,297.31772548710615,297.4006285410447,297.40825704976487,0.0,2381.8173946117213,179.60460136717123,416.7892619268202,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21130020.0,21130020.0,293.33473999999995,288.1315970385331,0.576215625,473.7963254848947,1.0,1.0,1.0,3.0,0.41087359143660845,283.15,283.15,283.14998618318623,286.0599172878147,3.9682539682539675,1.5956534493796806,55540.95083593938,286.12831199999994,286.0940045828023,1.9768611623363845,0.9257975519661816,0.9277942061690913,0.5106577707594777,0.3264583905717209,0.2540292272714794,0.2540813580806419,0.24041942442091846,0.2404574123795422,0.2291071994852839,0.22862587699690043,297.15,293.15,297.2202018646462,297.8639212167169,297.25579563837687,297.31877387717816,297.4023566104327,297.4122098414702,0.0,2376.2491452778886,175.52653087319078,415.36650168471056,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21130056.0,21130056.0,293.31603967999996,288.12069140819005,0.5765918,473.27363057324834,1.0,1.0,1.0,3.0,0.4107489999070381,283.15,283.15,283.14998662964786,286.0989295632341,3.9682539682539675,1.5631730104922261,55461.409463294665,286.15075238399993,286.11948591562,1.9782919011905342,0.9278154361781076,0.9297148305431637,0.5139755124407941,0.3242689166748207,0.25444316410719736,0.25447617601438377,0.24105259262284462,0.2410676020308793,0.22981368332201807,0.22931330670790728,297.15,293.15,297.2225865950067,297.87610520601095,297.25693214867323,297.31984176850847,297.404070894281,297.4159073224961,0.0,2370.8931596871043,171.67502691954596,414.5612396852859,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21130092.0,21130092.0,293.29719824,288.1097027528908,0.576971275,472.8307093036757,1.0,1.0,1.0,3.0,0.41062518238075835,283.15,283.15,283.1499871064113,286.13728770280187,3.9682539682539675,1.5319010208791128,55386.438247409475,286.1733621119999,286.14479642406116,1.9801300073463401,0.9298434041361432,0.9316628688049664,0.5172478165422336,0.32244429182121603,0.25485902750216505,0.2548756854424424,0.2416896447702609,0.24168472912142042,0.23052272859460846,0.23000559197154088,297.15,293.15,297.2249187648731,297.8873380246253,297.25805592056264,297.3209216718124,297.4057709100648,297.4194010583877,0.0,2365.7118444006137,167.98229026987894,414.22947667772155,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21130128.0,21130128.0,293.27823295999997,288.0986396190798,0.5773536,472.46950294143664,1.0,1.0,1.0,3.0,0.41050243503705686,283.15,283.15,283.14998746500726,286.17477844851203,3.9682539682539675,1.5026551860539241,55312.323636573215,286.19612044799993,286.16988242050036,1.9825175495732492,0.9318783254665491,0.9336404692539038,0.5204522852694021,0.32112052826890525,0.25527719441785823,0.25528115109900645,0.24233147541239825,0.24231071070831522,0.23123478622249058,0.2307039452138227,297.15,293.15,297.2271591182249,297.8972298927782,297.25915607263744,297.32200825017856,297.4074401055503,297.42259868787386,0.0,2360.7408619859793,164.52603314340527,414.53417724234885,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21130164.0,21130164.0,293.25916112,288.08751058230536,0.577738325,472.19195275179135,1.0,1.0,1.0,3.0,0.41038043161200416,283.15,283.15,283.14998776396857,286.2117710841407,3.9682539682539675,1.4746480854539135,55238.825728284195,286.2190066559999,286.1948766765121,1.985270336698935,0.9339136838015918,0.9356329069027491,0.5236067155385846,0.3201350625021866,0.25569694088544415,0.25569048900842095,0.2429763307325293,0.24294234676159981,0.23194876668037082,0.23140612844936187,297.15,293.15,297.22932441179535,297.90618546979124,297.2602387687888,297.3230941571371,297.4090837710432,297.42558531571115,0.0,2355.892550379987,161.2175499183178,415.2655922189921,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21130200.0,21130200.0,293.23999999999995,288.07632424766007,0.578125,472.0,1.0,1.0,1.0,3.0,0.41025907623965113,283.15,283.15,283.1499879544253,286.2484074655783,3.9682539682539675,1.447867743309121,55159.300424056535,286.24199999999996,286.21984721119344,1.9883332639052393,0.935947975442037,0.9376360502733141,0.5267167193874057,0.3194387948470309,0.2561181849197895,0.2561031609696483,0.24362375303228892,0.24357871549099702,0.2326644461903555,0.23211153784379213,297.15,293.15,297.2314211610283,297.91433140132875,297.2613076274692,297.3241781040805,297.4107052959422,297.42838871796977,0.0,2351.1251776847857,158.03562364438343,416.3614354019492,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21130236.0,21130236.0,293.22076688,288.0650892501409,0.578513175,471.908146388336,1.0,1.0,1.0,3.0,0.410138732946969,283.15,283.15,283.14998846970445,286.2840277205348,3.9682539682539675,1.4218586490613934,55083.811434994976,286.26507974399993,286.24447089620355,1.991867676601951,0.9379755704732421,0.939650837138024,0.5297541988240432,0.31918731246695303,0.25654127547690325,0.2565208157995632,0.24427470349737831,0.2442220640538858,0.23338224852580688,0.2328216577416306,297.15,293.15,297.23339801484224,297.9212074841346,297.2623473201207,297.32525113701433,297.4122816648327,297.4308971241889,0.0,2346.618941544707,154.9590345301403,418.0172703747073,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21130272.0,21130272.0,293.20147904,288.0538142549285,0.5789024,471.9279118356334,1.0,1.0,1.0,3.0,0.41001916656472626,283.15,283.15,283.1499886705271,286.3192522044014,3.9682539682539675,1.3973254391344982,55003.98831659823,286.28822515199994,286.2690663998227,1.9957481815836209,0.939994917691739,0.9416700669833227,0.5327344646684016,0.3192667963291746,0.2569658662619802,0.25694210409359003,0.24492813349959702,0.24487033760185498,0.23410167234408144,0.2335351107990367,297.15,293.15,297.23527692768795,297.92713047587455,297.2633653606841,297.32631198427174,297.41382281136555,297.4331815119768,0.0,2342.1872094775545,152.04077210849502,420.085922841941,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21130308.0,21130308.0,293.18215376,288.04250795758765,0.579292225,472.0567649319931,1.0,1.0,1.0,3.0,0.4099002001977729,283.15,283.15,283.1499895322926,286.3532791762221,3.9682539682539675,1.3752015645059672,54912.25539101014,286.3114154879999,286.2938285958946,1.999897290978105,0.9420073033897371,0.9436914519457814,0.5356676702913388,0.31960915820335944,0.2573921723191943,0.25736652325680714,0.24558375955991535,0.2455225611084639,0.2348236718479406,0.23424602695203756,297.15,293.15,297.23707685485334,297.93229507221196,297.2643718341552,297.3273645456688,297.41535548526093,297.4352927584301,0.0,2338.0567611088773,149.36214914774402,422.48248913497616,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21130344.0,21130344.0,293.16280831999995,288.031179084187,0.5796822,472.2921742675159,1.0,1.0,1.0,3.0,0.4097817229066732,283.15,283.15,283.14999569111177,286.38264330230317,3.9682539682539675,1.3614046378307305,54764.27028954879,286.33463001599995,286.3197180249881,2.0060438352062535,0.9440163107566022,0.9457681388677401,0.5385203430783831,0.3218474353473422,0.2578219455751833,0.25780507220601695,0.24624360810446372,0.24619023853221333,0.23554736289921013,0.2349797628746101,297.15,293.15,297.23880901754524,297.9363065849148,297.2653898395005,297.3284341143286,297.4168658101316,297.43716107328413,0.0,2335.359307231451,147.44967957872845,427.27903110768045,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21130380.0,21130380.0,293.14346,288.01983639134136,0.580071875,472.6316084323027,1.0,1.0,1.0,3.0,0.4096635766532931,283.15,283.15,283.14999700816117,286.40782265293996,3.9682539682539675,1.3491560712110204,54626.98144479201,286.3578479999999,286.3450464670522,2.015486366958059,0.9460033654296576,0.9479361712999712,0.5411132763267188,0.32723693422384437,0.2582562840956693,0.2582685685014473,0.24691206149115383,0.24688615126186397,0.23627272829026646,0.235725956156075,297.15,293.15,297.240407563283,297.93700581056055,297.2664200159356,297.32955938452733,297.4183356901619,297.43834569289373,0.0,2334.053484609206,145.7429153086722,436.11728765602334,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21130416.0,21130416.0,293.12412608,288.0084886661735,0.5804608,473.07253601645436,1.0,1.0,1.0,3.0,0.4095455556910532,283.15,283.15,283.1499989212429,286.4317235404104,3.9682539682539675,1.3393170667300838,54487.71709130454,286.3810487039999,286.37024535252004,2.026403864253553,0.9479542004171383,0.9501309640481899,0.5434615059123701,0.33404190494162544,0.25869303662486176,0.2587450937758324,0.24758724082914008,0.24759893565194982,0.23699900303434873,0.23648108152335814,297.15,293.15,297.2418574505484,297.93472872587773,297.2674444177932,297.33072598796394,297.4197685075044,297.43890501793754,0.0,2333.406050409221,144.2994921752789,446.9338838969817,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21130452.0,21130452.0,293.10482384,287.99714472619945,0.580848525,473.6124256100717,1.0,1.0,1.0,3.0,0.4094275713016407,283.15,283.15,283.15000048819087,286.45397141204677,3.9682539682539675,1.3312821053615587,54352.638598232414,286.4042113919999,286.3951824506246,2.0387418488338542,0.9498541102957249,0.9523390544827651,0.5455368888489552,0.3422207643933115,0.2591318739564192,0.25923456360255426,0.2482695343542601,0.24832958908975328,0.23772526686876633,0.23724492716186604,297.15,293.15,297.24312256801034,297.92924318092156,297.26845639080915,297.33193416227664,297.4211467168785,297.4387806037792,0.0,2333.3891710265707,143.0681971605349,459.7901796432232,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21130488.0,21130488.0,293.08557055999995,287.9858134191345,0.5812346,474.2487458032555,1.0,1.0,1.0,3.0,0.4093095307742052,283.15,283.15,283.150001805823,286.47448027749124,3.9682539682539675,1.325050487293566,54223.384952073335,286.42731532799996,286.41983215446146,2.052521039892386,0.9516853277966613,0.9545468560550584,0.54730159224742,0.3518061333064591,0.25957241794417707,0.2597375298127055,0.24895946082459025,0.24907980766899415,0.2384509058966928,0.23801759886474513,297.15,293.15,297.2441585748804,297.9202287802506,297.26944709786477,297.3331833836365,297.42245603459656,297.43789477424576,0.0,2333.9787019547107,142.05158248947748,474.85761395202866,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21130524.0,21130524.0,293.06638352,287.97450362262265,0.581618575,474.9789651861067,1.0,1.0,1.0,3.0,0.409191288436644,283.15,283.15,283.15000295290804,286.49332801648063,3.9682539682539675,1.3204411592649599,54101.526815704245,286.4503397759999,286.44419403018657,2.0676221991628374,0.953427778757308,0.9567323047230326,0.548733347343804,0.36270276000109547,0.2600141027438906,0.2602533909942654,0.2496570473637988,0.24984987512933077,0.23917440600100923,0.2387977734058559,297.15,293.15,297.24492456236396,297.90764154354906,297.2704077011847,297.33446805416065,297.4236720109161,297.43622277443495,0.0,2335.1015425377987,141.2326129725921,492.14927477378774,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21130560.0,21130560.0,293.04728,287.9632242438882,0.5820000000000001,475.8005523487261,1.0,1.0,1.0,3.0,0.40907283574560693,283.15,283.15,283.15000398958847,286.5109380789109,3.9682539682539675,1.317043054987832,53985.000307111535,286.4732639999999,286.4683259812755,2.0836123339946417,0.9550972633118486,0.9588957204445139,0.5499129484543588,0.37448547661777765,0.26045643611584623,0.2607791588739442,0.2503602716448623,0.2506352617120608,0.23989587214111321,0.23958339306813772,297.15,293.15,297.24547777232715,297.89244330606596,297.2713430746,297.3357761278846,297.42481227867836,297.4339705119112,0.0,2336.5983969674066,140.56022571883628,511.2240416245895,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21130596.0,21130596.0,293.02827728,287.95198421931104,0.582378425,476.7109758812146,1.0,1.0,1.0,3.0,0.40895405659043244,283.15,283.15,283.1500048647861,286.52716268607,3.9682539682539675,1.3148032987864866,53876.116505580954,286.4960672639999,286.4921774143857,2.100533769050466,0.9566744651314534,0.9610220531683384,0.5507998424209699,0.38721020795915956,0.26089911740943195,0.2613156619078247,0.2510697513287311,0.25143782536893294,0.24061431036968373,0.24037430444911922,297.15,293.15,297.2457744867024,297.87436239653806,297.2722440245057,297.3371050013149,297.4258560069023,297.43106838319267,0.0,2338.475853329776,140.03383510018062,532.2868229632313,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21130632.0,21130632.0,293.00939264,287.9407925139256,0.5827534,477.70770437367304,1.0,1.0,1.0,3.0,0.4088349507366265,283.15,283.15,283.1500056364859,286.54227889298437,3.9682539682539675,1.313528073813849,53772.980923364,286.5187288319999,286.5157849821567,2.1181240533905017,0.9581716163562994,0.963114375062466,0.5514475600609717,0.40061609183445257,0.2613418849161163,0.261861149489623,0.25178419094372795,0.2522547627378866,0.24132989888050982,0.24116942576653855,297.15,293.15,297.2458576107937,297.85404011694504,297.273114305547,297.33844672814774,297.4268164967401,297.4276550516347,0.0,2340.6356234732366,139.62684171809187,555.0842041898145,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21130668.0,21130668.0,292.99064336,287.92965812084293,0.583124475,478.78820641620223,1.0,1.0,1.0,3.0,0.40871550420739017,283.15,283.15,283.1500063157263,286.5563553988985,3.9682539682539675,1.3130412329039167,53675.545842216874,286.54122796799993,286.5391353114117,2.136248319748335,0.9595934168250058,0.9651732642896879,0.5518795481017336,0.41457004459059116,0.2617845987546049,0.2624148823634504,0.25250305509441673,0.2530849210279582,0.24204264050541124,0.241968251460612,297.15,293.15,297.24574601036653,297.8317866329886,297.273954966958,297.3397973112604,297.42769847017945,297.4237966783506,0.0,2343.0323658522443,139.31963268479785,579.5242588748885,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21130704.0,21130704.0,292.97204672,287.9185900605982,0.5834912,479.94995059890306,1.0,1.0,1.0,3.0,0.4085956364220388,283.15,283.15,283.15000531803446,286.5698705287036,3.9682539682539675,1.3114967961578468,53599.29076498689,286.5635439359999,286.5618735644371,2.1532832826971045,0.9609244177080938,0.9671203394034055,0.5521007005705749,0.4275570556795691,0.26222621260932744,0.2629639383314122,0.2532251292679407,0.25391526567101835,0.2427514073714557,0.24276018378607458,297.15,293.15,297.24540714715937,297.8078755847914,297.27474785501124,297.3411324984368,297.4284799225195,297.4195286015837,0.0,2345.367479542052,138.95504204621074,603.1439910211178,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21130740.0,21130740.0,292.95362,287.9075973804217,0.583853125,481.19040551187635,1.0,1.0,1.0,3.0,0.40847539181969533,283.15,283.15,283.1500039541821,286.584370897602,3.9682539682539675,1.3080382496072933,53548.413680122234,286.5856559999999,286.5839794787742,2.1682218822422086,0.9621638732370716,0.9689000818870757,0.5522279265505885,0.4386489890641574,0.26266557351993475,0.2634980633294017,0.2539458876833871,0.25473332476020905,0.24345602467877747,0.24353737103749806,297.15,293.15,297.2448526993263,297.78397286508215,297.2754745660386,297.342388419368,297.42915673959857,297.4151690578828,0.0,2346.9911716781407,138.45289962658376,624.1668478633533,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21130776.0,21130776.0,292.93538048,287.89668915343526,0.5842098,482.5070397452229,1.0,1.0,1.0,3.0,0.4083549423571518,283.15,283.15,283.1500030829358,286.5991129006341,3.9682539682539675,1.3043374019187164,53505.07997797028,286.6075434239999,286.60581585540115,2.182468612453198,0.9633519998144544,0.9706032496613938,0.5523253408252693,0.449137227637356,0.26310378567090287,0.26402791486394533,0.2546649006491215,0.2555475203726306,0.24415854203814563,0.24430957548315757,297.15,293.15,297.2441874033465,297.7605460275976,297.2761613526837,297.3435794801194,297.4297757228021,297.41084999730987,0.0,2348.2937781014134,137.94524917206036,644.6441322059629,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21130812.0,21130812.0,292.91734543999996,287.88587447777394,0.584560775,483.8973218890437,1.0,1.0,1.0,3.0,0.4082343273620422,283.15,283.15,283.1500017687931,286.6140826430817,3.9682539682539675,1.299541773483474,53475.003517311416,286.62918547199996,286.6272249144405,2.1954565502745744,0.9644968045250231,0.9722121967098485,0.5524171450900188,0.4584851271793676,0.2635406795990827,0.26454825180961766,0.25538117235424285,0.2563513501204407,0.24485925425334873,0.24507312511791118,297.15,293.15,297.2434356760508,297.73788937362133,297.27680683474904,297.34469486384376,297.4303431132288,297.4066339722987,0.0,2349.2519433033435,137.35594852361825,663.5262077204007,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21130848.0,21130848.0,292.89953216,287.87516247563286,0.5849056,485.3587205334395,1.0,1.0,1.0,3.0,0.4081136697221714,283.15,283.15,283.1499989085797,286.6308988271746,3.9682539682539675,1.2912082143063646,53474.17692194122,286.65056140799993,286.6478630741506,2.204919611314087,0.9656082282233939,0.9736318314332117,0.5526206622528759,0.4645692593326799,0.26397490468345525,0.2650379549020354,0.2560899499193856,0.2571206578462994,0.2455583954982886,0.24581232303143385,297.15,293.15,297.2426276923952,297.71745348511956,297.27739362776975,297.34567684494124,297.43086309887366,297.4028029498199,0.0,2349.1742210381844,136.46571807277482,676.7356507049572,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21130884.0,21130884.0,292.88195792,287.8645622922396,0.585243825,486.88870426851116,1.0,1.0,1.0,3.0,0.4079931090943596,283.15,283.15,283.14999699943206,286.64908551739313,3.9682539682539675,1.2817488212323085,53481.262983370805,286.6716504959999,286.66820635570394,2.212689566169393,0.9667100874356653,0.9749562650525856,0.5529773540448961,0.4690946062679895,0.2644075155763106,0.26551186302386515,0.2567910994562944,0.2578691523219145,0.24625766050423228,0.24653973843080662,297.15,293.15,297.24182319690584,297.6995774969125,297.277939628381,297.34653259184824,297.4313672337127,297.39944802955205,0.0,2348.341309508793,135.4758430497722,687.1913952170466,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21130920.0,21130920.0,292.86463999999995,287.854083094753,0.585575,488.4847416843595,1.0,1.0,1.0,3.0,0.40787278797185134,283.15,283.15,283.14999540811414,286.66827929691414,3.9682539682539675,1.2710582290578953,53495.66256540443,286.69243199999994,286.68824023891125,2.21892241311264,0.967821068954096,0.9762089175043095,0.553525364298781,0.47219260217644093,0.2648388232465215,0.265971022770462,0.25748351584227774,0.2585957201406618,0.24695840708493672,0.24725738270793607,297.15,293.15,297.24107211656093,297.6846684979839,297.2784485675689,297.34725140159856,297.43187635685325,297.3966633881131,0.0,2346.8853376939687,134.37311318622727,695.0527838767366,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21130956.0,21130956.0,292.84759568,287.8437340710876,0.585898675,490.1443013710855,1.0,1.0,1.0,3.0,0.4077528287060808,283.15,283.15,283.149994091095,286.68873098351247,3.9682539682539675,1.2588790579787204,53518.11374911171,286.7128851839999,286.70795799636136,2.223315959007194,0.9689520094556303,0.9773834786908985,0.5543205782613396,0.47357563703733613,0.2652685956080081,0.26641222393136405,0.25816496690984536,0.2592948664737117,0.24766162612023865,0.2479637446806726,297.15,293.15,297.24040846208726,297.6734963053678,297.2789132166039,297.34780165496767,297.43240172959884,297.3946042737251,0.0,2344.6894558111726,133.13140824241646,699.7118117482426,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21130992.0,21130992.0,292.83084224,287.8335244286646,0.5862144,491.8648519187898,1.0,1.0,1.0,3.0,0.4076333519659767,283.15,283.15,283.1499929294256,286.70999626884543,3.9682539682539675,1.2456619444402917,53544.16204008728,286.7329893119999,286.7273718675838,2.226352501723259,0.9701233824468192,0.9785265753956902,0.5553464632880114,0.47366729454221296,0.26569743690129155,0.2668401053982579,0.2588370841391537,0.2599716478475337,0.2483687256696857,0.24866363704754496,297.15,293.15,297.2398741556294,297.66554491589335,297.2793470005056,297.34821754102836,297.43296835557817,297.393190393727,0.0,2342.0053240062684,131.78700608080416,701.9462451023661,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21131028.0,21131028.0,292.81439695999995,287.82346339308924,0.586521725,493.6438619175734,1.0,1.0,1.0,3.0,0.40751430408641054,283.15,283.15,283.14999186611885,286.73182446909874,3.9682539682539675,1.2321450149644706,53568.66697074287,286.75272364799997,286.74653935824807,2.2283967882170335,0.9713323964483951,0.9796551093916946,0.5565547972718479,0.4728059683304587,0.26612562641866877,0.26725820977776377,0.25950211247709914,0.2606316446489878,0.2490793740998042,0.2493594623352823,297.15,293.15,297.2394531895764,297.6600579227083,297.2797583145849,297.3485341796585,297.4335745197486,297.39227562525537,0.0,2338.970742065651,130.40563804714685,702.3889616323056,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21131064.0,21131064.0,292.79827711999997,287.81356020675497,0.5868202,495.47879995753715,1.0,1.0,1.0,3.0,0.40739588866024085,283.15,283.15,283.1499909098971,286.7542778944653,3.9682539682539675,1.2177771090997176,53594.770980145375,286.77206745599995,286.7653650028474,2.2292443640736717,0.9725979719303626,0.9807781212562562,0.558002524952389,0.47078276931626184,0.26655292843917905,0.26766445786575666,0.26015818544816177,0.26127089580061263,0.24979529587455263,0.25005140140906895,297.15,293.15,297.23919341789343,297.6576813418002,297.2801408329439,297.34872969788796,297.4342405513869,297.39199716838243,0.0,2335.524641292531,128.93620811199278,700.6583434906983,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21131100.0,21131100.0,292.78249999999997,287.80382412737373,0.587109375,497.36713462878186,1.0,1.0,1.0,3.0,0.4072780241931141,283.15,283.15,283.14999014474466,286.77709304115734,3.9682539682539675,1.2029815895350884,53620.043354236754,286.79099999999994,286.7838532258514,2.2291856168568827,0.9739129328995657,0.9819045498867536,0.5596428540361809,0.4678715777324112,0.26697942716199946,0.2680617145431286,0.2608072209798559,0.26189423099309583,0.2505158032518587,0.2507410821026988,297.15,293.15,297.23906932650146,297.6577308618194,297.2804996899718,297.3488327557125,297.4349587817312,297.3922182831473,0.0,2331.7961844441593,127.41785936082397,697.2883265769445,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
