,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21131136.0,21131136.0,292.76708288,287.7942644264338,0.5873888,499.30633452140836,1.0,1.0,1.0,3.0,0.4071609033082146,283.15,283.15,283.14998934041176,286.8003698430403,3.9682539682539675,1.1878940914581277,53642.825252253795,286.80950054399995,286.8020138593477,2.228108755428139,0.9752939627157959,0.9830465807149864,0.5615181837436085,0.4639505621520368,0.2674048724936472,0.26844877382148113,0.26144802674023315,0.2624993315805233,0.25124246185996824,0.25142930218105675,297.15,293.15,297.23911866554363,297.66061448504803,297.28082978903416,297.348832080184,297.43574677901734,297.3930283597654,0.0,2327.7234379078877,125.86118068411312,692.0840801083878,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21131172.0,21131172.0,292.75204304,287.7848903875837,0.587658025,501.29386822551754,1.0,1.0,1.0,3.0,0.4070445595538718,283.15,283.15,283.14998867390733,286.82389204518427,3.9682539682539675,1.1723835944721583,53664.59329953033,286.8275483519999,286.81976678731604,2.2261429446430223,0.9767423462248447,0.984213568601527,0.5636162175089914,0.45913580368561413,0.26782909536888316,0.26882682911810823,0.26208128207596193,0.2630883053079694,0.25197539075999575,0.2521173418473146,297.15,293.15,297.2393360637755,297.666047379625,297.28113089388296,297.3487409802998,297.4366040681279,297.3943718771422,0.0,2323.395357203013,124.25583046156906,685.3051460772139,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21131208.0,21131208.0,292.73739775999996,287.77571130494346,0.5879166,503.3272043312102,1.0,1.0,1.0,3.0,0.4069290260810626,283.15,283.15,283.14998807442225,286.84761135440215,3.9682539682539675,1.1567732914703657,53683.26807359536,286.84512268799995,286.83712914775833,2.2233578593086873,0.9782592073269132,0.9854115617503308,0.5659315240374092,0.4534888264326629,0.268251846986443,0.26919650914812604,0.2627072663073632,0.26366235366715207,0.25271471348255475,0.25280602947258607,297.15,293.15,297.23971788449643,297.67386641331757,297.2814010861675,297.3485663237837,297.4375302368508,297.39621638892316,0.0,2318.8322239984172,122.63160709419988,677.110815210195,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21131244.0,21131244.0,292.72316431999997,287.76673648134266,0.588164075,505.40381142858723,1.0,1.0,1.0,3.0,0.40681429727832497,283.15,283.15,283.14998758007914,286.87137034705137,3.9682539682539675,1.1410146914292794,53699.79239763884,286.8622028159999,286.8540453147787,2.219850153075282,0.9798419548983206,0.9866443150250759,0.5684495950838839,0.44709991656176734,0.26867291750406297,0.2695587126901278,0.2633264907986886,0.2642232031948564,0.25346021633491655,0.2534960755883147,297.15,293.15,297.24025107774315,297.6838080981209,297.28163961341596,297.34831756581724,297.4385205741003,297.39850738583954,0.0,2314.093012452579,120.98575961575298,667.7133682666276,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21131280.0,21131280.0,292.70935999999995,287.7579752264848,0.5883999999999999,507.52115810774944,1.0,1.0,1.0,3.0,0.4067002784613836,283.15,283.15,283.14998713714664,286.8950432105431,3.9682539682539675,1.1255020197967678,53712.12551781174,286.878768,286.87053427024097,2.2157475870979013,0.9814814797454074,0.9879102388883442,0.5711398969055476,0.4400951971398946,0.2690922399717222,0.2699148051667949,0.263939859754303,0.26477334478824094,0.2542112190112197,0.2541878501097887,297.15,293.15,297.24091006672984,297.6954839130846,297.2818480614479,297.34800686230665,297.439567116856,297.40116320408504,0.0,2309.2255225550957,119.35603563348481,657.3812913935591,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21131316.0,21131316.0,292.69600207999997,287.74943685503877,0.588623925,509.6767129587978,1.0,1.0,1.0,3.0,0.4065872503740136,283.15,283.15,283.14998670949416,286.9186527396487,3.9682539682539675,1.1097418467690199,53723.525162987295,286.89479750399994,286.88649051646723,2.210882183955604,0.9831987422513739,0.989223706978818,0.5740669200886745,0.4322951888943971,0.2695081167087592,0.27026230017698005,0.2645445432221639,0.2653089943261619,0.25497316245207163,0.2548839291677437,297.15,293.15,297.2417359151717,297.7094712742641,297.28200338985556,297.34760598286795,297.4407437020902,297.40431205284995,0.0,2304.1820253990645,117.69731287276454,645.8589155008103,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21131352.0,21131352.0,292.68310784,287.74113068465664,0.5888354,511.867944571833,1.0,1.0,1.0,3.0,0.4064750519881135,283.15,283.15,283.1499867110895,286.9415772145819,3.9682539682539675,1.0990730584488637,53697.274870517664,286.9102705919999,286.9014595047262,2.205417665549701,0.9849785236669863,0.9905798606216677,0.5771897582060417,0.42386411707825317,0.2699193889874244,0.27060215741964294,0.26514088711050426,0.26583267234632696,0.2557460161324382,0.2555862691725826,297.15,293.15,297.2426882539439,297.7252730024011,297.28209476690927,297.34712043726984,297.44205251387723,297.4078457948803,0.0,2299.130989127392,116.49978593127358,633.4896922217132,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21131388.0,21131388.0,292.67069455999996,287.7330660339179,0.589033975,514.092321536956,1.0,1.0,1.0,3.0,0.40636363088273864,283.15,283.15,283.14998760010315,286.96208121188556,3.9682539682539675,1.0981066030840543,53602.88041341369,286.9251665279999,286.91388318415886,2.1993695626499044,0.9868112596733528,0.9919761785288972,0.5805010846852157,0.4148235545233998,0.27032275294770847,0.2709327376086129,0.26572677446470333,0.26634354325992216,0.2565257612585974,0.2562942332170901,297.15,293.15,297.24373820918606,297.7427338686401,297.28208287921484,297.3465280001095,297.44342344310115,297.41170128005035,0.0,2294.3814058932307,116.18994576173968,620.357731243632,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21131424.0,21131424.0,292.65877952,287.7252522202,0.5892192,516.3473124442676,1.0,1.0,1.0,3.0,0.40625208076712965,283.15,283.15,283.15000301606904,286.9517765428152,3.9682539682539675,1.097344212074281,53528.47567400185,286.9394645759999,286.8988653624054,2.1931694973265095,0.9886026558958426,0.993393695231867,0.5839137621233507,0.4056358010481624,0.2706893292763377,0.2712503137575287,0.26628443782051014,0.26684212619423586,0.257287446792267,0.25700183711696367,297.15,293.15,297.24465193716145,297.76093078003555,297.28159944349864,297.3456086332154,297.4444573861351,297.41544963600927,0.0,2296.447059195415,115.94591304209364,607.2468888495329,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21131460.0,21131460.0,292.64738,287.7176985574744,0.589390625,518.6303858838686,1.0,1.0,1.0,3.0,0.4061404523680054,283.15,283.15,283.1499954267014,286.93669169021376,3.9682539682539675,1.0966852907775937,53464.21058265836,286.9531439999999,286.87892948537365,2.186803441194803,0.9902953991012646,0.9947751771494581,0.587427167959421,0.39640995820272656,0.27099567244126643,0.27152698256557034,0.2667963138948228,0.2673088227000155,0.2580164184289933,0.25769134329351223,297.15,293.15,297.24527983317284,297.77966688364484,297.28036662311655,297.3441695371451,297.44491685706356,297.41887994682855,0.0,2295.7733228714887,115.73527356435567,594.2677053335644,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21131496.0,21131496.0,292.63651328,287.71041435402884,0.5895478,520.9390104458599,1.0,1.0,1.0,3.0,0.40602905886836826,283.15,283.15,283.14999377050077,286.92493778472664,3.9682539682539675,1.096100778727411,53407.2349896559,286.96618406399995,286.8625968094931,2.1800132142254007,0.9919204771181924,0.9960867093329057,0.5910454538950145,0.386937960636686,0.2712602143561762,0.2717565387870889,0.26727344720308566,0.26773816228119374,0.25872509375973307,0.25835724891723855,297.15,293.15,297.2457121766418,297.7989877987368,297.27864612582516,297.34236257099315,297.44502699271595,297.4221471329826,0.0,2293.861890990637,115.54863305215132,581.0675625316535,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21131532.0,21131532.0,292.62619664,287.70340891011426,0.5896902749999999,523.2706547203423,1.0,1.0,1.0,3.0,0.4059180169615127,283.15,283.15,283.14999383092663,286.91456133745874,3.9682539682539675,1.095588892980643,53357.363628745195,286.9785640319999,286.8473900265719,2.173266782181394,0.9934910466256178,0.9973453511655125,0.594778009636505,0.37765714071173456,0.27149005019588024,0.27194532867666654,0.2677191978987644,0.26813402147396637,0.25941877200116725,0.25900465247046406,297.15,293.15,297.2459882877959,297.8189073875729,297.27655362277,297.34024956565116,297.4448873917506,297.42531725110814,0.0,2291.694831604844,115.3853467086231,568.3576672503336,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21131568.0,21131568.0,292.61644736,287.69669151551705,0.5898176,525.6227872974168,1.0,1.0,1.0,3.0,0.40580733598172897,283.15,283.15,283.149994701325,286.9056694138059,3.9682539682539675,1.0951446155814557,53314.098012538394,286.9902631679999,286.83466362571596,2.1685897000250978,0.9950191291533202,0.9986317524647571,0.5985435324136985,0.37046478356519214,0.27169330737183495,0.2721145443754336,0.26814109172535794,0.26851624118298895,0.26010221700045355,0.25964897961136457,297.15,293.15,297.2461428072046,297.83841442065744,297.27420383891297,297.33793085627764,297.4445829838324,297.428254981377,0.0,2289.5677934386003,115.24375071517551,559.0447127128103,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21131604.0,21131604.0,292.60728272,287.6902714470558,0.5899293250000001,527.9928767671842,1.0,1.0,1.0,3.0,0.40569695247257115,283.15,283.15,283.14999542883027,286.897852584493,3.9682539682539675,1.0947501582643044,53275.698794071795,287.0012607359999,286.8237985710394,2.1647147062783736,0.9965211893252541,0.9999199021415461,0.6022866193167198,0.36410284641400387,0.27188346315852974,0.27227105269200647,0.2685498594849305,0.26888731913556224,0.26078240907993133,0.260291857659242,297.15,293.15,297.2462252733778,297.8569430684496,297.2717720383456,297.3355370947841,297.4442363050405,297.4309427559995,0.0,2287.716081806975,115.1181294337822,551.1044747789035,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21131640.0,21131640.0,292.59871999999996,287.68415796600175,0.590025,530.3783917197452,1.0,1.0,1.0,3.0,0.4055868270697758,283.15,283.15,283.1499960375695,286.8909113373592,3.9682539682539675,1.0943996577530568,53241.59024377132,287.0115359999999,286.814242224786,2.161554566597781,0.9980010460231313,1.0012116540751494,0.6059820070000839,0.35845665404492055,0.27206580260055063,0.2724216264923134,0.2689493315314617,0.26925218269126366,0.2614793118704297,0.2609463479262589,297.15,293.15,297.2462492373922,297.8742083608378,297.269334574599,297.3331236621206,297.44416983801807,297.4334171345935,0.0,2286.0830863525966,115.00658304852902,544.2544226361481,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21131676.0,21131676.0,292.59077648,287.67836031542316,0.590104175,532.7768007452008,1.0,1.0,1.0,3.0,0.4054770156713306,283.15,283.15,283.1499965274072,286.8851316315213,3.9682539682539675,1.0941027996143426,53212.7103813304,287.0210682239999,286.8063930165591,2.1587738579827924,0.9994539586932671,1.0025108332219006,0.6096273025814425,0.35382786579286546,0.2722386205211933,0.27256528269308855,0.2693377789697331,0.2696100488411643,0.26217809140081083,0.26097355378753445,297.15,293.15,297.24620179769994,297.8900352738162,297.26688835516853,297.3306878844514,297.4441458107372,297.4355918243747,0.0,2284.7260757342506,114.91216431032986,538.7172643508394,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21131712.0,21131712.0,292.58346944,287.67288771745166,0.5901664,535.1855724336518,1.0,1.0,1.0,3.0,0.40536739553327317,283.15,283.15,283.1499967718834,286.8794954987983,3.9682539682539675,1.0938385396995844,53187.008430635324,287.02983667199993,286.7989399478046,2.155278932663894,1.0008880316530868,1.0038404211608078,0.6131874662463455,0.35054274308741906,0.2724069499364602,0.2727137886581398,0.2697190084625285,0.2699712980401127,0.26297754669100665,0.25890967521073205,297.15,293.15,297.24610798922185,297.9042683886984,297.26447192085686,297.3282513544252,297.44577463906546,297.43777485845357,0.0,2283.4811417485935,114.82815698326058,533.8801525209271,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21131748.0,21131748.0,292.57681615999996,287.66774937047234,0.590211225,537.6021753751991,1.0,1.0,1.0,3.0,0.4052579283014646,283.15,283.15,283.15000469272536,286.88945383059126,3.9682539682539675,1.093605633884935,53164.361130754405,287.03782060799995,286.8018615251183,2.1535674545028094,1.002283848732775,1.0051923639025029,0.6166385929390944,0.34848013037904096,0.27256627220656393,0.2728657870484703,0.2700789553935128,0.27033235863977556,0.26389000596857093,0.2573862364947812,297.15,293.15,297.24591917558433,297.916632735395,297.2620316168832,297.3256472666392,297.4491990623521,297.43988597137076,0.0,2283.1597842692668,114.75415075696235,529.8092110415404,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21131784.0,21131784.0,292.57083392,287.662954446234,0.5902382,540.0240781599434,1.0,1.0,1.0,3.0,0.405147676243974,283.15,283.15,283.1500588054463,287.04563425470894,3.9682539682539675,1.093399113389778,53144.28352117026,287.0449992959999,286.93827111635517,2.1539027875176626,1.003992813479532,1.0066074653103136,0.6200551103279593,0.3475573844436925,0.272834922975709,0.27303731508547746,0.270455909957262,0.27068201120878027,0.264931398493381,0.25670469949213637,297.15,293.15,297.2465480136581,297.92813783869735,297.26109334370057,297.3233535308128,297.45463222934586,297.44275299124297,0.0,2295.5679736627517,114.6885549484432,526.462262607249,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21131820.0,21131820.0,292.56554,287.65851208688065,0.590246875,542.4487493779857,1.0,1.0,1.0,3.0,0.4050339213745699,283.15,283.15,283.15008127402007,287.2478980904356,3.9682539682539675,1.093217497272418,53126.63021101698,287.0513519999999,287.12934430823765,2.1545154281872034,1.0066170674848416,1.0084977796679604,0.6236485962065954,0.34638193897444736,0.27342527659767224,0.27337705098551895,0.27102614501042177,0.2711037580928392,0.2662497596913289,0.2558365194750876,297.15,293.15,297.24949764024893,297.94134907487484,297.26430862146105,297.3234984488346,297.46441203132696,297.4486131633493,0.0,2323.094190219006,114.63088989241135,523.8700018563776,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21131856.0,21131856.0,292.56095167999996,287.65443140190354,0.5902368,544.8736576194268,1.0,1.0,1.0,3.0,0.40491496014761164,283.15,283.15,283.15008719573507,287.4592779484145,3.9682539682539675,1.093057982873963,53111.127634054865,287.0568579839999,287.3233236261182,2.156086449996033,1.0101185906193832,1.011196143823014,0.627420114322581,0.34503938109155197,0.2742961673435961,0.2739926751368716,0.2717843099030761,0.2716902857150241,0.2678125282124754,0.254844910798923,297.15,293.15,297.2545779874861,297.9562058294273,297.27098539256554,297.32592029227743,297.4778276427577,297.4571034289028,0.0,2356.298553117895,114.58025821428524,522.0524661972744,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21131892.0,21131892.0,292.55708624,287.6507214650116,0.5902075250000001,547.2962714743675,1.0,1.0,1.0,3.0,0.4047889065706461,283.15,283.15,283.15036421454823,287.547300459298,3.9682539682539675,1.3236583207924482,51431.09576017683,287.0614965119999,287.4424786575276,2.158442913065253,1.0143653207722312,1.0147365800971153,0.6313450638123024,0.34340624618173393,0.2753763212519401,0.2748763036567944,0.2727017394809369,0.27245651067356064,0.2695737751746189,0.25363868292111236,297.15,293.15,297.2613696429354,297.9723429385016,297.28007837349685,297.33018380422624,297.49398415611216,297.4675917830545,0.0,2429.6905871666722,134.53341026986203,521.008292681985,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21131928.0,21131928.0,292.55396096,287.6473913109201,0.5901586,549.7140595329088,1.0,1.0,1.0,3.0,0.4046492883202398,283.15,283.15,283.1502160817652,287.43018436993844,3.9682539682539675,1.3996970814454788,50967.4442359081,287.0652468479999,287.3646772457697,2.161276488246384,1.0181923317346941,1.0186953036164639,0.6350772635068821,0.341715619699626,0.27621124235633565,0.2758425622668015,0.2734868145495596,0.27329868531563356,0.27121543189898034,0.25238999196396966,297.15,293.15,297.2668146819613,297.9854975820979,297.28566585597645,297.3326655487275,297.50753202682785,297.4756351391182,0.0,2492.10115724674,141.0383795164998,520.7002007985773,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21131964.0,21131964.0,292.55159311999995,287.64444993205706,0.590089575,552.1244903851513,1.0,1.0,1.0,3.0,0.4044991400510094,283.15,283.15,283.15005968292286,287.33764098908074,3.9682539682539675,1.4076070826378109,51138.83351492236,287.06808825599995,287.2923990992864,2.1641302997785594,1.0214516566906218,1.0223482733440787,0.6386090722297746,0.34037739238081566,0.27679109309612493,0.276620153584676,0.27412693651400666,0.2740441369234874,0.2727196222685372,0.25140158182767747,297.15,293.15,297.2705892612658,297.9956976715769,297.2877662850811,297.3332859991333,297.5182829877683,297.48112444096506,0.0,2525.498533735646,142.323554448724,521.032759910405,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21132000.0,21132000.0,292.54999999999995,287.6419062751852,0.59,554.525032621196,1.0,1.0,1.0,3.0,0.404343361241582,283.15,283.15,283.1500139145139,287.24541022336734,3.9682539682539675,1.4492716316763274,51060.90527183266,287.06999999999994,287.2426533233291,2.1669967021298535,1.0242677248210572,1.0255175889723098,0.6419894948966185,0.3395217908671251,0.2772042699152492,0.27717892379819187,0.2746703730028977,0.27466742484070644,0.2741216513165413,0.25076963746600456,297.15,293.15,297.27307936379316,298.00365651899335,297.2876508710348,297.3327066369677,297.52692986482714,297.4848046511232,0.0,2551.0539038287093,146.34996352803188,521.9320768942322,296.95794096321015,296.95771214893404,297.58208222764586,297.7478501401549,297.1359278994918,3219.335944250973,4551.16865330159,0.3801439338123442,0.3548
21132000.0,21132000.0,292.54999999999995,287.6419062751852,0.59,554.525032621196,1.0,1.0,1.0,3.0,0.404343361241582,283.15,283.15,283.1500139145139,287.24541022336734,3.9682539682539675,1.4492716316763274,51060.90527183266,287.06999999999994,287.2426533233291,2.1669967021298535,1.0242677248210572,1.0255175889723098,0.6419894948966185,0.3395217908671251,0.2772042699152492,0.27717892379819187,0.2746703730028977,0.27466742484070644,0.2741216513165413,0.25076963746600456,297.15,293.15,297.27307936379316,298.00365651899335,297.2876508710348,297.3327066369677,297.52692986482714,297.4848046511232,0.0,2551.0539038287093,146.34996352803188,521.9320768942322,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21132036.0,21132036.0,292.5490558273684,287.6396597762074,0.5898904660000001,556.9131548311439,1.0,1.0,1.0,3.0,0.4041841002582958,283.15,283.15,283.1500060075616,287.17969095480265,3.9682539682539675,1.488154601415579,51020.44304328406,287.0711330071578,287.2054141530123,2.1737652983020688,1.026713942677821,1.0283279328620414,0.6451932209968819,0.34125353011963805,0.2775036033384799,0.2775892835635584,0.2751463744493342,0.27521241346518,0.275396543690155,0.25204869417523446,297.15,293.15,297.274522783545,298.00914513546957,297.28608581614054,297.33133262723163,297.53313382329316,297.486844037136,0.0,2564.617656407589,150.19302032148718,527.4664188124937,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21132072.0,21132072.0,292.54861588210525,287.63760093448843,0.589762128,559.2863256050955,1.0,1.0,1.0,3.0,0.4040235614607892,283.15,283.15,283.1499995031332,287.1350688952414,3.9682539682539675,1.504151807491151,51156.38454426796,287.07166094147357,287.17345483266826,2.183290894185704,1.0288504083398933,1.0308520211978567,0.6481534715797489,0.3448212659549057,0.27773114841313784,0.2779076599090752,0.27558075108130387,0.2757093235641046,0.2764848846982969,0.2546838117024469,297.15,293.15,297.27511774397493,298.0114639010214,297.2836632049686,297.32950606896213,297.53602981272746,297.48715614633096,0.0,2567.087599218237,152.23021382904585,536.3781361638629,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21132108.0,21132108.0,292.54866902315786,287.635725235543,0.589615382,561.642013533152,1.0,1.0,1.0,3.0,0.40386359071638317,283.15,283.15,283.1499627795025,287.1040704439785,3.9682539682539675,1.4704716467265806,51667.16942548315,287.0715971722105,287.1394910468462,2.1946609926880636,1.0306975776088665,1.0331081826079043,0.6508557762234009,0.3496620071357729,0.27790885653077224,0.27816307191493433,0.27598841714990907,0.2761744416909487,0.2773723389632527,0.25825916663884896,297.15,293.15,297.27494745411894,298.01055338850335,297.2806971433052,297.3274262184812,297.53550306172076,297.4858254532259,0.0,2558.037632238844,150.28768301136552,547.9064228737857,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21132144.0,21132144.0,292.54920410947364,287.6340281397411,0.589450624,563.977687205414,1.0,1.0,1.0,3.0,0.4037072315442944,283.15,283.15,283.1499276837535,287.09546430739016,3.9682539682539675,1.4030244981670799,52392.24855055765,287.0709550686315,287.1082647664073,2.2077134748986196,1.032259524457903,1.03510397771899,0.653284128982682,0.35565604175110255,0.2780542043987957,0.2783776976079736,0.2763859392733954,0.27662382613991526,0.27804416876843396,0.2626863401749156,297.15,293.15,297.2740543420464,298.00635479026124,297.27744171472386,297.32531054796084,297.5314537343929,297.4829230258771,0.0,2532.7579393513997,145.36157928968927,562.1527373691309,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21132180.0,21132180.0,292.55021,287.6325050843738,0.58926825,566.2908152119825,1.0,1.0,1.0,3.0,0.40355736073546544,283.15,283.15,283.1498876195515,287.1067386493994,3.9682539682539675,1.2999298313848227,53265.03449410619,287.0697479999999,287.07927584325125,2.2220379107587633,1.0335830056137238,1.0368799097501376,0.6554720201295822,0.36252151376482367,0.2781858152216454,0.2785724402092321,0.27679239095313746,0.27707471453167537,0.2785254455038016,0.2677571544031182,297.15,293.15,297.27258501219853,297.9993965274004,297.2741345097512,297.3233840639645,297.5244262697763,297.4787852766182,0.0,2490.8541759218474,136.85321592000918,578.8282906729704,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21132216.0,21132216.0,292.55167555368416,287.63115148567204,0.589068656,568.5788661429583,1.0,1.0,1.0,3.0,0.40341594763136235,283.15,283.15,283.149892830113,287.10850425828914,3.9682539682539675,1.2262357136458308,53763.45492650359,287.0679893355789,287.06314953663934,2.237645781321238,1.0347167659834202,1.0384624890907215,0.6574412830892128,0.3702293072030701,0.27832807423980055,0.27876433736262585,0.27723290545947965,0.27754581002631307,0.2788339977865394,0.27345010436440176,297.15,293.15,297.2706858056862,297.99004639906804,297.2710901962066,297.3219455721514,297.5148246106367,297.4737185167498,0.0,2442.454809077468,130.251330817109,597.9194689486618,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21132252.0,21132252.0,292.55358962947366,287.62996274077767,0.588852238,570.8393085884421,1.0,1.0,1.0,3.0,0.4032830195010466,283.15,283.15,283.14986619452304,287.08244831139945,3.9682539682539675,1.1398906194925644,54266.67358351115,287.0656924446315,287.04870506096836,2.2540163984860997,1.0356956221176215,1.039904026625801,0.659194552632749,0.3791647835658404,0.27849788204271353,0.27897865640438785,0.2777262706685247,0.2780639631022966,0.2789930247614939,0.2787564877624305,297.15,293.15,297.2684651709614,297.9784412450026,297.2685199305455,297.3212073405735,297.50314571625967,297.46795588066857,0.0,2396.3350844271317,122.15375542922634,619.4565511935863,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21132288.0,21132288.0,292.5559410863158,287.6289342296668,0.588619392,573.069611138535,1.0,1.0,1.0,3.0,0.40315979319805506,283.15,283.15,283.1499034582946,287.0341284000592,3.9682539682539675,1.1053592449321241,54313.27832623391,287.06287069642093,287.0020746813453,2.2682479816459464,1.0364349204889884,1.0412913686283267,0.6606463322618367,0.39083931304560815,0.2786672296618519,0.2792391702130198,0.2782725576649312,0.2786639715511651,0.279193302513819,0.27912334970452907,297.15,293.15,297.2657182495579,297.96363879820046,297.26604368548675,297.3211378238783,297.49262821469176,297.461833354363,0.0,2343.720332983812,118.52847095297098,642.9675493850791,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21132324.0,21132324.0,292.5587187831579,287.6280613170277,0.5883705140000001,575.2672423833378,1.0,1.0,1.0,3.0,0.4030425467474186,283.15,283.15,283.1499575286776,286.98100812159123,3.9682539682539675,1.103715028587417,54151.817042676324,287.05953746021044,286.9510696512726,2.284623779217044,1.0367078870269746,1.042469952347621,0.6616414830475182,0.4049440768828461,0.27872519128778417,0.2794809835658952,0.27872958490358524,0.27928659035293146,0.2794637606856806,0.27942503500982346,297.15,293.15,297.2618833926762,297.9438508199589,297.26223854859705,297.31998652470816,297.4836648867112,297.4543248345303,0.0,2319.9664384780217,117.99560578888428,668.2637006878939,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21132360.0,21132360.0,292.56191157894733,287.6273393540914,0.588106,577.4296709129512,1.0,1.0,1.0,3.0,0.4029279249417589,283.15,283.15,283.14998625446276,286.9777084155464,3.9682539682539675,1.1022706468564993,54010.17773467925,287.0557061052631,286.9611139065112,2.3014137905265364,1.0368906563418478,1.043387182745436,0.6623156513970112,0.41972193035599575,0.2788006222752941,0.2796781611931556,0.27917599119199593,0.2798748221339031,0.2798644174058011,0.2798153651111644,297.15,293.15,297.25796779906926,297.92093281662613,297.25880790890443,297.31875348571293,297.4771903805613,297.44673047817486,0.0,2309.7437670816857,117.528815561097,695.4083289867866,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21132396.0,21132396.0,292.56550833263157,287.6267636804177,0.587826246,579.5543653174761,1.0,1.0,1.0,3.0,0.4028142841823962,283.15,283.15,283.14999885364887,286.99352197487246,3.9682539682539675,1.1010211775576106,53887.80159935256,287.051390000842,286.9883621313922,2.3188528601911664,1.0371610378619405,1.0442678381998354,0.6627313289787561,0.4350041770444849,0.2789585200991086,0.279911385480573,0.27965854022154535,0.2804704413660287,0.2804143260052456,0.28035037814304653,297.15,293.15,297.2544464083986,297.89588283492486,297.2565781698312,297.3180120810001,297.4734427577239,297.4396724503758,0.0,2307.7868538279245,117.12600476715862,724.5146859564172,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21132432.0,21132432.0,292.56949790315787,287.6263296256346,0.587531648,581.6387941870134,1.0,1.0,1.0,3.0,0.40270064053169674,283.15,283.15,283.1500048757203,287.01287462583343,3.9682539682539675,1.0999106827372047,53779.1534693024,287.04660251621044,287.0189455484219,2.336843877043254,1.03753232019158,1.0452435537373987,0.6629737416922707,0.45053072289790896,0.27918384709084954,0.2802119576809771,0.28017649559600655,0.281099911509455,0.28105991354528526,0.2810024186564436,297.15,293.15,297.2513088050273,297.8696300206411,297.2552885061939,297.31772626444155,297.47139830435634,297.43307038013205,0.0,2308.6576041713183,116.76876596713534,755.3270428443401,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21132468.0,21132468.0,292.57386914947364,287.62603251113364,0.587222602,583.680426111664,1.0,1.0,1.0,3.0,0.40258671829904547,283.15,283.15,283.1500073541417,287.0336299319927,3.9682539682539675,1.098930393973138,53683.33549439942,287.04135702063155,287.05125058405486,2.3553698313409166,1.0380068085500167,1.0463458882007428,0.6630562934849213,0.46625461392882656,0.27947109723983526,0.28058508122609416,0.2807297527470734,0.28177033998188433,0.28178415901177944,0.281757747546923,297.15,293.15,297.2485532304485,297.8424278914945,297.2548380951458,297.317879272904,297.47072212194365,297.4268841223873,0.0,2310.935065768493,116.45401410501614,787.8574320887718,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21132504.0,21132504.0,292.5786109305263,287.62586765172,0.586899504,585.6767296815287,1.0,1.0,1.0,3.0,0.4024723551996126,283.15,283.15,283.150007993106,287.05477662740594,3.9682539682539675,1.0980752362304709,53599.81817941315,287.0356668833684,287.0838223751973,2.3729405737605522,1.0385817180663515,1.0475210383614006,0.6630075439266097,0.4807804598297958,0.2798145339809943,0.281016668510298,0.28131633974793896,0.28247028119837353,0.2825743146154057,0.28259296802748113,297.15,293.15,297.24616745843457,297.8147307916827,297.25512706420744,297.3184321785703,297.47116121929764,297.4211237424385,0.0,2313.9098192824877,116.17989888197687,819.269938996513,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21132540.0,21132540.0,292.58371210526315,287.62583035721826,0.58656275,587.6251734867083,1.0,1.0,1.0,3.0,0.4023570607992665,283.15,283.15,283.15003592096656,287.0541875213993,3.9682539682539675,1.1400038704953006,53235.476141978404,287.0295454736841,287.0951026584314,2.3884698016959343,1.039182178304471,1.0486883688576423,0.6629263249013588,0.4931886229564143,0.2801749479756306,0.2814746404143922,0.28190965357839426,0.2831770269072486,0.2833911155198239,0.2834678779875689,297.15,293.15,297.2439369741203,297.78768431726735,297.2556217192721,297.31904552084376,297.47202156597575,297.41566201949587,0.0,2322.401838333966,119.82260089141397,847.3003383682571,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21132576.0,21132576.0,292.5891615326316,287.6259159340338,0.586212736,589.5232261173036,1.0,1.0,1.0,3.0,0.4022399134905649,283.15,283.15,283.1500209672352,287.02024880598003,3.9682539682539675,1.1487850887641502,53142.492868592206,287.023006160842,287.07343664278653,2.4030936635465725,1.0396524880967482,1.049817366427524,0.6627875797125075,0.5047238394594503,0.2804891530339293,0.28193087243298154,0.2824660724772866,0.28387553248123965,0.2841828560909737,0.28435524032036924,297.15,293.15,297.2414596288812,297.7609901998884,297.25550557540225,297.3191864661072,297.4724359390478,297.4099155618654,0.0,2334.1550587203324,120.53985121744898,874.1807118938394,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21132612.0,21132612.0,292.5949480715789,287.62611968667045,0.585849858,591.3683561634157,1.0,1.0,1.0,3.0,0.40212117944268144,283.15,283.15,283.1500186820098,286.9898150287259,3.9682539682539675,1.1707010830371436,52975.58333691221,287.01606231410517,287.05687289974685,2.4161664471158772,1.0399661368341764,1.0507803549743904,0.6626077527145383,0.514985031809929,0.2807507368038704,0.2823388817696426,0.2829785241126622,0.2845310376874957,0.28494392936070934,0.2852166058212454,297.15,293.15,297.2386817537404,297.73488233568213,297.25472112750526,297.3187875659888,297.4723293538281,297.40388042734895,0.0,2342.0547803929826,122.46818535670752,898.7014646466836,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21132648.0,21132648.0,292.6010605810526,287.62643691920385,0.585474512,593.1580322151451,1.0,1.0,1.0,3.0,0.40200117754988224,283.15,283.15,283.15001402625836,286.964185504564,3.9682539682539675,1.186088296534293,52873.72461905633,287.00872730273676,287.04151972874934,2.4254228097967916,1.040149283928439,1.0514339673754847,0.6625013108715795,0.5219280987607091,0.2809697079068244,0.2826652790757114,0.2834487207202201,0.2851093637016519,0.28568288569924466,0.2860252123710483,297.15,293.15,297.2356840272546,297.71074099926653,297.2534237673279,297.3178916942191,297.47186337343703,297.39792077230106,0.0,2348.15160543633,123.84991788334071,915.9383912486724,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21132684.0,21132684.0,292.60748792,287.62686293671175,0.585087094,594.8897228625929,1.0,1.0,1.0,3.0,0.401880314984076,283.15,283.15,283.15001184626345,286.94185319753166,3.9682539682539675,1.2006064628242783,52788.94084586005,287.0010144959999,287.0274977192941,2.4327358329291022,1.040259493178912,1.0519032929469363,0.6625362906042108,0.5272345323586772,0.28116240032304296,0.28294053763799126,0.2838864354645898,0.28563442345754325,0.28641127295807867,0.2868037361154804,297.15,293.15,297.23261005868176,297.6891806669817,297.25184025561913,297.3166371350525,297.4712419902602,297.3923020213191,0.0,2353.3262515952892,125.17522079727532,929.4818576582117,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21132720.0,21132720.0,292.6142189473684,287.62739304666,0.584688,596.5608966958599,1.0,1.0,1.0,3.0,0.40175870761324556,283.15,283.15,283.1500099542142,286.92194606719124,3.9682539682539675,1.2134617116406659,52724.27121805231,286.99293726315784,287.01428753174946,2.438359638192797,1.0403262811854463,1.0522307688580363,0.6627426069101581,0.5310943315134918,0.2813346983873791,0.2831746352206969,0.2842945972955362,0.28611115369793994,0.28713381797362747,0.2875603646308986,297.15,293.15,297.22954341963657,297.67046336948505,297.2500617441726,297.31507971230735,297.4705498635725,297.3871396218348,0.0,2357.791056038211,126.36998358252261,939.6870427164847,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21132756.0,21132756.0,292.62124252210526,287.6280225602462,0.584277626,598.1690223050468,1.0,1.0,1.0,3.0,0.4016361413192927,283.15,283.15,283.1500086241999,286.90528238825294,3.9682539682539675,1.2239883168139094,52687.44531305693,286.98450897347357,287.00219926640204,2.4418147628100138,1.0403360029012276,1.052372298931853,0.6631686501385051,0.5331014256650864,0.28148098354706286,0.2833555768741627,0.284664926098543,0.28652533917432876,0.2878491345748508,0.2882886835281729,297.15,293.15,297.2264829039511,297.6554088988571,297.2480342028312,297.31313287049375,297.4697717269053,297.3825661206077,0.0,2361.326108203074,127.38534246190046,945.4844877911872,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21132792.0,21132792.0,292.62854750315785,287.6287467936989,0.5838563680000001,599.7115682802548,1.0,1.0,1.0,3.0,0.40151302439246483,283.15,283.15,283.1500074145385,286.89027857026156,3.9682539682539675,1.2333889017841886,52662.519078947895,286.9757429962105,286.9904890902857,2.4438770040178417,1.0403429331159593,1.0524302061746094,0.6637935316945457,0.5338698400539398,0.28161456759447223,0.2835082688731404,0.28501116855902636,0.2868993088425291,0.28856477028875005,0.28900529397586316,297.15,293.15,297.22353629813557,297.64332846576076,297.245926764663,297.3109747795986,297.4690295088332,297.3785591633982,0.0,2364.3717289985034,128.31045611012007,948.3447363124008,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21132828.0,21132828.0,292.63612274947366,287.6295610695344,0.583424622,601.1860032115844,1.0,1.0,1.0,3.0,0.40138950951118857,283.15,283.15,283.1500063274233,286.8764407300613,3.9682539682539675,1.2420896398910566,52644.71297922538,286.9666527006315,286.9789640280015,2.4448878859747443,1.0403552639176217,1.0524330794367696,0.6645799787403199,0.5336937449609338,0.2817388392977416,0.2836401635959641,0.28533917068948733,0.28724288613682114,0.28928135899031104,0.2897139537263301,297.15,293.15,297.2206987681253,297.6335911253692,297.24376901994424,297.3086661067705,297.46832688022454,297.3750103800868,0.0,2367.0550264931517,129.17898438293247,948.9619612688954,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21132864.0,21132864.0,292.64395712,287.63046071777006,0.582982784,602.5897956891366,1.0,1.0,1.0,3.0,0.4012655312732322,283.15,283.15,283.15000532313616,286.86398315543795,3.9682539682539675,1.249518369876281,52637.97493186989,286.95725145599994,286.9676026508934,2.444602798163287,1.0403847360576524,1.0523796326374972,0.6655830878346003,0.5323404144734467,0.2818517529981887,0.28374683314422305,0.28564445986171605,0.28754878899377634,0.2900001916931797,0.2904140011712757,297.15,293.15,297.21802789914716,297.6268857389603,297.24156090032704,297.30618411336275,297.4676913269644,297.3720699957524,0.0,2369.282974157968,129.94119713967476,946.7947337855982,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21132900.0,21132900.0,292.65203947368417,287.6314410770942,0.58253125,603.9204143030122,1.0,1.0,1.0,3.0,0.4011412328280328,283.15,283.15,283.1500044843638,286.8524456190624,3.9682539682539675,1.2562081604953756,52637.21255296125,286.9475526315789,286.95628256569046,2.4433649872694714,1.04043374570175,1.0522927770015738,0.6667576314812687,0.5301127334754551,0.2819562484095339,0.2838351263527127,0.2859328655065559,0.28782687886550734,0.2907213946817391,0.29110856677548314,297.15,293.15,297.21550053255083,297.62250165676835,297.23932210046775,297.30358338229047,297.4671169920181,297.36960493281913,0.0,2371.1909272348607,130.6407570219642,942.5812523411055,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21132936.0,21132936.0,292.6603586694737,287.6324974959937,0.582070416,605.1753276433121,1.0,1.0,1.0,3.0,0.4010165881182235,283.15,283.15,283.1500036540838,286.8420191545369,3.9682539682539675,1.261850624899672,52643.68894832494,286.9375695966315,286.944994094407,2.440972092901069,1.0405181086686548,1.0521787332451502,0.6681611609826775,0.5268109980869236,0.2820501099271081,0.2839010256926502,0.28620034963175234,0.2880708847508864,0.2914463918804581,0.291797699953199,297.15,293.15,297.2131815744927,297.621074050016,297.23705411011287,297.3008537106128,297.46663137861145,297.36775896476917,0.0,2372.692113380453,131.24872561484497,935.8913406882345,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21132972.0,21132972.0,292.66890356631575,287.633625333837,0.581600678,606.3520043001372,1.0,1.0,1.0,3.0,0.4008917165517515,283.15,283.15,283.1500029553736,286.83234824945526,3.9682539682539675,1.2668452474938465,52653.71026175766,286.927315720421,286.9336601049186,2.4376971026957572,1.040637672596397,1.0520538284561396,0.6697554697557252,0.5226789437234228,0.28213529535364973,0.2839495128915426,0.2864514005568689,0.28828860690228886,0.2921749307302485,0.2924835201364366,297.15,293.15,297.2110447073445,297.6219885542035,297.2347678624726,297.2980369684408,297.46622272448127,297.3664121633885,0.0,2373.896671215261,131.79786944300682,927.340089154059,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21133008.0,21133008.0,292.6776630231579,287.6348199619159,0.581122432,607.4479128635882,1.0,1.0,1.0,3.0,0.40076668929418935,283.15,283.15,283.15000232575414,286.8232079521688,3.9682539682539675,1.271413183824225,52665.46186819457,286.91680437221044,286.9222404099602,2.433726795658657,1.0407888656390831,1.0519257732706428,0.6715086334134862,0.5178867050348598,0.2822132722195897,0.28398415144719513,0.28668929057567183,0.2884856311252746,0.2929066891960023,0.293167281266197,297.15,293.15,297.2090612554147,297.62478301008804,297.23246858016176,297.2951583530493,297.4658805092925,297.3654703416013,0.0,2374.876124737561,132.30685305798818,917.36179682193,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21133044.0,21133044.0,292.68662589894734,287.63607676444195,0.5806360740000001,608.460521923766,1.0,1.0,1.0,3.0,0.40064151723556074,283.15,283.15,283.15000174453985,286.8146574715547,3.9682539682539675,1.275147788937048,52681.26440624299,286.9060489212631,286.9106901169452,2.4289314583651467,1.0409835051256433,1.051801046880663,0.6734648726437322,0.5123047777022406,0.28228188897901063,0.28400171388362827,0.28691094610310913,0.28865765396024545,0.293642520057222,0.2938491167143064,297.15,293.15,297.20727439552536,297.6298599881705,297.23015459834045,297.2922151441607,297.465618835191,297.3650245922776,0.0,2375.5865826403583,132.73890411890517,905.7113420024474,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21133080.0,21133080.0,292.69578105263156,287.6373911395014,0.580142,609.3873000707714,1.0,1.0,1.0,3.0,0.40051626261340906,283.15,283.15,283.15000120595886,286.80653669679987,3.9682539682539675,1.2785166126634964,52697.70610903349,286.895062736842,286.8990318733748,2.4235069091812855,1.0412143839315968,1.0516838498253025,0.6755834065918921,0.5061153983433336,0.28234294590363684,0.28400615073312807,0.28711996754205904,0.2888107146129275,0.29438158378022694,0.2945298959984243,297.15,293.15,297.20564387451896,297.6366871897639,297.2278301427985,297.28922869713955,297.4654189143295,297.36496176371014,0.0,2376.092164061382,133.13442635896126,892.8515457994213,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21133116.0,21133116.0,292.7051173431579,287.6387584999656,0.579640606,610.2257158947054,1.0,1.0,1.0,3.0,0.40039093762559813,283.15,283.15,283.15000069755564,286.79889209334624,3.9682539682539675,1.2814702289604711,52714.833028925525,286.8838591882104,286.88727622734405,2.417411374824025,1.0414857454461024,1.05157741411327,0.6778798421503539,0.4992752280466282,0.28239579255358543,0.283996552356739,0.28731543293246586,0.28894361372024396,0.29512448422754656,0.2952099087913951,297.15,293.15,297.20418370201554,297.6453908242929,297.2254962581754,297.2862004348178,297.4652901065799,297.3653122651763,0.0,2376.3736676592816,133.48831875872963,878.7384018461465,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21133152.0,21133152.0,292.71462362947364,287.6401742743585,0.579132288,610.9732379856689,1.0,1.0,1.0,3.0,0.4002655921723516,283.15,283.15,283.1500002500578,286.7915663127017,3.9682539682539675,1.283980298728253,52732.89542219008,286.87245164463155,286.875382723304,2.41073928528909,1.041795636483715,1.051485965764527,0.68033971673136,0.4918701912066943,0.2824409726378222,0.28397464406171263,0.2874988601080277,0.2890592005987968,0.2958707728583079,0.2958897490690588,297.15,293.15,297.2028764480724,297.6557166821885,297.2231549675427,297.28314387343335,297.46522108032605,297.3660226103126,0.0,2376.4766847117944,133.79820977373214,863.6151262752801,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21133188.0,21133188.0,292.7242887705263,287.6416339076805,0.578617442,611.6273349337624,1.0,1.0,1.0,3.0,0.4001402525022345,283.15,283.15,283.149999827227,286.78446541526995,3.9682539682539675,1.2862145672075518,52750.937589286536,286.86085347536834,286.8633589925005,2.403596787051473,1.0421380986671376,1.0514099152825633,0.6829365101577899,0.4840005899238759,0.28247966723571705,0.28394285779768863,0.2876724087692316,0.2891610415999272,0.2966197502421696,0.29656972514716734,297.15,293.15,297.20169399545745,297.6673488376627,297.2208078479507,297.2800681586058,297.4651979487028,297.36702335767586,0.0,2376.4368775231287,134.07924483298822,847.7460147258897,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
