,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21133224.0,21133224.0,292.7341016252631,287.64313286218805,0.578096464,612.185475329087,1.0,1.0,1.0,3.0,0.40001495078270305,283.15,283.15,283.14999940133083,286.77768475793783,3.9682539682539675,1.2878775808999958,52770.39903080661,286.8490780496841,286.8511906555744,2.395846017094422,1.042525266928468,1.0513558997841617,0.6857195070537192,0.47552914362638654,0.2825096165616184,0.2838977988875296,0.28783286202637715,0.2892446903898701,0.2973724313752182,0.2972499446604898,297.15,293.15,297.2006770588772,297.68069418166556,297.21845482936953,297.2769724041588,297.4652359204868,297.36840687891157,0.0,2376.199269217002,134.30401930453198,830.8938457701198,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21133260.0,21133260.0,292.74405105263156,287.64466661813054,0.57756975,612.6451277617437,1.0,1.0,1.0,3.0,0.39988970297450865,283.15,283.15,283.14999900027806,286.7711038581518,3.9682539682539675,1.2893553485861535,52789.05193012225,286.837138736842,286.8389154471923,2.3876623211599797,1.0429450251217849,1.0513213288452612,0.6886375765452863,0.4666241571797559,0.2825332711167862,0.2838437983048873,0.2879841091116373,0.289316138311444,0.2981277567236991,0.297930793221476,297.15,293.15,297.1997758210785,297.6952264108669,297.2160989694121,297.2738670768362,297.4653156532258,297.3700567862839,0.0,2375.825836418094,134.5073601044873,813.4648619554965,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21133296.0,21133296.0,292.7541259115789,287.6462306744418,0.577037696,613.003760821833,1.0,1.0,1.0,3.0,0.39976452434748533,283.15,283.15,283.14999863695294,286.76468042549214,3.9682539682539675,1.2905566737623397,52807.670898693264,286.8250489061052,286.8265200926659,2.3790577902611894,1.0433968737652954,1.05130737524222,0.6916889043737662,0.457295571981335,0.2825507287991536,0.2837812992290829,0.2881264514592644,0.2893760621948972,0.2988855390305125,0.2986124009730872,297.15,293.15,297.1989854547793,297.7108960261124,297.2137407093838,297.27075492155655,297.46543296250513,297.3719620148674,0.0,2375.32627945969,134.68163448128905,795.5251766239038,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21133332.0,21133332.0,292.7643150610526,287.6478205493888,0.576500698,613.258843099456,1.0,1.0,1.0,3.0,0.3996394428394896,283.15,283.15,283.14999883864846,286.75827433946534,3.9682539682539675,1.2919976807503863,52821.95741279196,286.8128219267367,286.8141166796621,2.3706188961657646,1.0438878813660988,1.0513460432920672,0.6948891816079417,0.44808870704169396,0.2825613154141684,0.2837143597799457,0.28825897540947737,0.28942844964458303,0.2996462991863483,0.2992991605682524,297.15,293.15,297.1983258713752,297.7277579374391,297.21138673793064,297.26764514658055,297.4655945738565,297.3741420534364,0.0,2374.7594688417944,134.87007335728615,778.1992320708372,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21133368.0,21133368.0,292.77460736,287.6494317811747,0.575959152,613.4078431847134,1.0,1.0,1.0,3.0,0.39951438963829683,283.15,283.15,283.1500006189956,286.750314084021,3.9682539682539675,1.2961517214849794,52814.71476854285,286.8004711679999,286.8020717383283,2.3647383694066346,1.0444178915224436,1.0515389354719131,0.6981388746419601,0.44124943526726723,0.2825676608366626,0.28366365914306746,0.2883855178717052,0.2894955151028375,0.3004106979031197,0.300006894260202,297.15,293.15,297.19779464384885,297.7445061894806,297.209079155529,297.2645956740576,297.46580907332077,297.3763569472474,0.0,2374.8156062149133,135.2886408192538,765.8410468825291,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21133404.0,21133404.0,292.7849916673684,287.65105992849817,0.575413454,613.4482296677062,1.0,1.0,1.0,3.0,0.39938927445063327,283.15,283.15,283.1500016787831,286.7412145628083,3.9682539682539675,1.3010365015841583,52802.88786956505,286.78800999915785,286.7899678664934,2.359747708440499,1.0449665175656218,1.051798768992975,0.7013722873241859,0.435222585137483,0.282571000172542,0.2836173218074709,0.28850846209307124,0.2895661182769741,0.30117685721779996,0.30072324046224425,297.15,293.15,297.197329106715,297.760480847125,297.2068127151831,297.2616076498964,297.46604498924125,297.37845506163217,0.0,2375.305485715404,135.77212289249158,755.244819709577,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21133440.0,21133440.0,292.79545684210524,287.652700571068,0.574864,613.3774711385352,1.0,1.0,1.0,3.0,0.39926401787450827,283.15,283.15,283.1500025051698,286.7313089743376,3.9682539682539675,1.3066954717258394,52786.91378105723,286.7754517894736,286.77780516816125,2.3554926250515367,1.0455229823716325,1.0521078273282403,0.7045678223932068,0.42987398256857196,0.28257118769435235,0.28357416603820457,0.28862780138123284,0.28963949897204766,0.3019439922119156,0.30144629966451814,297.15,293.15,297.19690047883506,297.7754178472225,297.20459003238585,297.25868649457925,297.4662880242897,297.3803765754625,0.0,2376.116067598531,136.32605467681742,746.0864052847752,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21133476.0,21133476.0,292.80599174315785,287.65434931007235,0.574311186,613.193036187301,1.0,1.0,1.0,3.0,0.3991385252463519,283.15,283.15,283.1500031237958,286.72035340823174,3.9682539682539675,1.3133549782554803,52766.170519532985,286.7628099082105,286.76558674584095,2.352270666083583,1.0460850929990722,1.0524780466391623,0.7077010097244265,0.42548685951250353,0.2825669918951309,0.28353511009172955,0.2887422264582936,0.2897165902666569,0.30271245867786983,0.3021781722902367,297.15,293.15,297.19650951452,297.7887914266536,297.20243119812125,297.25586324489177,297.4665398033646,297.3820270375102,0.0,2377.3505611302785,136.97241291979435,738.8516357563591,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21133512.0,21133512.0,292.8165852294737,287.6560017686029,0.573755408,612.8923934041048,1.0,1.0,1.0,3.0,0.3990127879939434,283.15,283.15,283.15000372820396,286.7087758489172,3.9682539682539675,1.3207602020849494,52742.34223133995,286.7500977246315,286.7533188695473,2.34965739541167,1.0466374488211145,1.0528714755601523,0.7107749246752113,0.421679721426619,0.28255987689206713,0.28349839070336785,0.2888533579352918,0.28979596841834915,0.3034808600566641,0.30291451122682933,297.15,293.15,297.1961083144317,297.80095965975465,297.2003153048753,297.2531048628956,297.4667812027212,297.3834538689357,0.0,2378.8214662723985,137.688548129766,732.764801105251,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21133548.0,21133548.0,292.82722615999995,287.6576535920335,0.573197062,612.4730113790473,1.0,1.0,1.0,3.0,0.39888673003838093,283.15,283.15,283.1500042860397,286.69653774448545,3.9682539682539675,1.328888659924792,52716.251960827445,286.7373286079999,286.7409953044902,2.3476715465443783,1.0471716210435735,1.0532799758336695,0.7137774984831152,0.41848062064389957,0.2825494898814871,0.2834637804971976,0.288960648155443,0.2898772694603721,0.3042485178346428,0.3036547941040064,297.15,293.15,297.1956778743492,297.81177399783394,297.1982455569469,297.2504144048295,297.4670006104546,297.3846224888829,0.0,2380.536712471231,138.47405132722702,727.8448522506712,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21133584.0,21133584.0,292.8379033936842,287.65930044835414,0.572636544,611.9323587022294,1.0,1.0,1.0,3.0,0.3987603453243008,283.15,283.15,283.1500047837198,286.6837463849636,3.9682539682539675,1.3376160020112646,52688.658333440195,286.72451592757886,286.7286230329074,2.3462098855207008,1.0476841927857345,1.0536941446872976,0.7167129716844232,0.4157969559169612,0.28253620500073673,0.2834307401395831,0.2890643620330889,0.2899598207145114,0.3050177217703055,0.30439845019383627,297.15,293.15,297.19520908495116,297.82138296124987,297.1962165715576,297.2477815990704,297.4672367605157,297.385565395469,0.0,2382.4491328139425,139.31767770773456,723.8803285356839,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21133620.0,21133620.0,292.84860578947365,287.6609380284571,0.57207425,611.2679039637519,1.0,1.0,1.0,3.0,0.3986335673961258,283.15,283.15,283.15000514776017,286.6703998057734,3.9682539682539675,1.3468409232556096,52660.78625829099,286.7116730526315,286.7161898750258,2.3450551146362866,1.0481688418636834,1.0541123848793728,0.7195686352189481,0.413766770864273,0.2825196232602011,0.2834000004421183,0.2891638097137385,0.2900441666966821,0.30580808083865973,0.3047909425752363,297.15,293.15,297.1946894454827,297.8296388750872,297.1942304453068,297.24520726191037,297.46780514096804,297.386314233751,0.0,2384.528560782495,140.21191712975613,720.8503659738078,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21133656.0,21133656.0,292.85932220631577,287.662562046379,0.571510576,610.4771157537156,1.0,1.0,1.0,3.0,0.39850644025971554,283.15,283.15,283.1500053050163,286.6566543614813,3.9682539682539675,1.3562679456669078,52634.215863474004,286.698813352421,286.7036875768217,2.3438697165458664,1.0486280478179126,1.0545350917617295,0.7223468773895404,0.4123987219420097,0.282499712065734,0.2833717816884392,0.2892588482218908,0.2901304378566363,0.3066537028473931,0.30448526786476865,297.15,293.15,297.19412410566684,297.8366748347231,297.19227299467184,297.24267171211363,297.4692485752025,297.38699844447564,0.0,2386.6690068473017,141.1299454975312,718.4752176531682,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21133692.0,21133692.0,292.8700415031579,287.6641682394951,0.570945918,609.5574626622214,1.0,1.0,1.0,3.0,0.39837897636129715,283.15,283.15,283.150005535347,286.6426035638107,3.9682539682539675,1.366078043092055,52607.213420964545,286.6859501962104,286.6911767540912,2.342753804039279,1.0490645951410662,1.0549514010698529,0.7250557048065217,0.4114169131408672,0.2824770417051199,0.2833439091455254,0.2893500273181917,0.29021625483973285,0.30754366068562955,0.3038710623887962,297.15,293.15,297.1935203318691,297.8426422604603,297.19034618614404,297.24017469328095,297.4713626663159,297.38760922761406,0.0,2388.876844440456,142.08607448318358,716.7157873272009,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21133728.0,21133728.0,292.8807525389473,287.6657523686673,0.570380672,608.5064132793702,1.0,1.0,1.0,3.0,0.3982509455751573,283.15,283.15,283.15000584809667,286.6280531659589,3.9682539682539675,1.3766005166803699,52579.034153459885,286.6730969532631,286.67868090348645,2.3423303539129967,1.0494638381238002,1.0553511761681413,0.7276669382217988,0.41090922550203735,0.2824506662578732,0.2833159953147257,0.28943568316246954,0.2903005595286745,0.30846972859479205,0.3034961533613536,297.15,293.15,297.19285433485504,297.84714004100323,297.1884727027085,297.23774124649145,297.47395116837765,297.38803189868713,0.0,2391.267990037285,143.112715746382,715.8769753029288,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21133764.0,21133764.0,292.89144417263157,287.6673102183459,0.569815234,607.3214361952628,1.0,1.0,1.0,3.0,0.39812248468618905,283.15,283.15,283.1500061475414,286.61321948339906,3.9682539682539675,1.3875840522239051,52550.123189864506,286.660266992842,286.66621406221617,2.3423174244942544,1.0498355052013775,1.0557344706140077,0.7302163379814575,0.4106492180857453,0.28242204720846964,0.2832877149385263,0.289517598329743,0.29038322080514145,0.3094049030868525,0.3033041127701921,297.15,293.15,297.1921438979462,297.85075806335334,297.1866374265896,297.23534959748736,297.47659354191546,297.3882965054584,0.0,2393.775066629482,144.18458544976804,715.5971997598648,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21133800.0,21133800.0,292.90210526315786,287.66883759662255,0.56925,606.0,1.0,1.0,1.0,3.0,0.3979936336048803,283.15,283.15,283.1500064393358,286.5981390682696,3.9682539682539675,1.398910788882192,52521.02021778398,286.64747368421047,286.6537780020724,2.342670483454438,1.0501822029914143,1.0561026999378522,0.7327107749826114,0.4106101773113729,0.2823914495523819,0.2832591162101857,0.2895961687079558,0.2904643956763337,0.31034632889919844,0.303275277387327,297.15,293.15,297.19139333204487,297.85359807779844,297.18483681876523,297.232995562968,297.4792516441113,297.3884150871376,0.0,2396.3872020412914,145.29072621003195,715.8167823401166,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21133836.0,21133836.0,292.9127246694737,287.6703303352377,0.568685366,604.5943039419195,1.0,1.0,1.0,3.0,0.3978641740970296,283.15,283.15,283.15000673983417,286.5827053413633,3.9682539682539675,1.4107934248539375,52491.56393589813,286.6347303966315,286.6413864096339,2.343539060702726,1.0504901242150666,1.05644642316741,0.7351274653527411,0.41088424818427705,0.2823582011474641,0.28323018625582697,0.2896699886242884,0.29054338970541793,0.31128663662014644,0.3034777051997554,297.15,293.15,297.19058114652364,297.8553671909161,297.18308990903853,297.230698559315,297.4817655767852,297.3883004765157,0.0,2399.1589667397684,146.4528959581578,716.7428430777759,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21133872.0,21133872.0,292.9232912505263,287.67178428953855,0.568121728,603.1586345365432,1.0,1.0,1.0,3.0,0.39773423361107557,283.15,283.15,283.15000701530755,286.56706035885713,3.9682539682539675,1.423054429751734,52461.880658365146,286.62205049936836,286.6290562700903,2.3447537321385123,1.050767515461469,1.056769545265745,0.7374907926694934,0.41137094423774173,0.28232325496236593,0.2832011468439674,0.2897403994479374,0.29062074801038745,0.31221464428764223,0.3038371772459195,297.15,293.15,297.1897213570958,297.8564383932937,297.1813839771664,297.22844285575894,297.4839921658831,297.3879957498396,0.0,2402.0404178883255,147.65276447769978,718.1478167373406,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21133908.0,21133908.0,292.9337938652631,287.67319533839054,0.567559482,601.693591274749,1.0,1.0,1.0,3.0,0.39760382050682536,283.15,283.15,283.150007272214,286.5512293745526,3.9682539682539675,1.4355984863902604,52432.53905187576,286.60944736168415,286.61678875025854,2.3462811670135437,1.0510149363027856,1.0570718000591968,0.7398046191904466,0.41205112696178237,0.28228678403808266,0.2831720564385742,0.2898075785943771,0.2906965233750011,0.31312740649611426,0.3043395578874756,297.15,293.15,297.1888153448414,297.85688016306517,297.17971721150843,297.22622566903124,297.4858954351738,297.38750676472404,0.0,2405.0213254950963,148.88191419596438,719.9884617173764,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21133944.0,21133944.0,292.94422137263155,287.6745593840392,0.566999024,600.1997736474144,1.0,1.0,1.0,3.0,0.39747285703847957,283.15,283.15,283.1500074787548,286.5352493250386,3.9682539682539675,1.4486716832564295,52401.85159629292,286.596934352842,286.60463757696965,2.34813515241019,1.0512276917393641,1.0573489022043225,0.7420643004536289,0.41293532035926955,0.28224885575531244,0.28314301599517694,0.28987119899043534,0.29077047149447927,0.31401900902611035,0.3049926201170644,297.15,293.15,297.18785703564646,297.8566596642497,297.1780961660855,297.22405122793873,297.48738432968923,297.3868096847219,0.0,2408.0909976499006,150.1611925853723,722.2895617422212,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21133980.0,21133980.0,292.95456263157894,287.6758723519242,0.56644075,598.6777811454173,1.0,1.0,1.0,3.0,0.3973410973301481,283.15,283.15,283.1500076871646,286.5190400648127,3.9682539682539675,1.4623215998462225,52371.01543513301,286.58452484210517,286.5925901774845,2.3504019950406185,1.0513906391197987,1.0575884716196253,0.7442508726331376,0.414080970204671,0.28220885806034446,0.2831140228418074,0.28992981574061594,0.2908417456562838,0.31487618577304444,0.305838793187902,297.15,293.15,297.186825493166,297.85558957243546,297.1765347789517,297.22193229514465,297.48824586429816,297.38582560079925,0.0,2411.2897239106537,151.4988775971187,725.1781706069811,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21134016.0,21134016.0,292.96480650105264,287.6771301904446,0.5658850559999999,597.1282132596351,1.0,1.0,1.0,3.0,0.397208837666199,283.15,283.15,283.1500078689274,286.5027380415264,3.9682539682539675,1.4761037674099196,52343.2308401991,286.57223219873674,286.58062799691487,2.352895274275656,1.0515225800141321,1.0578039035843265,0.7463937910148086,0.41537228883583305,0.2821676049531638,0.28308500472839665,0.2899852809104993,0.2909112353866372,0.31570995525508416,0.3067925567273867,297.15,293.15,297.1857498986402,297.8540390676794,297.17500775832207,297.2198440005949,297.4887063295349,297.3846694109543,0.0,2414.553628400258,152.85784870389867,728.3979101865518,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21134052.0,21134052.0,292.97494184,287.67832887067465,0.565332338,595.5516694809457,1.0,1.0,1.0,3.0,0.3970760554702885,283.15,283.15,283.15000800733094,286.48636778104293,3.9682539682539675,1.4900901076671882,52318.26831324777,286.5600697919999,286.56877724396475,2.3556156235946877,1.051622305532557,1.057993997352038,0.7484917405772731,0.41681038893407046,0.28212513382782956,0.28305597609042366,0.2900375082050085,0.29097885027361103,0.3165190155236779,0.30785473255814494,297.15,293.15,297.1846291489656,297.8520014294369,297.1735169171656,297.21778738102364,297.48874988818744,297.38333695295586,0.0,2417.8753636056626,154.24516882337002,731.9542704815751,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21134088.0,21134088.0,292.9849575073684,287.6794643860305,0.564782992,593.9487493002267,1.0,1.0,1.0,3.0,0.3969425489330127,283.15,283.15,283.15000812029166,286.469945940306,3.9682539682539675,1.5046012616793276,52293.924661436,286.5480509911578,286.55709721684195,2.358609011048886,1.0516784636600134,1.0581486718298738,0.7505305353417775,0.4184280630232098,0.28208127187771237,0.28302698190420306,0.2900854463700011,0.2910438037014903,0.31729346228930816,0.30904954112650096,297.15,293.15,297.18345059137926,297.8493608951026,297.17207525107733,297.21577199828056,297.4882420725795,297.3817801616839,0.0,2421.259138343331,155.68792148294682,735.9207475925126,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21134124.0,21134124.0,292.99484236210526,287.6805327518871,0.5642374139999999,592.3200522083558,1.0,1.0,1.0,3.0,0.39680835785089213,283.15,283.15,283.1500082916846,286.4534560764058,3.9682539682539675,1.5193067776295177,52272.511755224376,286.53618916547356,286.5455432801533,2.3618374718053623,1.0516941342194168,1.0582700128094344,0.7525153826553471,0.4202021182253051,0.2820361317446277,0.2829980293105591,0.29012937243772585,0.2911062146776101,0.3180354889947825,0.3103598522518574,297.15,293.15,297.18222035052594,297.84619382846154,297.1706776051053,297.2137930448979,297.4872377191008,297.3800245096183,0.0,2424.7094503448266,157.15861121925036,740.2476753186595,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21134160.0,21134160.0,293.0045852631579,287.68153000514553,0.563696,590.6661776962108,1.0,1.0,1.0,3.0,0.3966736846072896,283.15,283.15,283.1500083322073,286.4369796345929,3.9682539682539675,1.5339756219082854,52254.75375420618,286.5244976842104,286.5341125862929,2.3652198240681654,1.0516816881036997,1.058368002891697,0.7544631503114737,0.42207949597659256,0.28199019160726313,0.2829691393405595,0.2901705311272187,0.29116684256807895,0.3187549727179036,0.3117464770598696,297.15,293.15,297.18095536638117,297.8426760234425,297.1693110289627,297.21183923132344,297.48589748505765,297.3781358270335,0.0,2428.186355889326,158.63557983228873,744.8216333215794,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21134196.0,21134196.0,293.01417506947365,287.6824522037498,0.563159146,588.9877252546692,1.0,1.0,1.0,3.0,0.3965382394301698,283.15,283.15,283.1500083474588,286.42058524017307,3.9682539682539675,1.5492152321393657,52236.22272060887,286.5129899166315,286.52292764769595,2.3688202366946567,1.0516262961369445,1.0584292679707288,0.7563549101872464,0.4241052857294511,0.2819436530804694,0.2829406704082194,0.29020778169250633,0.291224787681262,0.3194405736029994,0.31324271846637625,297.15,293.15,297.179642034081,297.8386631665745,297.16799923971337,297.20992857705795,297.4840816815296,297.3760629397913,0.0,2431.6864756357368,160.16885642297262,749.7443178427301,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21134232.0,21134232.0,293.02360064,287.6832954261539,0.562627248,587.2852943746086,1.0,1.0,1.0,3.0,0.39640227933762034,283.15,283.15,283.15000843170935,286.4041916421707,3.9682539682539675,1.5642656509559625,52222.21128984087,286.5016792319999,286.51185905907647,2.3725596058992724,1.0515426240611663,1.0584664576650569,0.7582099620349986,0.42622599489045443,0.28189671289530416,0.28291256317003405,0.29024244892791146,0.2912810150121807,0.32010392084694594,0.31480906702420347,297.15,293.15,297.178297699407,297.83433318814974,297.166723013142,297.2080460611916,297.4819597900511,297.3738719503883,0.0,2435.224829219241,161.69555874335697,754.900595329675,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21134268.0,21134268.0,293.03285083368417,287.68405577073753,0.562100702,585.559484546907,1.0,1.0,1.0,3.0,0.39626538620401475,283.15,283.15,283.1500084529319,286.387929547142,3.9682539682539675,1.5799508339137707,52206.683538918616,286.4905789995789,286.5010762603288,2.3765166155126285,1.0514105973014976,1.0584613658580357,0.7600016633564816,0.4284980229984777,0.2818495157647664,0.282885348749307,0.29027276340185226,0.29133422630395267,0.3207289518613106,0.31648717924053116,297.15,293.15,297.1769069874503,297.8294982815724,297.16551235413914,297.206214198893,297.47934774758744,297.37149591392847,0.0,2438.7779250381723,163.28303982492173,760.4177985777885,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21134304.0,21134304.0,293.04191450947366,287.68472935517156,0.561579904,583.8108952624419,1.0,1.0,1.0,3.0,0.3961280108084413,283.15,283.15,283.15000848394425,286.3717445468733,3.9682539682539675,1.5953882661538739,52195.30038109148,286.4797025886315,286.4904409601126,2.380576036493744,1.0512548314902879,1.0584356796902634,0.761760954704511,0.4308448667720559,0.281802355706976,0.2828587994223869,0.29030097355426987,0.2913860437606995,0.32133760089095886,0.31821478973793443,297.15,293.15,297.17549641082473,297.8244180149638,297.164336046745,297.20440891317645,297.47654791918404,297.3690414609788,0.0,2442.3386180895454,164.85709347525986,766.1152135022646,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21134340.0,21134340.0,293.05078052631575,287.68531231573246,0.56106525,582.0401260120912,1.0,1.0,1.0,3.0,0.39599005329968673,283.15,283.15,283.15000842638847,286.3556980642873,3.9682539682539675,1.6107899549385338,52186.34596792207,286.469063368421,286.4800099461448,2.3846842594397786,1.051070771201173,1.0583861716438296,0.7634811745878591,0.4333005697562826,0.2817552902569298,0.2828332523249027,0.2903266657573783,0.2914363697678276,0.32192731400438257,0.31990732789666804,297.15,293.15,297.17406307505985,297.81904557680434,297.16320139802684,297.20263564149724,297.473537954162,297.36649672911005,0.0,2445.8909993840284,166.43470782297587,772.0199195424868,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21134376.0,21134376.0,293.0594377431579,287.6858008065654,0.560557136,580.2477762867321,1.0,1.0,1.0,3.0,0.3958512634066469,283.15,283.15,283.1500083242104,286.3398834265771,3.9682539682539675,1.6264267439915039,52177.57243674749,286.4586747082104,286.46986124960523,2.388758745612983,1.0508492882777711,1.058306684538523,0.7651406355836022,0.43595031281884994,0.2817080920625278,0.28280942261512293,0.2903483947825788,0.29148473900250776,0.32251140328450845,0.3214035274566401,297.15,293.15,297.1726075181694,297.8132259790503,297.1621203880478,297.2009025101709,297.4705857742234,297.3638884339324,0.0,2449.389073471738,168.03706159400994,778.1422715323863,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21134412.0,21134412.0,293.06787501894735,287.6861909988956,0.5600559580000001,578.4344455772427,1.0,1.0,1.0,3.0,0.3957121606987491,283.15,283.15,283.1500081200239,286.3242001426288,3.9682539682539675,1.6415000271446318,52174.24727368943,286.4485499772631,286.459851416446,2.3926178337933988,1.0506139009392725,1.058221264331725,0.7667744284341972,0.43877941189503356,0.2816606664301756,0.2827872151467637,0.2903684537069212,0.29153338709234067,0.32310285686673473,0.3225098625144864,297.15,293.15,297.1711445327818,297.8072080339168,297.1610573314267,297.19918259151416,297.46781039234213,297.3612805763964,0.0,2452.8464151549892,169.59812590587265,784.3371624115019,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21134448.0,21134448.0,293.07608121263155,287.6864790801891,0.559562112,576.6007333745007,1.0,1.0,1.0,3.0,0.395572220992071,283.15,283.15,283.15000785056554,286.30890037704233,3.9682539682539675,1.6568618534507134,52169.49439069547,286.43870254484204,286.4501899926771,2.3962629642406736,1.050347212140181,1.058109992938654,0.7683366051257331,0.44179061547564313,0.2816127041539441,0.28276633468606477,0.2903839937995706,0.29157948703495995,0.32373128139871965,0.32324843914411,297.15,293.15,297.1696799801575,297.8006654862701,297.16004244256976,297.1974986187852,297.46576184699006,297.35872967495453,0.0,2456.160026830561,171.1845406030325,790.6522014932395,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21134484.0,21134484.0,293.08404518315785,287.68666125326075,0.5590759940000001,574.7472391693835,1.0,1.0,1.0,3.0,0.39543162010949995,283.15,283.15,283.15000771206763,286.29381700552204,3.9682539682539675,1.6719022509398493,52167.90524463751,286.4291457802105,286.44074657236854,2.3998897962314314,1.0500577419430086,1.0579785882910722,0.7698453410046797,0.444895043569514,0.2815644352864764,0.28274614218390764,0.2903960291854262,0.29162315431430713,0.3243816375509612,0.32389799186475937,297.15,293.15,297.1682198282868,297.7937622953533,297.15906633349886,297.19584369210634,297.4641523695501,297.35620890375907,0.0,2459.4173724999428,172.74786363681807,797.0928876964091,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21134520.0,21134520.0,293.09175578947367,287.68673373533096,0.558598,572.874562452769,1.0,1.0,1.0,3.0,0.39529041686353683,283.15,283.15,283.1500075632335,286.27904314449404,3.9682539682539675,1.6867576838473315,52167.93634628359,286.4198930526315,286.4315908231658,2.4035493897658795,1.0497507882975494,1.0578304689998965,0.7713095137087856,0.44803657721285567,0.2815163835892693,0.28272651546528266,0.2904051575365922,0.29166435271137053,0.3250439278573534,0.32456223798755784,297.15,293.15,297.16677304170537,297.78660873913407,297.15813026905573,297.1942185909177,297.46279125102177,297.3537043783669,0.0,2462.6125736333975,174.29741402464273,803.6431360271405,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21134556.0,21134556.0,293.0992018905263,287.68669275703024,0.558128526,570.9833027155349,1.0,1.0,1.0,3.0,0.39514871623224307,283.15,283.15,283.1500074318677,286.2645713084525,3.9682539682539675,1.7014163768743287,52169.51293336408,286.41095773136834,286.42272131940416,2.407236508667262,1.0494300778983994,1.0576691833400855,0.7727372110924219,0.4512078658518079,0.28146880391358,0.282707574444166,0.29041212842881453,0.2917036900455037,0.3257168439282009,0.3252389818289099,297.15,293.15,297.1653392972093,297.77925549287295,297.1572309307571,297.1926212590221,297.4616466273349,297.3512187214393,0.0,2465.752474976526,175.83184515735604,810.287415548545,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21134592.0,21134592.0,293.10637234526314,287.68653456135183,0.5576679680000001,569.0740594485587,1.0,1.0,1.0,3.0,0.3950064087030572,283.15,283.15,283.1500072147973,286.25047974591905,3.9682539682539675,1.7159762560284586,52171.52146176371,286.40235318568415,286.4141913575467,2.410946787510806,1.0490950482807593,1.0574941110312903,0.7741228998345202,0.45440721222662506,0.2814220404101224,0.2826896808824867,0.2904165726781113,0.2917408222911878,0.3263972715294851,0.3259261407696528,297.15,293.15,297.1639278655579,297.77170968299055,297.15637746341764,297.19105852266176,297.4606662591118,297.34874795874794,0.0,2468.821385645325,177.3576903358402,817.0310378931839,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21134628.0,21134628.0,293.11325601263155,287.6862554025518,0.557216722,567.1474321427183,1.0,1.0,1.0,3.0,0.3948633126155967,283.15,283.15,283.1500070911606,286.2368141240368,3.9682539682539675,1.7306128189121333,52172.314681556134,286.39409278484203,286.40606137692436,2.414686719264342,1.0487426563925142,1.0573023443386327,0.7754551860405261,0.4576434798833319,0.28137645768694464,0.28267328293184457,0.29041781505956465,0.2917751549657311,0.3270852662394035,0.3266244666678197,297.15,293.15,297.162548555275,297.76393804296725,297.15558403527075,297.1895413465636,297.45985845712664,297.3462940874407,0.0,2471.821584249786,178.88761109313396,823.8892986548423,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21134664.0,21134664.0,293.1198417515789,287.6858515449975,0.556775184,565.2040202888913,1.0,1.0,1.0,3.0,0.39471998927117613,283.15,283.15,283.15000702527936,286.22332691222175,3.9682539682539675,1.7443841997566578,52179.468856542895,286.3861898981052,286.3980924025586,2.4184303765859365,1.0483881979057235,1.0571083233700544,0.7767728152103398,0.4608833442038155,0.28133153203065175,0.2826576376963992,0.2904183547161291,0.29180892233585976,0.3277749254354535,0.32732514975610083,297.15,293.15,297.1611860542634,297.75611794159965,297.1548113423349,297.1880400416801,297.45908991610423,297.3438490591965,0.0,2474.7989167947526,180.34955666423784,830.8024362391536,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21134700.0,21134700.0,293.12611842105264,287.6853192619629,0.55634375,563.2444233779553,1.0,1.0,1.0,3.0,0.39457619921394765,283.15,283.15,283.15000671860236,286.21030077861906,3.9682539682539675,1.757973014475593,52187.16657207871,286.3786578947367,286.3904964140087,2.422186246817314,1.0480294160988741,1.0569087104275758,0.7780601854257264,0.4641366698078045,0.28128791276645526,0.2826433640245592,0.29041737585561145,0.29184133105083865,0.32846782209591424,0.32803046131376745,297.15,293.15,297.15985784018864,297.7481980329779,297.1540805086682,297.18657042581196,297.45839893084536,297.3414211476984,0.0,2477.687817767592,181.79487071013216,837.7897841715422,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21134736.0,21134736.0,293.13207488,287.6846548343724,0.555922816,561.2692409007881,1.0,1.0,1.0,3.0,0.3944317085193076,283.15,283.15,283.15000651484405,286.19787462723855,3.9682539682539675,1.7718062055387944,52191.41421456053,286.3715101439999,286.3834236257438,2.425960190775788,1.0476652494534546,1.0567033423932504,0.7793029609417926,0.4674086509563804,0.28124664724265247,0.2826315195028787,0.2904142771325419,0.2918718191270167,0.32916419099411665,0.32874079530102734,297.15,293.15,297.1585832903157,297.7401577433253,297.1534153249035,297.185150138826,297.45779762229625,297.33902082393337,0.0,2480.477280075114,183.25405862387342,844.8632740086504,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21134772.0,21134772.0,293.1376999873684,287.6838545494918,0.555512778,559.2790723482673,1.0,1.0,1.0,3.0,0.3942866811005578,283.15,283.15,283.15000665876835,286.1857136067893,3.9682539682539675,1.7850150713871376,52199.31434555381,286.3647600151578,286.37662009426776,2.429746072395436,1.0472970273685962,1.0564946926309957,0.7805119766042393,0.4706923131852871,0.2812071855065085,0.28262170442337015,0.2904095578357839,0.29190094957399504,0.32986262975439995,0.3294542274495737,297.15,293.15,297.15734929889624,297.7320366544576,297.15279914031333,297.18376712553817,297.45725350575646,297.33664114499237,0.0,2483.2442021417332,184.66140568359148,852.009974300824,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21134808.0,21134808.0,293.14298260210523,287.6829146995673,0.5551140320000001,557.2745172112707,1.0,1.0,1.0,3.0,0.39414136289130275,283.15,283.15,283.1500061986496,286.1739831695979,3.9682539682539675,1.7976149860706918,52210.854907629604,286.35842087747363,286.3701176039431,2.4335342357273935,1.0469272304080581,1.0562849687488545,0.7817029662585925,0.4739771454701124,0.2811690207648502,0.28261322115086607,0.29040412978747343,0.2919294916813932,0.3305624072800486,0.33016931949076295,297.15,293.15,297.15613904627764,297.723881364693,297.1522131986613,297.1824066582168,297.45674336088825,297.3342767257474,0.0,2485.916614553393,186.0187157620124,859.2096144325529,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21134844.0,21134844.0,293.14791158315785,287.6818315804119,0.554726974,555.2561749806758,1.0,1.0,1.0,3.0,0.39399550075970685,283.15,283.15,283.1500059804761,286.16285907218736,3.9682539682539675,1.8102036934739778,52220.51557223592,286.35250610021046,286.36412672719206,2.437330463319167,1.0465555645672393,1.056073613519414,0.7828600562826528,0.4772679796997014,0.28113352116296875,0.2826073915870861,0.29039733418310576,0.2919568252446925,0.33126415697386846,0.3308869219388982,297.15,293.15,297.1549758305898,297.7156728536475,297.1516855406576,297.18108811071113,297.4562866458566,297.3319417962925,0.0,2488.4954092002467,187.36875309781215,866.473263529696,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21134880.0,21134880.0,293.15247578947367,287.6806014899398,0.5543520000000001,553.2246451473604,1.0,1.0,1.0,3.0,0.3938488013544863,283.15,283.15,283.15000581931565,286.15246236169605,3.9682539682539675,1.8229326616099182,52225.8051290079,286.3470290526315,286.3587465411647,2.4411379781839506,1.0461822846612787,1.0558612133149459,0.7839643214580939,0.48056602933617715,0.28110230253666324,0.28260600327368524,0.29038848332951916,0.2919823161174707,0.33196811023244727,0.3316073400622017,297.15,293.15,297.1538860235906,297.70740914370003,297.1512441871363,297.17983379655436,297.4558942011851,297.3296534704333,0.0,2490.959365520359,188.71815243733332,873.805743479559,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21134916.0,21134916.0,293.15666408,287.67922072664896,0.553989506,551.1805272022023,1.0,1.0,1.0,3.0,0.3937020442242297,283.15,283.15,283.15000571391636,286.14211235178794,3.9682539682539675,1.834239726374347,52241.85472390475,286.3420031039999,286.35341494358005,2.4449426695500778,1.045808963423261,1.055649444308763,0.7850653443845701,0.4838595374628803,0.2810715036309907,0.2826051197870589,0.29037963149617974,0.2920079090174333,0.33267261200140763,0.3323283184743201,297.15,293.15,297.1528017458271,297.69914270238775,297.15081100254355,297.1785857231738,297.4555130239286,297.3273708395722,0.0,2493.423526779195,189.95862896830124,881.180075094469,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21134952.0,21134952.0,293.1604653136842,287.67768558805125,0.5536398880000001,549.124420636079,1.0,1.0,1.0,3.0,0.39355485410250163,283.15,283.15,283.15000537570194,286.1324717327542,3.9682539682539675,1.845397781301421,52256.67105061753,286.33744162357885,286.34862002555207,2.44874925159719,1.0454364611351865,1.0554384502346172,0.7861389901182279,0.48715052029264366,0.28104358324390144,0.28260703526069086,0.2903701025526284,0.29203283227050825,0.3333787413821232,0.33305104080124454,297.15,293.15,297.1517603166562,297.6908617842336,297.15043015523247,297.1773765579379,297.4551723913513,297.32512024108235,0.0,2495.757634209919,191.1797857434644,888.6034432513918,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21134988.0,21134988.0,293.16386834947366,287.6759923690507,0.553303542,547.0569249398683,1.0,1.0,1.0,3.0,0.39340703099308544,283.15,283.15,283.150005180064,286.1235855322081,3.9682539682539675,1.8564826874987954,52268.375396683696,286.3333579806315,286.3444427512771,2.4525590366611656,1.0450666017190788,1.0552300989064842,0.7871713752808405,0.49043875153272803,0.2810163580314121,0.28261081989121306,0.2903597973962334,0.2920569963294221,0.3340870968635382,0.33377618479650495,297.15,293.15,297.15078403549353,297.68257409161737,297.15007953675064,297.1762266906494,297.454885632954,297.322909997493,0.0,2497.974327131942,192.3825074438187,896.0766948210003,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21135024.0,21135024.0,293.16686204631577,287.6741373602712,0.552980864,544.9786396044478,1.0,1.0,1.0,3.0,0.3932588690092386,283.15,283.15,283.15000517561504,286.11502180740814,3.9682539682539675,1.8666345888166849,52285.45723082317,286.329765544421,286.3405494952458,2.456368839704024,1.0446983825157643,1.0550238262332736,0.7881817120964207,0.49372284872078387,0.2809897697280447,0.282615611683284,0.29034917905407553,0.2920809164153037,0.3347968012106731,0.3345027655670374,297.15,293.15,297.14984302805243,297.6742863015363,297.1497482675997,297.1751097253101,297.45462988204696,297.32072344090915,0.0,2500.1506945237616,193.50819079938915,903.5948969324108,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21135060.0,21135060.0,293.1694352631579,287.6721168463312,0.5526722500000001,542.8901641206952,1.0,1.0,1.0,3.0,0.393110472778481,283.15,283.15,283.1500047262856,286.10702795208954,3.9682539682539675,1.876121629287652,52305.8393820778,286.32667768421044,286.3370539235957,2.460173699948916,1.0443323115339989,1.0548197953927132,0.7891765418466137,0.49700065165820745,0.2809574731854115,0.28261842107708246,0.2903385906389614,0.2921048557712912,0.3355078171864326,0.3352305952845813,297.15,293.15,297.1489295295803,297.6660061425973,297.1493529054464,297.1740192785994,297.4544013917313,297.318541849591,0.0,2502.2143965824193,194.57735836195303,911.1515720717798,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21135096.0,21135096.0,293.17157685894733,287.66992710406885,0.552378096,540.7920979794883,1.0,1.0,1.0,3.0,0.3929616587101245,283.15,283.15,283.1500044851644,286.09975199764517,3.9682539682539675,1.8852743095697295,52325.399520091014,286.3241077692631,286.3341350453956,2.463971330556557,1.0439708904471072,1.0546202794222275,0.7901424950993129,0.5002726621024173,0.2809123487806612,0.2826132236919024,0.29032809890773015,0.2921288555809178,0.33622100220177936,0.33596059326127947,297.15,293.15,297.14806682244614,297.6577426194176,297.1488152686536,297.1729768526848,297.4542172646016,297.3163637655607,0.0,2504.1657249976847,195.60923520374146,918.7452366033581,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21135132.0,21135132.0,293.17327569263153,287.6675644007148,0.5520987980000001,538.6850406717047,1.0,1.0,1.0,3.0,0.39281232767006613,283.15,283.15,283.1500045242362,286.0931516153364,3.9682539682539675,1.8939194569324704,52344.516115263454,286.32206916884206,286.3317830098293,2.467760414108181,1.0436163124883924,1.0544276421843963,0.7910711228907834,0.5035379431341895,0.2808553646451699,0.28259639461431196,0.29031786057156994,0.29215312553253403,0.3369369178407309,0.33669340427488187,297.15,293.15,297.14726900871165,297.6495056405987,297.14816219709473,297.1719955143243,297.45408643619544,297.31420375938495,0.0,2506.020952895953,196.58701287525852,926.3731758940651,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21135168.0,21135168.0,293.1745206231579,287.6650249920157,0.5518347520000001,536.569591688222,1.0,1.0,1.0,3.0,0.39266285440940507,283.15,283.15,283.15000404033304,286.08703437357894,3.9682539682539675,1.901598945899882,52369.74425975658,286.3205752522104,286.32974735679625,2.4715427786703335,1.0432643329613338,1.054237746010836,0.7919895769098233,0.5067956631360758,0.28079544436375625,0.28257641039527737,0.29030793000018734,0.2921776967993482,0.3376540673419226,0.33742731915782603,297.15,293.15,297.1464912892777,297.64128280793983,297.14748227258974,297.1710343816666,297.4539780142348,297.31205375314175,0.0,2507.7762042974005,197.4874226934289,934.0359551468707,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21135204.0,21135204.0,293.1753005094737,287.66230512030654,0.551586354,534.4463505199179,1.0,1.0,1.0,3.0,0.39251304806091714,283.15,283.15,283.15000375116773,286.0817015904734,3.9682539682539675,1.908856160120543,52394.34713909641,286.31963938863146,286.3283307699537,2.4753177257713546,1.0429198569320455,1.054054712499934,0.7928825065160717,0.5100425779156644,0.2807305081736249,0.28254999431662314,0.2902987350542989,0.2922028932766485,0.3383738085024748,0.3381637068813899,297.15,293.15,297.14576426141986,297.6330952856306,297.1467676860998,297.170121447307,297.45391562649223,297.3099328613899,0.0,2509.4064783689764,198.34196121498846,941.7282121774554,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21135240.0,21135240.0,293.1756042105263,287.6594010125339,0.551354,532.3159166576703,1.0,1.0,1.0,3.0,0.39236303743586437,283.15,283.15,283.1500034461164,286.07698049101526,3.9682539682539675,1.9153396079557254,52422.20079492207,286.31927494736834,286.3273820641735,2.479087067830686,1.042581670729232,1.0538775285901478,0.7937588684387544,0.5132787208555027,0.2806634691994269,0.2825205151705016,0.2902902573463047,0.2922287409013542,0.3390954944471365,0.33890194424265235,297.15,293.15,297.1450731579034,297.6249381164071,297.1460465779452,297.16924236508675,297.453886247969,297.30783729306233,0.0,2510.9343174202695,199.12844252453374,949.4511611102308,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21135276.0,21135276.0,293.1754205852631,287.65630887822954,0.551138086,530.1788895923567,1.0,1.0,1.0,3.0,0.39221262868132173,283.15,283.15,283.15000322701263,286.07317188227813,3.9682539682539675,1.9213780743861129,52447.718059211096,286.31949529768417,286.3271526330397,2.482852918631794,1.042256729936537,1.0537125641611929,0.794601820200071,0.5164985719075263,0.2805935778070318,0.2824864835348082,0.2902833587770001,0.29225596730722103,0.3398212797233725,0.3396440463640956,297.15,293.15,297.14445366612824,297.61684678016366,297.1453305460226,297.16843120990603,297.4539237076342,297.30579718197095,0.0,2512.3220296973714,199.859986789663,957.1989021643094,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
