,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21135312.0,21135312.0,293.17473849263155,287.6530249074345,0.5509390080000001,528.0358688148548,1.0,1.0,1.0,3.0,0.3920620478337111,283.15,283.15,283.15000301738826,286.069756751559,3.9682539682539675,1.9262057974769529,52480.50478544197,286.32031380884206,286.327230074125,2.486615930089833,1.0419381935174266,1.0535540342555014,0.795429706696547,0.5197078928443001,0.28052292978912413,0.28245112197519706,0.290277224635361,0.2922839892653088,0.3405489218396751,0.340388022366556,297.15,293.15,297.14386681434536,297.60878662480064,297.1446237554036,297.1676506681292,297.45399055924486,297.30378368438477,0.0,2513.6499256005436,200.4928668603958,964.9789627231569,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21135348.0,21135348.0,293.17354679157893,287.64954526857576,0.550757162,525.8874538160424,1.0,1.0,1.0,3.0,0.39191117508059437,283.15,283.15,283.15000272704435,286.06737326550956,3.9682539682539675,1.9306186210345004,52510.541334649955,286.3217438501052,286.32808519704736,2.490377878924039,1.041634505667917,1.0534091063897224,0.7962292282646735,0.5228981366616486,0.2804524886080929,0.2824148551731322,0.2902729631557801,0.2923136846205674,0.3412805086481436,0.34113575687876835,297.15,293.15,297.14334625120847,297.60079823612915,297.1439550515243,297.1669313701859,297.4541168219372,297.301829546197,0.0,2514.8054573199306,201.07217969460012,972.7816196998707,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21135384.0,21135384.0,293.1718343410526,287.6458661062943,0.550592944,523.7342440867969,1.0,1.0,1.0,3.0,0.39176020736247374,283.15,283.15,283.15000238683257,286.06543553991526,3.9682539682539675,1.9338712315268751,52547.94303392817,286.32379879073676,286.3292730529735,2.4941374996685783,1.0413367503651403,1.0532699261590959,0.797019068117481,0.5260779968340142,0.28038247095792257,0.2823786682452243,0.290269533767957,0.2923441680892419,0.34201377301529734,0.3418850201802276,297.15,293.15,297.14285039194755,297.59284014881644,297.1433040574701,297.16623538284625,297.45426818968883,297.29989963415386,0.0,2515.8867970181955,201.55836152245885,980.616687312627,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21135420.0,21135420.0,293.16958999999997,287.64198353922603,0.55044675,521.5768391179963,1.0,1.0,1.0,3.0,0.39160895356937475,283.15,283.15,283.1500021415062,286.0646876217805,3.9682539682539675,1.936766852042365,52579.94122664211,286.3264919999999,286.3313892823691,2.49790226805638,1.0410613492781529,1.053151167418781,0.797775927417899,0.5292330570527968,0.2803149698685404,0.2823439293489765,0.2902692079394855,0.29237739835385734,0.3427528117221708,0.3426396924436053,297.15,293.15,297.1424403726604,297.58499087618736,297.14272444951786,297.1656188625835,297.4545014836153,297.2980552089129,0.0,2516.7821015501777,201.98658225894002,988.4708048644757,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21135456.0,21135456.0,293.1668026273684,287.6378936577359,0.550318976,519.4158384005182,1.0,1.0,1.0,3.0,0.391457601458755,283.15,283.15,283.15000188089573,286.06450670059945,3.9682539682539675,1.938524860557643,52617.644002350455,286.3298368471578,286.333939469689,2.5016688591742,1.040796875892572,1.0530428783269454,0.7985189674157381,0.5323741780141398,0.2802490961976982,0.28231052151661284,0.29027042034062933,0.2924121024530146,0.3434944918257342,0.34339692275434414,297.15,293.15,297.14206854408775,297.5771929824814,297.1421807108186,297.1650371699871,297.45477040010377,297.29624996149573,0.0,2517.5882906598335,202.3173714671229,996.3552614856087,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21135492.0,21135492.0,293.16346108210524,287.63359252160615,0.550210018,517.2518414252402,1.0,1.0,1.0,3.0,0.3913061337197398,283.15,283.15,283.150001601876,286.0650143702107,3.9682539682539675,1.939248921179627,52659.333421158895,286.3338467014736,286.33701629767774,2.5054386797940396,1.040545799855542,1.052947251863925,0.799245390466862,0.5354993997409014,0.28018527187905656,0.28227877316747313,0.29027353426173463,0.2924485834527806,0.3442394284367037,0.3441572548349781,297.15,293.15,297.14174308394075,297.5694583335903,297.14168114070293,297.16449784974606,297.4550831301222,297.29449270762046,0.0,2518.285370784576,202.5548196930206,1004.2681859373282,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21135528.0,21135528.0,293.1595542231579,287.62907615767904,0.550120272,515.08544768304,1.0,1.0,1.0,3.0,0.3911545509107656,283.15,283.15,283.150001267055,286.0665857163971,3.9682539682539675,1.93936149606068,52699.18734263076,286.3385349322104,286.3409033990077,2.509215935445524,1.0403151833120323,1.052870404392827,0.7999506948952497,0.5386029180608399,0.2801251014983295,0.28225004639882195,0.2902797346924748,0.292487807165557,0.3449894835298616,0.3449222596482581,297.15,293.15,297.1414831824863,297.5618218335742,297.14124945360413,297.1640192086282,297.4554636258905,297.2928074608367,0.0,2518.8082655872386,202.7207627593225,1012.2053885439328,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21135564.0,21135564.0,293.15507090947364,287.6243405574548,0.550050134,512.9172566647954,1.0,1.0,1.0,3.0,0.39100290755171874,283.15,283.15,283.1500009439113,286.06896592806754,3.9682539682539675,1.938515223822622,52741.48440150794,286.3439149086315,286.3454166815837,2.5130004487578033,1.040101832792436,1.052809702422808,0.8006401414285159,0.5416884702576088,0.28006819672871297,0.2822241978013252,0.29028854401469967,0.2925294381980384,0.34574361480721405,0.34569112230908394,297.15,293.15,297.14127537260384,297.55426502133577,297.14087348831544,297.1635881280648,297.4558960184426,297.2911796057525,0.0,2519.203181980301,202.79490546429494,1020.1709920841251,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21135600.0,21135600.0,293.15,287.61938167464615,0.55,510.747867861384,1.0,1.0,1.0,3.0,0.39085122658392596,283.15,283.15,283.15000064040595,286.07194892564365,3.9682539682539675,1.9364088368613515,52789.931629056984,286.3499999999999,286.3504005361351,2.516790554628236,1.039902529365931,1.0527623759805045,0.801317258759509,0.5447587726663463,0.2800139757723681,0.2822008001572614,0.29029938524598264,0.29257302887847997,0.3465009990597029,0.3464631102858386,297.15,293.15,297.1411087791038,297.54677235756725,297.1405418302855,297.163193420045,297.45636896088075,297.2895970695765,0.0,2519.505224257432,202.75946018607482,1028.1669915047355,297.1229565689062,297.0967486287961,297.33959837563737,297.8353761209391,297.3200860317046,3750.431675948242,4667.088268352071,0.3670310450172347,0.3548
21135600.0,21135600.0,293.15,287.61938167464615,0.55,510.747867861384,1.0,1.0,1.0,3.0,0.39085122658392596,283.15,283.15,283.15000064040595,286.07194892564365,3.9682539682539675,1.9364088368613515,52789.931629056984,286.3499999999999,286.3504005361351,2.516790554628236,1.039902529365931,1.0527623759805045,0.801317258759509,0.5447587726663463,0.2800139757723681,0.2822008001572614,0.29029938524598264,0.29257302887847997,0.3465009990597029,0.3464631102858386,297.15,293.15,297.1411087791038,297.54677235756725,297.1405418302855,297.163193420045,297.45636896088075,297.2895970695765,0.0,2519.505224257432,202.75946018607482,1028.1669915047355,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21135636.0,21135636.0,293.1446140605263,287.6143802439498,0.549966261,508.5778807636835,1.0,1.0,1.0,3.0,0.3906995008312314,283.15,283.15,283.1500003798587,286.0758044666545,3.9682539682539675,1.934142182884901,52831.90791108267,286.35646312736833,286.35607238985745,2.52059422842677,1.0397284570950003,1.0527389980838442,0.8019729700299473,0.5478052997179205,0.27996457512835415,0.2821818750576683,0.29031372632267105,0.292619984248353,0.34726429062872,0.34724071082430524,297.15,293.15,297.1410132204978,297.5393947335882,297.14028646201666,297.1628594860629,297.4569132200879,297.2880934244507,0.0,2519.675364944026,202.68170521864474,1036.188563101734,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21135672.0,21135672.0,293.1391935368421,287.6095179250609,0.549944888,506.40789486257154,1.0,1.0,1.0,3.0,0.3905477478434176,283.15,283.15,283.1500003487024,286.0798738078766,3.9682539682539675,1.931784848274182,52869.6590053314,286.3629677557894,286.3619567921402,2.524408007339761,1.0395717079794489,1.0527331334768462,0.8026129070183522,0.5508350134264932,0.2799182802998535,0.2821661848519463,0.29033005420326147,0.2926692103945238,0.348031367697905,0.3480222611760395,297.15,293.15,297.1409647798031,297.532091698498,297.14007935273656,297.1625612515604,297.45749938909177,297.286639294338,0.0,2519.8341401807347,202.5777028751937,1044.2408426706163,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21135708.0,21135708.0,293.1337391078947,287.6047920278139,0.549935647,504.23850964892586,1.0,1.0,1.0,3.0,0.3903959618860638,283.15,283.15,283.15000031445646,286.08417535778324,3.9682539682539675,1.929265474184571,52902.613315293274,286.36951307052624,286.36804072956033,2.5282337506911405,1.039437235457306,1.0527502709197554,0.8032292092861464,0.5538429891098292,0.2798754909076454,0.2821543576622401,0.2903478983137396,0.2927205346437991,0.34880287712486807,0.34880862184303957,297.15,293.15,297.14097368759917,297.5248768476325,297.1399257615174,297.16229564258447,297.4581264840953,297.2852396846858,0.0,2519.9726734757983,202.43773552448243,1052.318902671682,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21135744.0,21135744.0,293.12825145263156,287.6001998601927,0.549938304,502.0703246136241,1.0,1.0,1.0,3.0,0.39024415825199715,283.15,283.15,283.15000028055965,286.0885998226395,3.9682539682539675,1.926614785182179,52933.28221132513,286.376098256842,286.3742290998675,2.5320649571631693,1.0393153711692613,1.0527807795374269,0.803831242806414,0.5568372679591037,0.27983457854299315,0.2821446615128511,0.2903663441020331,0.2927728295047127,0.34957698808731974,0.34959773778093356,297.15,293.15,297.14101392751127,297.5177114671984,297.13980034133,297.1620452660931,297.45877640998634,297.2838694824238,0.0,2520.0995135839166,202.2747453560438,1060.428048440583,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21135780.0,21135780.0,293.12273124999996,287.59573872859016,0.5499526250000001,499.903939247544,1.0,1.0,1.0,3.0,0.3900923327811475,283.15,283.15,283.1500002490714,286.0931686794273,3.9682539682539675,1.9238538706666968,52960.57612399134,286.38272249999994,286.38054121131887,2.5359028936396775,1.039210263057761,1.0528289225150083,0.8044114149096199,0.5598141024146286,0.27979588452648896,0.2821374810000374,0.2903849778565659,0.29282573344867296,0.3503543564149406,0.3503903377396339,297.15,293.15,297.1410933087367,297.51060582556823,297.13970745350946,297.1618080188631,297.45944904988687,297.28253273131287,0.0,2520.211133414782,202.08680291349572,1068.5642311901115,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21135816.0,21135816.0,293.11717917894737,287.5914059380624,0.549978376,497.73995304156324,1.0,1.0,1.0,3.0,0.3899404887080832,283.15,283.15,283.15000022085957,286.0978582034206,3.9682539682539675,1.9209878839900523,52985.04735851311,286.38938498526306,286.38695732433894,2.5397462741875856,1.0391197293599783,1.0528925253477182,0.8049717522969451,0.5627754711838884,0.2797590455971025,0.28213243719985925,0.2904036135548913,0.29287902331070975,0.3511344765908355,0.35118593305256113,297.15,293.15,297.1412060871294,297.50355019684105,297.1396415752849,297.16158035254,297.4601389684319,297.2812234360455,0.0,2520.3097598609907,201.87660808034704,1076.728637974944,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21135852.0,21135852.0,293.111595918421,287.58719879257774,0.550015323,495.5789654865594,1.0,1.0,1.0,3.0,0.3897886417666506,283.15,283.15,283.1499997847522,286.10271925212186,3.9682539682539675,1.9173528912761102,53013.9459330978,286.3960848978947,286.3932104322823,2.542975683514115,1.0390353079961574,1.0529316081031488,0.8055312239265208,0.5651593210150346,0.2797227600285864,0.28212189322505793,0.290421478103698,0.2929254008346258,0.35191565961652505,0.3519779065132697,297.15,293.15,297.1413313949026,297.49663977656303,297.1395837604842,297.161348265619,297.4608309077709,297.279946821068,0.0,2520.3344397355677,201.60144303556226,1083.460635994883,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21135888.0,21135888.0,293.1059821473684,287.58311459526084,0.550063232,493.42157607341034,1.0,1.0,1.0,3.0,0.3896368870802623,283.15,283.15,283.14999795949404,286.10915638633645,3.9682539682539675,1.9097308769538148,53069.95507252205,286.4028214231578,286.398500444289,2.5433878627871693,1.0389596225631277,1.0528316358123047,0.8061932756387145,0.5649265474372018,0.2796866589157213,0.2820825313328738,0.29043531291914826,0.2929389794860384,0.3526974717077711,0.3527481768750221,297.15,293.15,297.1414761545824,297.49114877672804,297.1395301501152,297.1610736420324,297.46151531015767,297.27894880672324,0.0,2519.6599794451404,201.00566789827312,1083.469048993767,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21135924.0,21135924.0,293.1003385447368,287.57915064863073,0.550121869,491.26838429299363,1.0,1.0,1.0,3.0,0.3894853738170092,283.15,283.15,283.1499967475972,286.11716332845396,3.9682539682539675,1.9002227314603184,53131.98888859118,286.4095937463157,286.40375067767076,2.542508664266681,1.0389090940528498,1.0526819619165884,0.8070072711390561,0.5634803756695449,0.27965256808484495,0.28203093584278166,0.2904444556003235,0.2929343265038995,0.3534816727694893,0.353509863325061,297.15,293.15,297.14167876645223,297.4877130939827,297.1395042440625,297.16075393547493,297.4622103425488,297.27837207650424,0.0,2518.3395584127306,200.2304436948541,1080.3677864300766,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21135960.0,21135960.0,293.09466578947365,287.575304254835,0.550191,489.119989636187,1.0,1.0,1.0,3.0,0.38933414543525774,283.15,283.15,283.1499957551132,286.1261904403528,3.9682539682539675,1.8893054311897646,53196.92349981482,286.4164010526315,286.4090581497891,2.5407415574027272,1.0388854206151745,1.052506747031322,0.8079597394994315,0.5611912940212873,0.2796206765770548,0.2819716380258838,0.2904497213415126,0.29291605875001864,0.3542683617972341,0.3542662957277121,297.15,293.15,297.14194265536815,297.4860691635357,297.13950720471917,297.16039858815975,297.46292177241975,297.27816787684054,0.0,2516.608135043407,199.31379033205909,1075.1328906770364,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21135996.0,21135996.0,293.0889645605263,287.5715727158769,0.5502703910000001,486.9769915938681,1.0,1.0,1.0,3.0,0.38918328945374026,283.15,283.15,283.1499964913407,286.13523281501256,3.9682539682539675,1.880507502801945,53236.18290310871,286.42324252736836,286.4154637178963,2.5408429169757736,1.0389038307009684,1.052462368838785,0.8090015374066355,0.5605952239624129,0.2795930825440669,0.28193465475171,0.29045354335619344,0.29291443526703254,0.35506022946513516,0.3550413723715059,297.15,293.15,297.14230131639727,297.4855726459784,297.13956444018237,297.16004190319296,297.4636854631429,297.27823315377873,0.0,2514.988222525585,198.52408744569195,1074.279813616344,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21136032.0,21136032.0,293.0832355368421,287.56795333383883,0.550359808,484.8399896569146,1.0,1.0,1.0,3.0,0.38903275365649054,283.15,283.15,283.1499970736609,286.14366163592797,3.9682539682539675,1.8727271358854873,53261.96334783867,286.4301173557894,286.42231403981333,2.54174802684737,1.0389603829896972,1.052497823592014,0.8100479788509253,0.5606998583609222,0.27956900940796925,0.28190938179904335,0.2904571239724759,0.29291979019346515,0.3558572564683327,0.35582763076200713,297.15,293.15,297.14273769414547,297.48515554802344,297.1396628083744,297.1596998254948,297.4644945253577,297.27835008027915,0.0,2513.722124564538,197.79124369968375,1075.2682359687096,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21136068.0,21136068.0,293.0774793973684,287.5644434110994,0.550459017,482.7095833162042,1.0,1.0,1.0,3.0,0.3888824201987862,283.15,283.15,283.14999742694454,286.15190588752904,3.9682539682539675,1.8651949754115122,53282.78088577866,286.43702472315783,286.4292923172551,2.5429428111574697,1.0390405335384902,1.0525731323136298,0.8110844043157734,0.5610434451234978,0.27954690987901276,0.28188916366421085,0.2904605306439334,0.292927542587373,0.356657497261807,0.3566194348970306,297.15,293.15,297.1432176082207,297.48463439858773,297.1397824058013,297.15936805420495,297.4653261924001,297.27846573184297,0.0,2512.599513172658,197.06565627762333,1076.8996531224286,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21136104.0,21136104.0,293.0716968210526,287.5610402505456,0.550567784,480.5863720626147,1.0,1.0,1.0,3.0,0.3887322833129669,283.15,283.15,283.149997685647,286.1600086044303,3.9682539682539675,1.857979260619588,53298.612515022396,286.4439638147367,286.4363867833008,2.544407555651496,1.039142832219834,1.0526859583921222,0.812102515212647,0.5616090267385027,0.279526597200041,0.2818735749111051,0.2904638382036432,0.2929376759550248,0.3574609610319688,0.3574166002138447,297.15,293.15,297.1437344105959,297.4839158508583,297.13991974602425,297.1590480183317,297.46617743412475,297.278559091987,0.0,2511.5906305169824,196.35477084628738,1079.131290166968,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21136140.0,21136140.0,293.0658884868421,287.55774115577975,0.550685875,478.47095538702365,1.0,1.0,1.0,3.0,0.38858237970931436,283.15,283.15,283.1499978859693,286.167914364487,3.9682539682539675,1.8512180565807168,53308.64075243077,286.45093381578937,286.4435916763991,2.5461922274281976,1.0392696966749604,1.052841768975575,0.8130871088967593,0.5624391581577655,0.2795081597696212,0.28186322403908093,0.29046706057129157,0.29295078353889015,0.3582682951590718,0.3582202335276434,297.15,293.15,297.14428534303016,297.48284039806776,297.1400731928242,297.15874355730125,297.4670461768787,297.2785977336204,0.0,2510.7041078732673,195.6705424768394,1082.0793510539581,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21136176.0,21136176.0,293.06005507368417,287.55454343132095,0.550813056,476.36393278030874,1.0,1.0,1.0,3.0,0.38843260340711155,283.15,283.15,283.14999806792656,286.1757007156061,3.9682539682539675,1.8446853545549173,53316.040520024544,286.4579339115789,286.4508475449558,2.5481505259287296,1.0394086479774782,1.053019807895962,0.8140468913726138,0.5634141586186974,0.2794905778161066,0.2818555670451222,0.29047021451092114,0.29296554697364297,0.3590775962400694,0.3590273067306734,297.15,293.15,297.1448483940534,297.4815090836042,297.14023225266743,297.15844808103566,297.46791817009944,297.27859119629204,0.0,2509.8811016031295,195.00078859569524,1085.42296731751,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21136212.0,21136212.0,293.0541972605263,287.551444382801,0.550949093,474.2659037333477,1.0,1.0,1.0,3.0,0.38828293783836765,283.15,283.15,283.14999824327924,286.18337690943065,3.9682539682539675,1.83832669195641,53321.36946150998,286.46496328736833,286.4581432275157,2.5502593684618566,1.039558095319603,1.0532171649488289,0.8149848848313879,0.5645146975304256,0.2794737409351539,0.2818502531117413,0.2904733112675635,0.29298175628333994,0.3598886611727671,0.359837387623147,297.15,293.15,297.1454218008767,297.4799535599094,297.140396162227,297.1581604861003,297.46879367972866,297.2785451377684,0.0,2509.114822610169,194.34185146469255,1089.113220792067,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21136248.0,21136248.0,293.04831572631576,287.54844131715527,0.551093752,472.1774677370182,1.0,1.0,1.0,3.0,0.38813346582269986,283.15,283.15,283.1499983833187,286.1908340193743,3.9682539682539675,1.8323828530274329,53322.9855458386,286.472021128421,286.46548458729376,2.5526282484691714,1.0397236037997333,1.0534458371620603,0.8158746985506589,0.5658343183437834,0.2794579400291265,0.28184873362973545,0.29047625471045035,0.29300045751190645,0.3607028767696898,0.3606527635100626,297.15,293.15,297.14600194611796,297.47792683412445,297.140563426394,297.1578874519005,297.46966897800996,297.2784097273094,0.0,2508.442619915585,193.71351001060717,1093.4044174319013,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21136284.0,21136284.0,293.04241114999996,287.5455315428085,0.551246799,470.09922428219795,1.0,1.0,1.0,3.0,0.3879840550927762,283.15,283.15,283.1499985157198,286.1982234243199,3.9682539682539675,1.8265002029936193,53324.00687348028,286.4791066199999,286.4728413695551,2.5550792336409884,1.0398939214899812,1.0536842788289733,0.8167481799910096,0.5672232289456409,0.2794424341135534,0.2818484103141359,0.2904791385299396,0.2930199698428362,0.36151804389948533,0.36146980317899335,297.15,293.15,297.1465829385445,297.4757435700108,297.14073115949384,297.1576190537906,297.470542635492,297.2782438714664,0.0,2507.7995657030124,193.08951589173844,1097.8942662691722,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21136320.0,21136320.0,293.0364842105263,287.54271236985426,0.551408,468.03177285976466,1.0,1.0,1.0,3.0,0.3878348151956449,283.15,283.15,283.14999863025616,286.2054145471695,3.9682539682539675,1.8210389462695549,53321.97420795559,286.48621894736834,286.48023424959564,2.557754637197716,1.040076106593223,1.0539478920457206,0.8175699317348736,0.5688034085858616,0.2794275815760453,0.2818511538503408,0.2904817966562058,0.2930416138735876,0.3623357283748174,0.36229133733719954,297.15,293.15,297.1471588851315,297.47308492294326,297.14089703608425,297.1573638484883,297.471404574104,297.27798185335024,0.0,2507.2354556855853,192.49939770649468,1102.9153976374794,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21136356.0,21136356.0,293.03053558684206,287.5399811102303,0.551577121,465.97571296059596,1.0,1.0,1.0,3.0,0.38768563215835117,283.15,283.15,283.1499987432554,286.21252592964896,3.9682539682539675,1.8156043329128932,53319.948296781164,286.4933572957894,286.4876262483685,2.5605016288844396,1.04026179684191,1.0542193264205444,0.8183720345622335,0.5704446895912128,0.2794129058027399,0.28185486467823057,0.29048438186800557,0.29306396592529216,0.363154496123792,0.3631144699458036,297.15,293.15,297.1477304478008,297.4702583639465,297.141061345433,297.15711354967516,297.47226418317655,297.2776855780064,0.0,2506.699111523539,191.91220950967937,1108.119683367614,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21136392.0,21136392.0,293.0245659578947,287.5373350778876,0.551753928,463.93164407556947,1.0,1.0,1.0,3.0,0.3875365830105808,283.15,283.15,283.1499988344755,286.2194739637245,3.9682539682539675,1.8104803532161984,53316.14408488333,286.50052085052624,286.4950374304484,2.563418424981539,1.0404552361913302,1.0545086236243109,0.8191266315605783,0.572231872519071,0.2793985729185169,0.28186077124464953,0.2904867217605169,0.29308791453958005,0.36397535774427037,0.36394119373397815,297.15,293.15,297.14828994722416,297.46702886266166,297.1412209134276,297.1568740489066,297.473110085316,297.2773047715072,0.0,2506.2206560001273,191.35180545272152,1113.7385189834984,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21136428.0,21136428.0,293.01857600263156,287.5347715889544,0.5519381870000001,461.900165695563,1.0,1.0,1.0,3.0,0.3873875847669082,283.15,283.15,283.14999892031216,286.2263595963905,3.9682539682539675,1.8054098612320297,53312.28892572451,286.507708796842,286.5024540930139,2.566396495759313,1.0406511151502116,1.0548041845165326,0.8198608047851015,0.5740719069479657,0.27938431171623246,0.28186746002436436,0.29048892656887715,0.2931124471791127,0.3647969694480006,0.36476923816334456,297.15,293.15,297.1488422380162,297.4636397672594,297.1413776049096,297.15663861444165,297.4739478320584,297.27688921133705,0.0,2505.763216269225,190.79701790994008,1119.5215222873223,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21136464.0,21136464.0,293.01256639999997,287.5322879618951,0.552129664,459.88187731145416,1.0,1.0,1.0,3.0,0.38723867343409885,283.15,283.15,283.1499978654535,286.2336965049004,3.9682539682539675,1.7984615589643402,53322.76010300021,286.51492031999993,286.50936468622507,2.567888457656476,1.0408482056117758,1.0550241556845072,0.8206028185144003,0.5745348478324388,0.27936959498057257,0.28185836582848284,0.29048975673765043,0.2931198796224334,0.365619015994147,0.36558591625415954,297.15,293.15,297.1493806263558,297.4604556339661,297.1415236486466,297.156393668137,297.47476687169876,297.2765040897609,0.0,2505.087841210807,190.0934023472426,1121.6844723447489,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21136500.0,21136500.0,293.00653782894733,287.5298815176636,0.5523281250000001,457.8773784141207,1.0,1.0,1.0,3.0,0.3870899667724218,283.15,283.15,283.14999632604275,286.2428379870846,3.9682539682539675,1.7884866537358841,53352.92644850485,286.5221546052631,286.5157084460506,2.5671303550863556,1.0410516412853474,1.0551277220861779,0.8214654551621183,0.5729151253561421,0.27935483458444055,0.281825096105247,0.29048757531327907,0.2931002292264292,0.3664413125759085,0.3663842983460049,297.15,293.15,297.1499226356583,297.45879186944916,297.14166586210064,297.1561184545145,297.4755709695983,297.27641395826424,0.0,2503.6672124660195,189.1368024537724,1118.3424975082348,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21136536.0,21136536.0,293.00049096842105,287.52754957985127,0.552533336,455.88726849444026,1.0,1.0,1.0,3.0,0.38694168159890807,283.15,283.15,283.1499953708194,286.2533072483876,3.9682539682539675,1.777065168520072,53388.551737620204,286.52941083789466,286.5220390570261,2.565187813958405,1.041276677921259,1.0551824543928237,0.8224887055903867,0.5701863908314578,0.279341706459973,0.28177994483659474,0.2904824889481866,0.2930644008308882,0.36726571908364686,0.36717435642345,297.15,293.15,297.1504942506125,297.45913079804177,297.14182213478955,297.15582112836256,297.4763722104809,297.2767281044575,0.0,2501.68042124302,188.04392148949557,1112.105257656439,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21136572.0,21136572.0,292.9944264973684,287.5252894748295,0.552745063,453.9121470432905,1.0,1.0,1.0,3.0,0.3867937815758021,283.15,283.15,283.1499949707812,286.26443487205614,3.9682539682539675,1.7652872338965406,53422.222317842476,286.5366882031578,286.5285771414332,2.5630972243019086,1.0415246292198783,1.0552464204645244,0.8236325699910577,0.5673020667171984,0.2793305846411973,0.28173449478052176,0.29047592268494554,0.29302489138804844,0.36809247912822,0.3679648495832726,297.15,293.15,297.15110415235705,297.4609072594427,297.1419984459185,297.1555164336039,297.47718399241325,297.27734205674705,0.0,2499.4340618013407,186.90453345935632,1105.5075190637451,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21136608.0,21136608.0,292.9883450947368,287.5230985318875,0.552963072,451.9526135515492,1.0,1.0,1.0,3.0,0.38664627246175,283.15,283.15,283.1499959732115,286.27457635845775,3.9682539682539675,1.7564036721200587,53431.165842100454,286.54398588631574,286.5359981560663,2.563172983277966,1.0418022802720115,1.055449470846146,0.8247991186349608,0.5663927399806059,0.2793225468676427,0.28171406935986926,0.2904706297850994,0.2930085944903638,0.3689235536059984,0.3687761166111044,297.15,293.15,297.1517634342886,297.4628795941618,297.1422062315222,297.1552397818,297.47803165452723,297.27802413925997,0.0,2497.634767332904,185.98655563944604,1104.1206614857379,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21136644.0,21136644.0,292.98224743947367,287.5209740833642,0.553187129,450.0092675100939,1.0,1.0,1.0,3.0,0.38649905797750445,283.15,283.15,283.14999652398484,286.2841722529061,3.9682539682539675,1.7479986056247268,53435.64844197186,286.55130307263147,286.54353343357604,2.563732556039951,1.0420998841084768,1.0556991504686244,0.8259558203599799,0.5659055346993676,0.27931608858476303,0.2817004739846757,0.2904660233942749,0.2929977314076873,0.369757571749862,0.36959421731575764,297.15,293.15,297.1524478937924,297.46465843085593,297.14242599387677,297.15498193336003,297.4788946449237,297.27868177936176,0.0,2496.0930028090906,185.10391490774632,1103.864830358736,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21136680.0,21136680.0,292.9761342105263,287.5189134647748,0.553417,448.0827084098024,1.0,1.0,1.0,3.0,0.3863521965031426,283.15,283.15,283.14999686010447,286.29336200633924,3.9682539682539675,1.7401857007569776,53435.417207215156,286.5586389473683,286.551155714357,2.5647570069830707,1.0424192021844016,1.0559970691982805,0.8270815358196693,0.5658191443749451,0.27931111870282244,0.2816934216448969,0.29046224355918693,0.2929924230273186,0.3705949333529353,0.37041956933348663,297.15,293.15,297.15315061992914,297.46597766809987,297.14265277352627,297.15474736055677,297.47976595252993,297.2792588749284,0.0,2494.7636402003404,184.26811101528406,1104.6860428147138,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21136716.0,21136716.0,292.9700060868421,287.51691401493264,0.553652451,446.1735357415524,1.0,1.0,1.0,3.0,0.3862055229441243,283.15,283.15,283.1499971463273,286.3023476613187,3.9682539682539675,1.732701630096933,53432.99197284831,286.56599269578936,286.5588204005707,2.5660249664697417,1.0427488452377114,1.0563191932598488,0.8281827270443028,0.5659437264752604,0.2793068145712375,0.28168962080996923,0.29045899744682485,0.2929901357365907,0.3714342889135169,0.37124881252230224,297.15,293.15,297.1538569561446,297.4669643412004,297.1428807044925,297.15452654205177,297.48064174546346,297.27977405787055,0.0,2493.5322593309,183.45991941549315,1106.0736076096089,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21136752.0,21136752.0,292.9638637473684,287.51497307606525,0.553893248,444.2823489962215,1.0,1.0,1.0,3.0,0.38605908932524374,283.15,283.15,283.1499973925541,286.31105049222907,3.9682539682539675,1.7256605045137565,53427.917338002066,286.5733635031578,286.5665210831882,2.5676031671234303,1.0430904173252713,1.0566710509118806,0.8292466706433131,0.5663383575056639,0.27930320234858574,0.2816898220726395,0.29045638225757486,0.2929917299558166,0.3722759746755359,0.37208297695676557,297.15,293.15,297.15456239601474,297.4674659001988,297.1431073622039,297.15432282603905,297.48151686391105,297.2801950696736,0.0,2492.423921009332,182.69005465503966,1108.1863856542811,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21136788.0,21136788.0,292.9577078710526,287.51308799392524,0.5541391569999999,442.4097476646875,1.0,1.0,1.0,3.0,0.38591286076751985,283.15,283.15,283.14999760857,286.3195032051149,3.9682539682539675,1.7190254297317422,53420.82095237769,286.58075055473677,286.57424466892064,2.5694443659716453,1.0434403385414053,1.057046435862169,0.8302710438105733,0.5669638252151011,0.27929999786996396,0.28169323619613823,0.29045429208898965,0.2929966515245581,0.3731195253928965,0.3729212426986302,297.15,293.15,297.1552591758229,297.46748113057,297.1433296360349,297.154133765156,297.48238525683723,297.2805177928842,0.0,2491.415876953061,181.9568180939063,1110.9194462848627,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21136824.0,21136824.0,292.9515391368421,287.5112561178962,0.554389944,440.5563312378279,1.0,1.0,1.0,3.0,0.3857667488382747,283.15,283.15,283.14999781792085,286.3278024389784,3.9682539682539675,1.7125590096738132,53413.18833624502,286.5881530357894,286.58197177012295,2.571433890564118,1.0437945729921974,1.057434707576924,0.8312711546755688,0.5677198495438893,0.27929698845581385,0.28169842909743353,0.29045252269564603,0.293003474022546,0.3739642542572298,0.3737618664490814,297.15,293.15,297.155949094977,297.4672058782178,297.14354871097976,297.15395336530196,297.4832506058432,297.280781531064,0.0,2490.4672079436655,181.2399834719515,1114.0074842622337,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21136860.0,21136860.0,292.9453582236842,287.50947480109295,0.554645375,438.7226992065206,1.0,1.0,1.0,3.0,0.38562087424454866,283.15,283.15,283.1499979875554,286.33579120199,3.9682539682539675,1.7065702597058585,53403.7633605717,286.5955701315789,286.58970453362616,2.573722821003112,1.0441558357255165,1.0578473377491004,0.8322154053206964,0.5687411356087744,0.2792942080208923,0.28170705653178674,0.29045137664995346,0.2930141600992294,0.3748112999893435,0.3746073073937773,297.15,293.15,297.15661773278407,297.46628931733807,297.14375833113127,297.1537904090476,297.48410428855476,297.2809120157712,0.0,2489.630630733615,180.56828743508137,1117.8117948671375,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21136896.0,21136896.0,292.9391658105263,287.50774140045695,0.554905216,436.90945106164304,1.0,1.0,1.0,3.0,0.3854751211461815,283.15,283.15,283.14999814524225,286.3436176222545,3.9682539682539675,1.7008042312412741,53393.87645042344,286.60300102736835,286.59743718716027,2.576161868716057,1.0445194277668237,1.0582710600926042,0.8331265725961098,0.5698966548400565,0.2792914335492603,0.2817173165045129,0.29045052993466725,0.29302680988878865,0.3756594336373523,0.37545513847304923,297.15,293.15,297.15727024070236,297.4650162223742,297.1439611693615,297.1536362790508,297.48494726125034,297.28096623454786,0.0,2488.850464415272,179.91905404236388,1121.9840692108373,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21136932.0,21136932.0,292.9329625763158,287.5060532768462,0.555169233,435.1171862940732,1.0,1.0,1.0,3.0,0.3853294759981311,283.15,283.15,283.14999829915087,286.35129675643066,3.9682539682539675,1.6952233539749475,53383.6937291575,286.61044490842096,286.605167264729,2.5787337166066426,1.044885076102405,1.0587046217752196,0.8340082245717089,0.571170862116824,0.2792886646333056,0.28172902853739656,0.29044996177750115,0.2930412132024078,0.37650859204530057,0.3763051121944425,297.15,293.15,297.1579083049924,297.4634259516678,297.14415796498713,297.1534901506042,297.4857815474257,297.28095278393545,0.0,2488.1213478195255,179.28883469767462,1126.485965898963,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21136968.0,21136968.0,292.92674919999996,287.50440779512024,0.555437192,433.3465043946885,1.0,1.0,1.0,3.0,0.38518401011506453,283.15,283.15,283.1499984233113,286.35872737241266,3.9682539682539675,1.689982991059221,53373.089393612,286.61790095999993,286.61288487320513,2.581519254210817,1.0452524901216764,1.0591523238871232,0.8348344735119665,0.5726376543718801,0.2792857672876085,0.28174293112570636,0.2904498873327096,0.293058488852629,0.37735964283233153,0.3771587419378357,297.15,293.15,297.1585152579027,297.4612821580158,297.14434226834635,297.15335785346116,297.4865991956807,297.28081934668137,0.0,2487.472145118525,178.6937812082448,1131.5185826718498,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21137004.0,21137004.0,292.9205263605263,287.5028023242195,0.555708859,431.5980048543669,1.0,1.0,1.0,3.0,0.38503859975369925,283.15,283.15,283.1499985420282,286.3660827721582,3.9682539682539675,1.6848129955681381,53362.668027418316,286.6253683673683,286.6205998187713,2.5843712738905453,1.0456203841289702,1.0596045230396618,0.8356433439256934,0.5741642119790267,0.2792828236773317,0.2817575429213912,0.2904499591953644,0.29307669086874116,0.3782112516772602,0.3780135123905403,297.15,293.15,297.15911231934984,297.4589659294781,297.1445226002343,297.1532297635591,297.48741106327464,297.2806483351792,0.0,2486.847433826261,178.10709098510014,1136.7269328773423,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21137040.0,21137040.0,292.91429473684207,287.5012342372402,0.555984,429.87228716398573,1.0,1.0,1.0,3.0,0.3848933670761746,283.15,283.15,283.14999864325404,286.37319755088436,3.9682539682539675,1.680008945769763,53351.928122375975,286.63284631578944,286.62830396146194,2.587426320539131,1.045988344712518,1.0600685994698071,0.8363905943186901,0.5758753225990677,0.27927961664353307,0.28177412299377286,0.29045052059946636,0.29309769523269696,0.3790645934258051,0.37887181311223794,297.15,293.15,297.15967150975774,297.45608328578436,297.14468823066466,297.1531155052501,297.4881983982025,297.28035138593185,0.0,2486.2971799363377,177.55860111904582,1142.4507508148238,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21137076.0,21137076.0,292.9080550078947,287.4997009115035,0.556262381,428.169950814423,1.0,1.0,1.0,3.0,0.38474817774660086,283.15,283.15,283.1499987428885,286.3802501988354,3.9682539682539675,1.6752271311019347,53341.71646367002,286.64033399052624,286.63599984511166,2.590527845841204,1.0463562525837515,1.060535427693558,0.8371216703275906,0.5776283779091683,0.2792763442092079,0.28179118180058527,0.2904512689394656,0.29311943643094457,0.3799186606723378,0.37973113098259903,297.15,293.15,297.1602207736373,297.4530641113362,297.1448501642069,297.15300542444453,297.4889833622768,297.2800247671804,0.0,2485.765545501506,177.01446900159934,1148.308732717334,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21137112.0,21137112.0,292.9018078526316,287.49819972861974,0.556543768,426.49159529655617,1.0,1.0,1.0,3.0,0.3846031166582882,283.15,283.15,283.1499988256824,286.38713187957495,3.9682539682539675,1.6706833012718967,53331.65039704449,286.647830576842,286.64368505625976,2.5937684164955166,1.0467235472853205,1.0610097583806186,0.8378041363499145,0.5795080836767322,0.27927282752414506,0.2818095535568469,0.2904524473345194,0.29314322714220187,0.3807742414649199,0.3805931844906406,297.15,293.15,297.1607393994298,297.44963608050597,297.14500050060207,297.1529062129496,297.48975068787155,297.27960657627176,0.0,2485.283641072141,176.49640596481962,1154.5320956060314,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21137148.0,21137148.0,292.89555394999996,287.4967280745473,0.5568279270000001,424.8378201012631,1.0,1.0,1.0,3.0,0.3844581565841325,283.15,283.15,283.1499988984769,286.39388281635235,3.9682539682539675,1.6663065955508245,53321.95460684126,286.65533525999996,286.65136056976604,2.5971104410022336,1.04708994633758,1.0614891546672167,0.8384450237506764,0.5814804586833184,0.27926907806039614,0.2818288529364735,0.2904540075729714,0.29316860928147526,0.381631033815727,0.3814573689423945,297.15,293.15,297.16123180901894,297.44589120284724,297.1451410586516,297.1528159740865,297.49050119644966,297.2791162482108,0.0,2484.8382036766693,175.9975845257457,1161.0330556313395,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21137184.0,21137184.0,292.88929397894736,287.4952833396474,0.557114624,423.20922471942134,1.0,1.0,1.0,3.0,0.38431322952246394,283.15,283.15,283.14999897005254,286.4005912552152,3.9682539682539675,1.6619550307874227,53312.63591337041,286.6628472252631,286.6590321309026,2.6004862098372348,1.0474561212958529,1.0619705377874482,0.8390724245467253,0.5834831566699334,0.27926526828593146,0.2818485203823804,0.2904557217265145,0.29319458723870684,0.3824883747967783,0.3823223532527418,297.15,293.15,297.1617158409534,297.4420441109973,297.145278624595,297.1527290007776,297.4912486720249,297.27860324986966,0.0,2484.4052423788667,175.50287508702775,1167.641816979752,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21137220.0,21137220.0,292.883028618421,287.493862918732,0.5574036250000001,421.6064086419087,1.0,1.0,1.0,3.0,0.3841684447465602,283.15,283.15,283.14999902580047,286.4071222144344,3.9682539682539675,1.6578535448301366,53303.747852039756,286.6703656578947,286.6666907163183,2.603995410793789,1.0478211254554122,1.0624583499820992,0.8396382844173613,0.5856072790084696,0.27926114845631467,0.28186937960407066,0.29045818260907263,0.2932228530458152,0.3833479568329822,0.3831906903861481,297.15,293.15,297.1621623334874,297.4377667242357,297.14540257712264,297.15265682243614,297.49197731579335,297.2779931546151,0.0,2484.018681712981,175.03641023460622,1174.6147709152408,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21137256.0,21137256.0,292.8767585473684,287.4924642111089,0.557694696,420.0299713596027,1.0,1.0,1.0,3.0,0.38402365997065646,283.15,283.15,283.1499990815484,286.4136531736537,3.9682539682539675,1.653718844607641,53295.16182564362,286.6778897431578,286.6743493017341,2.607504766555918,1.0481861301924622,1.062946586877239,0.840204142591404,0.5877309578183256,0.2792570286375281,0.2818903240218209,0.29046064347452366,0.2932512085657415,0.38420753901146154,0.3840590723233537,297.15,293.15,297.1626088275323,297.4334893164182,297.1455265297918,297.1525846438824,297.4927059619525,297.27738305591544,0.0,2483.632312649208,174.5675607192666,1181.6145658742255,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21137292.0,21137292.0,292.8704844447368,287.49108462061935,0.5579876029999999,418.4805123633812,1.0,1.0,1.0,3.0,0.38387896521539705,283.15,283.15,283.14999863231435,286.42026271220067,3.9682539682539675,1.6489758833507144,53292.591638591955,286.68541866631574,286.6818307630901,2.610475151077475,1.0485495385633246,1.063405043849542,0.8407411240209078,0.5893565917584186,0.2792524992905637,0.28190524228081215,0.29046323952673014,0.2932738975012207,0.38506826297749225,0.3849242519764477,297.15,293.15,297.163030378859,297.42909050100417,297.1456395583299,297.1525170663763,297.49341788094773,297.27673907710346,0.0,2483.189991039692,174.05385472894233,1187.2744714124087,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21137328.0,21137328.0,292.86420698947364,287.489721555673,0.558282112,416.9586311441218,1.0,1.0,1.0,3.0,0.38373439677749344,283.15,283.15,283.1499968074075,286.4286906821359,3.9682539682539675,1.6406845620093007,53315.24353336671,286.69295161263153,286.6886285937482,2.610672008329717,1.048913272069004,1.0637121227375694,0.8413832199555858,0.588424065969819,0.2792475508988167,0.2818896737011917,0.2904635101093098,0.2932637495178051,0.38592860643035803,0.38576586276954794,297.15,293.15,297.163449016795,297.4259865365749,297.145746305282,297.1524223748111,297.4941178376269,297.276344414218,0.0,2482.01832303847,173.24476535754428,1185.8917752568716,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
