,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21137364.0,21137364.0,292.8579268605263,287.4883724292764,0.558577989,415.46492719270213,1.0,1.0,1.0,3.0,0.38359008853335463,283.15,283.15,283.1499956530079,286.43836035053306,3.9682539682539675,1.631352653406538,53343.11842933239,286.7004877673684,286.69539670116376,2.609831812385444,1.0492865419977624,1.0639662706858928,0.8421362779148941,0.5865302817466856,0.27924357589386956,0.28186295526574856,0.29046262911077897,0.2932405661536523,0.3867904278098029,0.3865995958238498,297.15,293.15,297.1638775457072,297.4243311869499,297.1458617779718,297.1523170355256,297.49481786285895,297.2762410818027,0.0,2480.3477556039156,172.34103983624738,1181.8721781539964,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21137400.0,21137400.0,292.8516447368421,287.4870346590567,0.558875,414.0,1.0,1.0,1.0,3.0,0.3834461513339452,283.15,283.15,283.1499947249275,286.44895146328133,3.9682539682539675,1.6210182520123733,53375.040580362314,286.70802631578937,286.70216852508577,2.608119581650235,1.0496773519961904,1.0641848045780258,0.8430232820855112,0.5838178724278179,0.2792413908473349,0.28182786372358765,0.2904608415240186,0.29320629493889266,0.38765450911761495,0.3874276455083256,297.15,293.15,297.16433440671796,297.424333846546,297.1459954730365,297.1522047295638,297.49552868841636,297.27647942885613,0.0,2478.292467102739,171.342500340731,1175.6394631397723,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21137436.0,21137436.0,292.8453612973684,287.4857056672807,0.559172911,412.55155966968863,1.0,1.0,1.0,3.0,0.3833026550357429,283.15,283.15,283.149995768508,286.4591960543126,3.9682539682539675,1.6128936001510945,53386.22161931178,286.7155664431578,286.7096482159575,2.6081603401305196,1.0500952995218418,1.0645164624914898,0.8440007733653506,0.5827005328610182,0.2792424143881349,0.28181361549731176,0.2904602962783152,0.2931913637667207,0.3885230128544162,0.3882732971139698,297.15,293.15,297.1648379882164,297.4254551796099,297.14616353149063,297.1521128277789,297.4962764945443,297.276969204328,0.0,2476.3806411283686,170.5118680668909,1173.8038451574873,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21137472.0,21137472.0,292.8390772210526,287.4843828808692,0.559471488,411.10685623019316,1.0,1.0,1.0,3.0,0.3831594847117032,283.15,283.15,283.1499964259301,286.4685598649493,3.9682539682539675,1.6055902290540263,53390.23382437171,286.72310733473677,286.71731080629985,2.608988813052201,1.0505332833538321,1.0649112225835502,0.8449792271337915,0.5822847295326813,0.2792452299375505,0.2818098815146065,0.2904613522708277,0.2931862051239736,0.38939501786981556,0.38912886571008853,297.15,293.15,297.1653711031122,297.4265406938501,297.1463471517116,297.15204394449097,297.4970498139793,297.27747054142884,0.0,2474.8263541288734,169.7456082898394,1173.9156896475727,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21137508.0,21137508.0,292.8327931868421,287.48306373140593,0.559770497,409.66579905951914,1.0,1.0,1.0,3.0,0.3830166433032696,283.15,283.15,283.14999679596843,286.47748429937,3.9682539682539675,1.5987540905067459,53390.5703149077,286.7306481757894,286.7250281077282,2.6102511740233565,1.0509889778493515,1.065348950128816,0.8459352750812702,0.5822438318891011,0.2792492586953088,0.28181230424600223,0.290464102653084,0.29318730602103227,0.3902703720825982,0.3899915316171046,297.15,293.15,297.1659218291245,297.427308168926,297.1465367388018,297.1519984583719,297.497838285132,297.27792069607125,0.0,2473.48032074047,169.01740590221777,1175.079517245993,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21137544.0,21137544.0,292.8265098736842,287.4817456551417,0.560069704,408.228297535672,1.0,1.0,1.0,3.0,0.3828739714996709,283.15,283.15,283.1499970976209,286.4862078241953,3.9682539682539675,1.5921808881441806,53389.099335906154,286.73818815157887,286.73277163828504,2.611730081217701,1.0514532265606107,1.0658078152817487,0.846874924610739,0.5823902318057032,0.27925382740002785,0.281817682539159,0.2904678210467315,0.29319164782747104,0.3911475877069573,0.390857824171453,297.15,293.15,297.16647881975,297.42785636423093,297.146727853093,297.1519659218844,297.4986349805154,297.2783327878948,0.0,2472.2287228083464,168.31154293865296,1176.769483557761,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21137580.0,21137580.0,292.82022796052627,287.4804260929937,0.560368875,406.7942610366575,1.0,1.0,1.0,3.0,0.3827315832167149,283.15,283.15,283.1499973400894,286.49458437700014,3.9682539682539675,1.58608277898951,53384.73970779579,286.7457264473684,286.7405387600013,2.613566585573942,1.0519296492427812,1.0662996697550697,0.8477746386472876,0.5828477843823145,0.2792590237919219,0.28182762082139695,0.2904733397275072,0.29320160069250606,0.39202793361521693,0.39173023894167147,297.15,293.15,297.1670371384165,297.42790606883517,297.14691683684475,297.15195625634135,297.49944025009785,297.27865131010714,0.0,2471.120697128198,167.64729401084514,1179.3333753756842,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21137616.0,21137616.0,292.8139481263158,287.4791024905405,0.5606677760000001,405.36359894048087,1.0,1.0,1.0,3.0,0.38258936115277975,283.15,283.15,283.149997559386,286.5027485646347,3.9682539682539675,1.580267191074579,53378.999937168905,286.753262248421,286.7483106660538,2.6156104569977225,1.0524118976221508,1.0668094948792335,0.8486448336275536,0.58348698437393,0.2792644366091416,0.2818400526757744,0.29047999047437867,0.2932149345936396,0.3929100271346226,0.39260618798464325,297.15,293.15,297.1675909651995,297.4276055211936,297.1471020832318,297.1519602908762,297.5002460595578,297.2789009840118,0.0,2470.0940408663773,167.00896204015737,1182.40934103175,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21137652.0,21137652.0,292.80767104999995,287.4777722980112,0.560966173,403.9362206251478,1.0,1.0,1.0,3.0,0.3824472650362174,283.15,283.15,283.1499977699152,286.5107472267337,3.9682539682539675,1.5746606187127143,53372.33464359149,286.76079473999994,286.756082613138,2.617810650598318,1.0528983471208866,1.0673327002467992,0.8494916368131236,0.5842632641139284,0.27926999039027556,0.2818543446742476,0.29048753412586137,0.29323085406864424,0.39379349511272926,0.3934848203427684,297.15,293.15,297.16814050106825,297.4270302550086,297.14728410723893,297.1519750140157,297.501052551689,297.2790964858041,0.0,2469.1298076174344,166.39017129396436,1185.87544730645,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21137688.0,21137688.0,292.8013974105263,287.47643297027065,0.561263832,402.5120354686638,1.0,1.0,1.0,3.0,0.3823054072741158,283.15,283.15,283.14999793978416,286.51842214462187,3.9682539682539675,1.569444973026078,53364.281355227635,286.7683231073683,286.76384002120295,2.620300740321375,1.053390552894518,1.0678786804611324,0.8502851692856186,0.585295582784111,0.2792755764930412,0.28187185201132475,0.2904969428647437,0.2932518203948124,0.39467973501601683,0.39436864403508476,297.15,293.15,297.1686732528304,297.42586360489906,297.1474562631185,297.1520107459652,297.50185750530187,297.279172274423,0.0,2468.2776879276544,165.80888700517954,1190.0670174374181,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21137724.0,21137724.0,292.79512788684207,287.4750819667995,0.561560519,401.0909528490343,1.0,1.0,1.0,3.0,0.38216366231239257,283.15,283.15,283.14999810025523,286.52594285642505,3.9682539682539675,1.564423433530604,53355.681739138905,286.7758465357894,286.77158846524117,2.6229264594455213,1.053884808400941,1.0684347648669248,0.8510509517061843,0.5864482130827863,0.2792811060212046,0.28189081175047614,0.2905072650489272,0.29327522900055125,0.3955672323665785,0.3952549113673548,297.15,293.15,297.1691954844743,297.42439935305777,297.14762263670525,297.152056353936,297.50265911749574,297.2791865891338,0.0,2467.4778490930175,165.2467767064022,1194.6056085371067,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21137760.0,21137760.0,292.7888631578947,287.4737167516696,0.561856,399.67288214426486,1.0,1.0,1.0,3.0,0.38202207765187923,283.15,283.15,283.14999824351116,286.5332371058824,3.9682539682539675,1.5596645439759413,53346.60163968662,286.78336421052626,286.7793165912435,2.6257391467709663,1.0543806889890288,1.0690035599449679,0.8517724680529157,0.5877679003977713,0.2792864197285717,0.2819116390481832,0.2905189700852039,0.29330214896111784,0.3964564620063311,0.39614458111340806,297.15,293.15,297.16969786416956,297.422485192882,297.14777875841804,297.152116023125,297.5034514992197,297.2791058675629,0.0,2466.750880303826,164.71135310880177,1199.6259925647598,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21137796.0,21137796.0,292.78260390263154,287.4723347935145,0.562150041,398.25773273236103,1.0,1.0,1.0,3.0,0.381880575671486,283.15,283.15,283.14999837914945,286.5404147127825,3.9682539682539675,1.5550504476281557,53337.26776487555,286.79087531684206,286.7870336578821,2.628648268221574,1.0548773547665742,1.069578901025014,0.8524707487492497,0.5891735564877347,0.2792916285853287,0.2819334446162586,0.29053145652646295,0.29333094117229613,0.3973468714827692,0.3970361469018335,297.15,293.15,297.1701896892973,297.4203379139782,297.14792964068545,297.15218363969825,297.50424333244246,297.27897684322033,0.0,2466.0614774931137,164.1907594923359,1204.9024431117632,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21137832.0,21137832.0,292.7763508,287.4709335654954,0.562442408,396.8454139913283,1.0,1.0,1.0,3.0,0.38173926280688,283.15,283.15,283.1499984940704,286.5473202258222,3.9682539682539675,1.5507304512132907,53327.81285103655,286.79837903999993,286.7947175111057,2.6317684744762406,1.055374187234277,1.0701668742384167,0.8531095400235859,0.5907690548225991,0.27929639762055236,0.2819571778667934,0.2905458151878846,0.29336403526234484,0.39823961755651993,0.39793192735973476,297.15,293.15,297.17065125101686,297.4176323580962,297.14806572427716,297.15226882367494,297.50502259332455,297.27872815007794,0.0,2465.454208475584,163.7013065944146,1210.73220007078,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21137868.0,21137868.0,292.77010452894734,287.4695105452623,0.562732867,395.43583529917225,1.0,1.0,1.0,3.0,0.3815980060620921,283.15,283.15,283.1499986031281,286.55414493353453,3.9682539682539675,1.5465112744707017,53318.345753466245,286.8058745652631,286.80238981665616,2.6349491223557697,1.0558706524443933,1.0707582177402073,0.8537289168627218,0.5924190432772077,0.27930098969180117,0.28198145055799095,0.2905607833393259,0.2933984787186582,0.3991330487019654,0.3988289537817911,297.15,293.15,297.1711022662372,297.41475738125564,297.148196795198,297.1523593212392,297.50579636499486,297.27844242578493,0.0,2464.870397364728,163.22273085772738,1216.7347161143443,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21137904.0,21137904.0,292.76386576842106,287.4680632149107,0.563021184,394.0289060338983,1.0,1.0,1.0,3.0,0.3814568501709615,283.15,283.15,283.1499987038772,286.5608234607787,3.9682539682539675,1.5424535874360306,53308.93533563439,286.8133610778946,286.8100405354684,2.63823781463312,1.0563665792076185,1.0713555007157662,0.8543136443797822,0.5941664904590034,0.2793052775826186,0.28200666211108855,0.2905768750281091,0.2934353151208325,0.40002787882956353,0.39972827947068296,297.15,293.15,297.1715346774263,297.41157912985665,297.14831903312864,297.1524597601863,297.5065631493015,297.27809114997984,0.0,2464.32908392717,162.76169705665112,1223.03465803098,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21137940.0,21137940.0,292.7576351973684,287.4665890609332,0.563307125,392.62453557351205,1.0,1.0,1.0,3.0,0.38131582718796075,283.15,283.15,283.14999878786955,286.5673106568977,3.9682539682539675,1.5385845096319173,53299.920824589906,286.8208377631578,286.81765908513967,2.641660916645115,1.056861130745037,1.0719593410713995,0.8548485357729606,0.5960355497593656,0.2793090632456267,0.28203291470387937,0.2905946229570608,0.2934753986095035,0.4009247334845596,0.40063079753343434,297.15,293.15,297.17193979173635,297.4079999713708,297.1484283809852,297.1525738036222,297.5073191728001,297.27765222410295,0.0,2463.8400960174627,162.3221203343687,1229.7053448915904,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21137976.0,21137976.0,292.7514134947368,287.4650855741667,0.563590456,391.2226332960189,1.0,1.0,1.0,3.0,0.3811748315857209,283.15,283.15,283.1499988699343,286.57375853553043,3.9682539682539675,1.5347855473539407,53290.78407680942,286.8283038063157,286.8252710808413,2.645112119370196,1.0573553851066686,1.0725648146568465,0.8553731243994672,0.5979296829902058,0.27931275029106967,0.2820594434875359,0.2906127093810702,0.2935162119938797,0.4018219853946147,0.40153399077590013,297.15,293.15,297.17233924257704,297.4043381263744,297.14853513287375,297.15269060631397,297.5080726324858,297.277195148125,0.0,2463.361923035371,161.88978340060652,1236.4719106515804,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21138012.0,21138012.0,292.7452013394737,287.46355024973514,0.5638709430000001,389.8231085794245,1.0,1.0,1.0,3.0,0.38103396573180354,283.15,283.15,283.1499984031167,286.58022315618047,3.9682539682539675,1.5304244796366393,53288.106935505406,286.8357583926315,286.83269729202107,2.6480720574953285,1.0578468718071243,1.073141644690552,0.8558571436914486,0.5993697077618768,0.2793161565090196,0.28208039390727385,0.290632088472007,0.2935529713408503,0.4027208485465702,0.40243482726577123,297.15,293.15,297.1727086827103,297.4004237188142,297.1486320319176,297.152815389143,297.50880762475117,297.27667748946726,0.0,2462.8449785668536,161.41749324585626,1241.97792453164,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21138048.0,21138048.0,292.7389994105263,287.4619805869874,0.564148352,388.42587080173433,1.0,1.0,1.0,3.0,0.38089322471984005,283.15,283.15,283.1499965947421,286.58856479013383,3.9682539682539675,1.5227717744316733,53310.39703756373,286.84320070736834,286.83953693644537,2.6482641110717666,1.0583387594597644,1.0735650667995522,0.8564463096414916,0.5982596338631875,0.2793193660171539,0.2820703823915392,0.2906493487853399,0.2935565971548287,0.4036194179209129,0.4033117901438228,297.15,293.15,297.1730768769958,297.3977961475373,297.14872608110824,297.15291416905234,297.5095335312446,297.27640936118763,0.0,2461.5904753368463,160.67080209501162,1240.2395974544675,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21138084.0,21138084.0,292.73280838684207,287.4603740894305,0.564422449,387.03082934095386,1.0,1.0,1.0,3.0,0.3807527512771522,283.15,283.15,283.1499954815302,286.5981145136791,3.9682539682539675,1.5142398351477562,53337.40391059016,286.8506299357894,286.84634526208083,2.6474403072597523,1.0588393627196095,1.0739353116728612,0.857143107583316,0.5962081270457278,0.2793244210731267,0.2820497507863319,0.29066617623827706,0.29354794809352763,0.40451965250110283,0.404181112564977,297.15,293.15,297.1734546000417,297.3965604276395,297.14884038646125,297.15300431564884,297.5102616606198,297.2764242780822,0.0,2459.859294086463,159.84408660717608,1235.8399864121561,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21138120.0,21138120.0,292.7266289473684,287.45872826465865,0.564693,385.6378935750887,1.0,1.0,1.0,3.0,0.3806126501114623,283.15,283.15,283.149994587347,286.6085404138142,3.9682539682539675,1.5048326672745864,53368.319003261044,286.8580452631578,286.85314034132557,2.645765964138344,1.059355857065409,1.07426924286134,0.8579700495765931,0.5933583974792442,0.27933185922718595,0.2820214663940328,0.2906827906151253,0.2935290389553509,0.4054222322729096,0.40504496723786226,297.15,293.15,297.17385839730855,297.3969218444356,297.148980427168,297.15308861136134,297.5110009871052,297.27677005347573,0.0,2457.7629628253044,158.93498522905884,1229.2178589497678,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21138156.0,21138156.0,292.7204617710526,287.4570406242773,0.5649597709999999,384.2469728821443,1.0,1.0,1.0,3.0,0.3804729888892968,283.15,283.15,283.14999571304475,286.6185031993719,3.9682539682539675,1.4976287285967058,53377.563049036544,286.86544587473674,286.8605336891155,2.645862893776592,1.0598969921299173,1.0747168898998523,0.8588841589017253,0.5921187717139835,0.2793431667310119,0.2820153235197527,0.29070146412087083,0.2935309045452088,0.40632923893536865,0.40592692846938766,297.15,293.15,297.1743052099994,297.39834322933814,297.14916302536864,297.15319340560956,297.5117760193453,297.2773561779322,0.0,2455.8464096516054,158.19498958293374,1227.1737307052135,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21138192.0,21138192.0,292.71430753684206,287.4553086838228,0.565222528,382.85797664012614,1.0,1.0,1.0,3.0,0.38033364862972047,283.15,283.15,283.1499963830441,286.6275184024208,3.9682539682539675,1.4911607338558475,53380.16596515977,286.8728309557894,286.86804753987053,2.646757298454916,1.0604553612972958,1.0752264222316374,0.8597977931380042,0.5915903910859767,0.2793563867635067,0.282020309771009,0.29072222897741984,0.29354340385175864,0.4072395327127628,0.4068189005561152,297.15,293.15,297.17477687860685,297.39969909803006,297.1493621076673,297.15331887497564,297.51257199645437,297.2779457911469,0.0,2454.292316650691,157.51346959762532,1227.1637606173483,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21138228.0,21138228.0,292.7081669236842,287.453529962678,0.565481037,381.4708142270398,1.0,1.0,1.0,3.0,0.3801946278043618,283.15,283.15,283.1499967656897,286.63604640740914,3.9682539682539675,1.4851342569822241,53379.307551012374,286.88019969157887,286.87558382226956,2.6480913382222226,1.0610281541434397,1.075776430158758,0.8606879784945611,0.5914444428291831,0.2793708426452769,0.2820317553183574,0.29074519683365274,0.29356289313157874,0.40815286123444555,0.4077178220941951,297.15,293.15,297.1752613747262,297.4007117650925,297.1495668164205,297.15346421738485,297.5133775481568,297.2784763443562,0.0,2452.948539247712,156.86872293634295,1228.2566925628632,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21138264.0,21138264.0,292.7020406105263,287.451701983982,0.565735064,380.0853950208908,1.0,1.0,1.0,3.0,0.3800557830022086,283.15,283.15,283.14999707964824,286.6443332903875,3.9682539682539675,1.4794035404556458,53376.38943019387,286.88755126736834,286.8831285928906,2.649660302099111,1.0616081718927697,1.0763475241638634,0.8615595941070845,0.591503325266685,0.27938584994548255,0.28204647417475753,0.29076949451794276,0.29358626242894453,0.4090680015598796,0.4086205240811118,297.15,293.15,297.1757497519861,297.4014708154621,297.1497724088311,297.15362122675015,297.51418859493,297.2789605595919,0.0,2451.7075108355903,156.2494688016,1229.940407107584,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21138300.0,21138300.0,292.6959292763158,287.4498222745374,0.5659843750000001,378.70162839968464,1.0,1.0,1.0,3.0,0.37991721467989376,283.15,283.15,283.1499973340002,286.652232947282,3.9682539682539675,1.4741063402053323,53370.931991014106,286.89488486842095,286.89066671001126,2.651595209480156,1.0621972362168366,1.076949254984546,0.8623888422477292,0.5918835470510525,0.2794013621078446,0.28206586584710086,0.29079610363988895,0.2936159683832487,0.40998597788473107,0.4095291995763467,297.15,293.15,297.17623503414274,297.40169269526655,297.14997351214436,297.153797183679,297.5150024007451,297.2793401651956,0.0,2450.615727189977,155.66903463468154,1232.5503637866034,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21138336.0,21138336.0,292.6898336,287.44788836471116,0.566228736,377.3194237414269,1.0,1.0,1.0,3.0,0.37977877684174804,283.15,283.15,283.14999756996036,286.6599443629664,3.9682539682539675,1.469052357903361,53364.18671191827,286.9021996799999,286.8981963933575,2.653702255961738,1.0627897861512245,1.0775646722061492,0.8631943402652112,0.592415722463293,0.2794169984873429,0.28208733907537503,0.2908238569924012,0.2936487391196517,0.41090522843097893,0.4104406562849354,297.15,293.15,297.17671587896945,297.40162460719506,297.1501707009936,297.1539820259868,297.5158146528083,297.27966157319065,0.0,2449.5936376284744,155.1108763673811,1235.6003603171632,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21138372.0,21138372.0,292.6837542605263,287.4458977883323,0.566467913,375.93869042412297,1.0,1.0,1.0,3.0,0.3796405363339388,283.15,283.15,283.1499977809942,286.6673558013937,3.9682539682539675,1.4643104019416862,53355.99065975542,286.90949488736834,286.905700830041,2.6560673762543554,1.063386378218179,1.0781994613267158,0.8639584332735363,0.5931768465470357,0.27943264159936265,0.28211175319078396,0.29085350246632685,0.2936862766291824,0.41182645544823004,0.411356324391643,297.15,293.15,297.1771853951347,297.4010687774039,297.1503591859805,297.1541810597919,297.5166224426108,297.2798833721844,0.0,2448.675400463051,154.5818720707167,1239.3145075537186,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21138408.0,21138408.0,292.67769193684205,287.4438480825841,0.566701672,374.55933782577847,1.0,1.0,1.0,3.0,0.3795024491396685,283.15,283.15,283.14999796798804,286.6745291811088,3.9682539682539675,1.459827294158203,53346.788506990764,286.91676967578945,286.9131789073888,2.658630598357796,1.0639846754035238,1.078847741621513,0.8646843366237157,0.5941149646577663,0.27944809391099434,0.28213822907303476,0.2908847714567338,0.2937276798104495,0.41274940462068505,0.41227537018962973,297.15,293.15,297.17764081371786,297.40008749105505,297.1505379708017,297.1543913421697,297.5174260354546,297.28001673063983,0.0,2447.836605147492,154.07767575436625,1243.5450517065026,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21138444.0,21138444.0,292.6716473078947,287.4417367878934,0.5669297790000001,373.1812753243989,1.0,1.0,1.0,3.0,0.37936449594668176,283.15,283.15,283.1499981389484,286.68149287664147,3.9682539682539675,1.4555842623666317,53336.68922060786,286.92402323052625,286.92063191156234,2.661366307494489,1.0645839981372773,1.0795073800997486,0.8653750768089582,0.5952075935592598,0.27946331201869357,0.28216644727789386,0.29091747878893875,0.29377250803591126,0.41367375321937755,0.4131973473855408,297.15,293.15,297.17808225929366,297.3987213516165,297.1507073056331,297.1546111806317,297.51822307005517,297.28006903344607,0.0,2447.0665635743485,153.59661499856327,1248.2298408907081,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21138480.0,21138480.0,292.66562105263154,287.4395614478132,0.567152,371.80441229798976,1.0,1.0,1.0,3.0,0.3792267029304953,283.15,283.15,283.1499982917244,286.6881931467686,3.9682539682539675,1.4515936571055412,53326.24999495299,286.93125473684205,286.92804422682565,2.6643045577360396,1.0651828371201981,1.0801787090577295,0.8660172097173351,0.5964833188952938,0.27947800807927503,0.2821964771530344,0.2909520843868665,0.2938215947011726,0.4145997050545175,0.41412277320793894,297.15,293.15,297.1785009715938,297.39685479505215,297.1508619628925,297.1548424370438,297.5190065320449,297.28001333972543,0.0,2446.378573206252,153.14162205133525,1253.453759964424,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21138516.0,21138516.0,292.65961384999997,287.4373196089031,0.567368101,370.4286581245566,1.0,1.0,1.0,3.0,0.37908898816281933,283.15,283.15,283.14999843786546,286.69476029285346,3.9682539682539675,1.4477612457593847,53315.38818704884,286.9384633799999,286.9354326027915,2.667339872885038,1.0657811419226484,1.0808553459499017,0.8666338805565599,0.5978468550450246,0.2794923950611268,0.2822273294057503,0.2909877358704937,0.29387285592870666,0.4155267644085087,0.41505003970795534,297.15,293.15,297.17890738498096,297.3947368175087,297.151008732111,297.15507996636035,297.5197871394072,297.2799040080737,0.0,2445.7314224300294,152.70242182375915,1258.9464926180317,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21138552.0,21138552.0,292.65362637894737,287.435008820604,0.567577848,369.0539221821048,1.0,1.0,1.0,3.0,0.3789514213447201,283.15,283.15,283.1499985623271,286.7010770914071,3.9682539682539675,1.4441521674390043,53304.65785240405,286.94564834526307,286.94277447403874,2.6705576034593714,1.0663775396948252,1.0815410587284204,0.8671991963191861,0.599376392127765,0.2795060667038599,0.28225958977616694,0.2910253957612342,0.293928288621154,0.4164555599226157,0.41598069916132374,297.15,293.15,297.1792875461354,297.39212741006907,297.1511388733004,297.1553285205381,297.52055402811635,297.27968727563183,0.0,2445.1581371019684,152.2875361560476,1264.9359201297157,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21138588.0,21138588.0,292.647659318421,287.4326266351085,0.567781007,367.68011384864013,1.0,1.0,1.0,3.0,0.3788139241167146,283.15,283.15,283.149998679477,286.70727031912867,3.9682539682539675,1.440687806407565,53293.76612022688,286.95280881789466,286.9500891188969,2.673859087357727,1.0669723175378778,1.0822303239294537,0.8677371502216792,0.6009826757849571,0.2795192833046901,0.2822924024468455,0.2910641219586657,0.29398581991562156,0.4173851523129351,0.4169129466342692,297.15,293.15,297.1796528727923,297.3892758245397,297.1512597409454,297.1555823094113,297.5213114631921,297.27941644217617,0.0,2444.619796498858,151.88774385737366,1271.1663920382935,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21138624.0,21138624.0,292.6417133473684,287.4301706072275,0.567977344,366.3071425021679,1.0,1.0,1.0,3.0,0.378676505172719,283.15,283.15,283.1499987908085,286.7133239400713,3.9682539682539675,1.4373777342692138,53282.76817148208,286.9599439831578,286.95737330342087,2.6772544680306463,1.0675654334244988,1.082923680707027,0.8682447110393343,0.602674813882474,0.2795320084414642,0.2823258486531604,0.2911040650687714,0.29404570751245357,0.41831581051014927,0.41784705021946267,297.15,293.15,297.1800019801756,297.3861534937304,297.15137042542773,297.1558423472846,297.5220613005134,297.2790859094263,0.0,2444.12121694734,151.50421330343994,1277.6673970290599,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21138660.0,21138660.0,292.6357891447368,287.4276382942521,0.568166625,364.9349175206937,1.0,1.0,1.0,3.0,0.3785392198357949,283.15,283.15,283.14999888267187,286.7191345196809,3.9682539682539675,1.434224852730584,53272.84795754688,286.96705302631574,286.96459713309673,2.680804065401682,1.0681545953364489,1.0836223408243646,0.8686936494300145,0.604508945814805,0.27954366454588486,0.28236005269195574,0.2911463945270603,0.2941098565466276,0.41924845470166067,0.41878452757033996,297.15,293.15,297.1803193960825,297.382554098306,297.15146114784,297.15611338432313,297.5227945794154,297.2786485211934,0.0,2443.688027011273,151.1406284253581,1284.6070110119272,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21138696.0,21138696.0,292.62988738947365,287.4250272558105,0.568348616,363.5633482822231,1.0,1.0,1.0,3.0,0.37840195073830873,283.15,283.15,283.14999897323906,286.72491562974034,3.9682539682539675,1.4311965165018499,53262.09148169169,286.9741351326315,286.9718136683931,2.6843730853810692,1.0687432728113062,1.0843219640746178,0.8691354777927484,0.6063605822416369,0.27955519076079066,0.2823944133547852,0.29118901087513466,0.2941745889505525,0.420181327656789,0.41972243625423383,297.15,293.15,297.1806329534643,297.3788966856231,297.15154944309126,297.15638573131713,297.5235256609477,297.27819809488875,0.0,2443.262641259074,150.78802811571595,1291.6221798462,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21138732.0,21138732.0,292.6240087605263,287.4223350537217,0.568523083,362.19234416476155,1.0,1.0,1.0,3.0,0.3782647845834394,283.15,283.15,283.1499990551129,286.7304992129755,3.9682539682539675,1.428283819255584,53252.409116940864,286.98118948736834,286.9789738180135,2.688056598145666,1.0693280880946383,1.085024707210481,0.8695267043393596,0.6083182257656256,0.2795657100672788,0.28242915740962177,0.2912337294200998,0.2942428517224782,0.4211157266461675,0.42066294301233365,297.15,293.15,297.18091926801674,297.3748634378518,297.15162047724243,297.15666684377663,297.5242390302949,297.27766181143653,0.0,2442.8878902092924,150.45091128611614,1298.9757646203307,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21138768.0,21138768.0,292.6181539368421,287.41955925184396,0.568689792,360.82181454631456,1.0,1.0,1.0,3.0,0.3781276875122178,283.15,283.15,283.14999912658993,286.73594724928523,3.9682539682539675,1.4254758264703669,53243.28905789659,286.9882152757894,286.98609219611217,2.691813757535405,1.0699102891041123,1.0857293328311006,0.8698808429707334,0.6103436096455298,0.2795754779835017,0.28246406378312566,0.2912800937621892,0.2943136938625997,0.42205157381047714,0.4216055116349075,297.15,293.15,297.1811868617146,297.3705765469949,297.15167932023286,297.1569547898716,297.5249441521435,297.27706833419154,0.0,2442.546185374943,150.1266356622171,1306.5596954271246,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21138804.0,21138804.0,292.6123235973684,287.416697415919,0.568848509,359.4516688048877,1.0,1.0,1.0,3.0,0.37799063090658525,283.15,283.15,283.14999919387554,286.741316444883,3.9682539682539675,1.422787348684901,53233.977947404026,286.99521168315783,286.9931862649843,2.6956146966052064,1.0704908734803642,1.0864352347268595,0.8702132827303793,0.6124091287181289,0.27958480018836807,0.2824991073535936,0.2913273950095999,0.2943860776319756,0.4229881415310679,0.4225492436922141,297.15,293.15,297.1814432776485,297.36614056084824,297.1517309394673,297.1572464601685,297.5256424594116,297.2764407395088,0.0,2442.2236766782644,149.81462172933675,1314.2926075308005,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21138840.0,21138840.0,292.6065184210526,287.41374711341206,0.568999,358.0818163184864,1.0,1.0,1.0,3.0,0.3778536314785834,283.15,283.15,283.1499992556518,286.74656624165937,3.9682539682539675,1.4201808292942588,53225.281047183555,287.00217789473675,287.00023775271376,2.6994736285030894,1.0710688765312888,1.0871422474993495,0.8705107487761456,0.6145281942451101,0.27959336625138503,0.28253414765361673,0.2913762588971018,0.2944608035030847,0.4239257456169889,0.4234946171168695,297.15,293.15,297.18168272512895,297.36149102946257,297.15177129767346,297.15754375255193,297.5263275162289,297.27576326420916,0.0,2441.9285649622543,149.51315649888394,1322.217140260576,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21138876.0,21138876.0,292.60073908684205,287.4107059133478,0.569141031,356.7121664651163,1.0,1.0,1.0,3.0,0.37771670467258567,283.15,283.15,283.1499973906716,286.75324382433337,3.9682539682539675,1.4145424310858903,53240.61833524541,287.0091130957894,287.0067243243196,2.70062808827761,1.0716445015714005,1.0876955048240913,0.8708775502376604,0.6141610000305568,0.2796013420201843,0.2825383776169046,0.2914232307832067,0.2945027864997377,0.4248628708146927,0.4244161617433145,297.15,293.15,297.1819148413125,297.35769492509587,297.15180374843203,297.1578171551174,297.52700185888557,297.27524650576873,0.0,2441.0568068914645,148.95765614616792,1322.7716812070807,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21138912.0,21138912.0,292.5949862736842,287.40757138614106,0.5692743680000001,355.3426286227828,1.0,1.0,1.0,3.0,0.377580048162856,283.15,283.15,283.1499961535861,286.7615762515349,3.9682539682539675,1.4075636959251185,53263.91935623932,287.0160164715789,287.0130819222159,2.7002845731870413,1.072226986460322,1.088164847039093,0.8713669614548435,0.6124127611176685,0.2796100151687957,0.282525366831388,0.291469757592389,0.2945266888217769,0.42580165788383006,0.42532559740609993,297.15,293.15,297.18215478999434,297.3555292499587,297.15184372096894,297.1580739314555,297.5276754066648,297.27505541980844,0.0,2439.55005807445,148.28178336111043,1319.2275646417338,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21138948.0,21138948.0,292.5892606605263,287.4043411034239,0.569398777,353.9731121694915,1.0,1.0,1.0,3.0,0.377443725112492,283.15,283.15,283.14999527617465,286.7709134906847,3.9682539682539675,1.399715962402844,53290.644840930414,287.02288720736834,287.0194065709594,2.698985134284492,1.072821943320557,1.0885872416208986,0.8719888265214752,0.6097753272505949,0.2796201764044365,0.28250224456998835,0.29151611490309925,0.29453896325227286,0.426742579195357,0.4262282251221909,297.15,293.15,297.1824170509669,297.3550442843503,297.1519010178874,297.1583186312201,297.5283574521599,297.27520768731694,0.0,2437.6371648718386,147.52248985983687,1313.0759057664711,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21138984.0,21138984.0,292.5835629263158,287.40101263786823,0.569514024,352.60352648324795,1.0,1.0,1.0,3.0,0.3773077777375312,283.15,283.15,283.14999582631197,286.7803544127852,3.9682539682539675,1.3929021260276073,53305.14189513482,287.029724488421,287.02604300979976,2.698422797868059,1.073435926904381,1.0890639317551425,0.8727200078783365,0.6077988721773034,0.27963273674853895,0.2824888923173242,0.29156359134056165,0.29456003740397974,0.4276866759208263,0.42713949961391334,297.15,293.15,297.1827173163538,297.3558889319896,297.15198651596756,297.1585673242896,297.5290645109325,297.2756449199066,0.0,2435.687918312412,146.83842095040728,1308.911326638737,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21139020.0,21139020.0,292.57789375,287.3975835630037,0.569619875,351.23378094205754,1.0,1.0,1.0,3.0,0.37717213072991856,283.15,283.15,283.14999663036053,286.7884070786671,3.9682539682539675,1.3876970111502573,53305.798828390485,287.0365274999999,287.0329439153167,2.6994946105514623,1.0740664144572707,1.0896485241817937,0.8734496501239803,0.6073051826756707,0.2796468654677132,0.28249558824779797,0.29161389926707526,0.29460206196876887,0.42863422116212124,0.4280681102827996,297.15,293.15,297.1830460633455,297.35667949557245,297.15208796507017,297.1588389761321,297.52979659414905,297.2760898188539,0.0,2434.255316707009,146.2868055117703,1309.1471620914626,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21139056.0,21139056.0,292.57225381052626,287.3940514530315,0.5697160960000001,349.8637849239259,1.0,1.0,1.0,3.0,0.3770367466238982,283.15,283.15,283.1499970481788,286.79591391390073,3.9682539682539675,1.3828350062639387,53303.7823517159,287.0432954273684,287.0398375200754,2.7009867199974162,1.0747075586045647,1.0902693673628732,0.8741621774673354,0.6071805092208815,0.2796614572351766,0.28250786229128905,0.29166643982321294,0.294651018122593,0.429584177118988,0.4290030336372908,297.15,293.15,297.18338660123027,297.35723195130464,297.15219062172395,297.15912481650764,297.5305343182904,297.2764936618114,0.0,2433.034750752043,145.76431242800703,1310.4920321889983,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21139092.0,21139092.0,292.56664378684206,287.39041388263405,0.569802453,348.4934478068585,1.0,1.0,1.0,3.0,0.37690156910409633,283.15,283.15,283.1499973626655,286.8030775730739,3.9682539682539675,1.378324184308748,53299.33190215466,287.0500274557894,287.0467218718789,2.7027849786094262,1.075355882892979,1.0909159916477535,0.8748511458968155,0.6073250452011059,0.27967618029519414,0.2825238996757271,0.2917209148144555,0.2947053631080919,0.43053601667000974,0.4299426188709796,297.15,293.15,297.18373154450285,297.35748111670415,297.15229081083675,297.1594222808521,297.53127290954893,297.27683973248895,0.0,2431.951739581574,145.2725266209436,1312.6463843006072,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21139128.0,21139128.0,292.56106435789474,287.3866684267792,0.5698787120000001,347.12267896886084,1.0,1.0,1.0,3.0,0.3767665807214699,283.15,283.15,283.14999762526605,286.8099178271209,3.9682539682539675,1.3741301513123647,53293.20162141026,287.0567227705262,287.05357822426106,2.7048650116182786,1.0760090369612443,1.0915844721663897,0.8755067555227422,0.6077192320831267,0.27969071892277253,0.2825430330360719,0.2917774660063387,0.2947649766376311,0.4314897651423755,0.4308865622621059,297.15,293.15,297.18407384267624,297.35732846453965,297.1523844847904,297.15973151818946,297.53201058043635,297.27710577812644,0.0,2430.9875690479626,144.8099101200709,1315.5517241158489,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21139164.0,21139164.0,292.55551620263157,287.38281266052144,0.569944639,345.7513877879385,1.0,1.0,1.0,3.0,0.376631718891564,283.15,283.15,283.1499978640214,286.81653621774893,3.9682539682539675,1.370202064469239,53285.61333121115,287.063380556842,287.0604109920138,2.7071345582029145,1.0766648539254726,1.0922671112156097,0.8761369301621563,0.6082819363500833,0.27970503712911116,0.28256415591765693,0.2918354690940076,0.2948282153958906,0.4324446827036036,0.4318333892874775,297.15,293.15,297.1844123303739,297.3568767070285,297.15247251149754,297.160048587756,297.53274447565,297.27731092246125,0.0,2430.102706341994,144.37169266650548,1318.9662803510655,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21139200.0,21139200.0,292.54999999999995,287.3788441587978,0.5700000000000001,344.37948364209694,1.0,1.0,1.0,3.0,0.3764970316434786,283.15,283.15,283.14999807659757,286.8228268083325,3.9682539682539675,1.3665451547916638,53277.215861537086,287.06999999999994,287.0671951676127,2.70966769087946,1.0773228731561277,1.0929680147866374,0.8767241960845137,0.6090805654558477,0.2797188015826681,0.2825878030206124,0.291895680937064,0.29489671524345723,0.4334011001881959,0.43278415598418774,297.15,293.15,297.1847403133406,297.3559389325167,297.15254948369125,297.16037679195625,297.53346770506647,297.27741464531425,0.0,2429.3287896038582,143.96021668743543,1323.0936278960075,297.22235836604574,297.2175239894814,297.3408159944454,297.8217393817257,297.44990510015185,3896.3826341873014,4536.559021839764,0.35328833883915395,0.3548
21139200.0,21139200.0,292.54999999999995,287.3788441587978,0.5700000000000001,344.37948364209694,1.0,1.0,1.0,3.0,0.3764970316434786,283.15,283.15,283.14999807659757,286.8228268083325,3.9682539682539675,1.3665451547916638,53277.215861537086,287.06999999999994,287.0671951676127,2.70966769087946,1.0773228731561277,1.0929680147866374,0.8767241960845137,0.6090805654558477,0.2797188015826681,0.2825878030206124,0.291895680937064,0.29489671524345723,0.4334011001881959,0.43278415598418774,297.15,293.15,297.1847403133406,297.3559389325167,297.15254948369125,297.16037679195625,297.53346770506647,297.27741464531425,0.0,2429.3287896038582,143.96021668743543,1323.0936278960075,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21139236.0,21139236.0,292.54456934999996,287.3747070827812,0.5700371049999999,343.0068759093417,1.0,1.0,1.0,3.0,0.37636245159526804,283.15,283.15,283.1499983098703,286.82880702147554,3.9682539682539675,1.3630914405270154,53268.460574786644,287.07651677999996,287.0738647415605,2.712371120972198,1.0779805671347664,1.0936792092380365,0.8772770271735728,0.6100331076350273,0.2797317861191132,0.28261275150762266,0.2919577872750835,0.29496900524311925,0.4343585799617284,0.43373748375894855,297.15,293.15,297.1850558965967,297.35463121286966,297.1526141261439,297.1607155601276,297.5341822119291,297.2774398015334,0.0,2428.6484960295816,143.56948851781053,1327.6920898158044,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21139272.0,21139272.0,292.5392748,287.3703506750423,0.57004884,341.63347396767836,1.0,1.0,1.0,3.0,0.3762279789129666,283.15,283.15,283.14999852963075,286.83446852045387,3.9682539682539675,1.360125247350002,53257.13891142397,287.0828702399999,287.0804130442766,2.715249820662526,1.0786372640048054,1.0944004644038428,0.8777925784421186,0.6111446491795983,0.2797438346583959,0.2826389308130864,0.29202190873187994,0.2950453054493901,0.4353169127914755,0.4346933677021069,297.15,293.15,297.185356807891,297.3529290451829,297.1526645155042,297.1610653169845,297.534882961237,297.27737972935995,0.0,2428.0600531037544,143.22371146498747,1332.7766965477344,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21139308.0,21139308.0,292.53411244999995,287.3657801123863,0.570035835,340.2591871951123,1.0,1.0,1.0,3.0,0.37609360503933686,283.15,283.15,283.14999874687015,286.83971992770677,3.9682539682539675,1.3573439971676426,53246.349353928934,287.08906505999994,287.08676823881905,2.7183096851481663,1.0792901847124778,1.0951297006882483,0.8782613182085226,0.6124232718299157,0.2797542637462101,0.2826658171795154,0.29208874319966405,0.2951263737627097,0.43627568109658416,0.43565156795144105,297.15,293.15,297.18563452912485,297.35076019189495,297.15269270557286,297.16143050908653,297.5355581748321,297.27721522210226,0.0,2427.583711242179,142.89915287263517,1338.373818752148,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21139344.0,21139344.0,292.5290784,287.3610005463436,0.5699987200000001,338.8839249696492,1.0,1.0,1.0,3.0,0.37595927580413435,283.15,283.15,283.1499989613235,286.84476820738627,3.9682539682539675,1.3550350684076393,53232.707886861055,287.09510591999987,287.0930292744548,2.721455415811486,1.0799409671147644,1.0958624262647572,0.8787063723111083,0.6137813078385265,0.2797638289347867,0.28269295796892824,0.2921570260085424,0.29520986780448427,0.43723477999578514,0.4366108950183711,297.15,293.15,297.185900225861,297.34836055705375,297.1527093751234,297.1618042213168,297.5362225531142,297.27699938649386,0.0,2427.1611285673102,142.6171558485703,1344.2247935578755,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21139380.0,21139380.0,292.52416875,287.35601710489254,0.569938125,337.50759666929446,1.0,1.0,1.0,3.0,0.37582502438246246,283.15,283.15,283.14999915330293,286.84939231891434,3.9682539682539675,1.352791340953754,53220.96377314662,287.1009974999999,287.09907601191765,2.72477012111021,1.0805857724019512,1.0966002759950255,0.8790996091792944,0.6152974020202088,0.2797712766335805,0.28272018451065156,0.29222860585302757,0.2952985911956362,0.43819429680551325,0.43757233066056395,297.15,293.15,297.18613735116236,297.34547536499304,297.15269894498954,297.16219739185954,297.53685920040033,297.27667365068095,0.0,2426.848857995494,142.3473250958821,1350.5665226944864,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
