,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21139416.0,21139416.0,292.5193796,287.35083489413364,0.56985468,336.1301116720536,1.0,1.0,1.0,3.0,0.37569080432202223,283.15,283.15,283.1499993339696,286.85377074433325,3.9682539682539675,1.3508468110142084,53208.29519414867,287.1067444799999,287.104992713722,2.7281751324373325,1.0812258099592507,1.0973394849672669,0.8794603715792516,0.6168994330618598,0.2797772307547142,0.2827471273846405,0.2923023776781115,0.295390593954823,0.4391537629027625,0.43853469372021964,297.15,293.15,297.18635504713893,297.3423053982545,297.1526705174931,297.1626033313935,297.53747434302755,297.2762817274615,0.0,2426.598114147219,142.10685838123592,1357.1845905818573,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21139452.0,21139452.0,292.51470704999997,287.34545899991326,0.5697490150000001,334.7513793559322,1.0,1.0,1.0,3.0,0.3755566171040667,283.15,283.15,283.14999889976957,286.85815205436177,3.9682539682539675,1.3485568255485791,53199.497514164774,287.1123515399999,287.1106752226401,2.7310479139469988,1.0818609177122798,1.0980451848699764,0.8798030804779192,0.6180150200504468,0.27978173770258485,0.2827668953294981,0.29237758572894484,0.2954780071300283,0.44011301607876707,0.4394924435055827,297.15,293.15,297.1865540193259,297.3390091410616,297.1526244895856,297.16301501932384,297.53806855780374,297.2758542454202,0.0,2426.3061882636907,141.8402582681134,1362.3500779998524,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21139488.0,21139488.0,292.5101472,287.33989448939883,0.56962176,333.37130909893574,1.0,1.0,1.0,3.0,0.37542255916868017,283.15,283.15,283.1499972182759,286.8642296335304,3.9682539682539675,1.3434096292050868,53212.3338288822,287.1178233599999,287.1157591901212,2.7312136410862675,1.0824923915544276,1.0985932783735988,0.8802289557453487,0.6166447197557399,0.27978499363034615,0.28275466800423554,0.2924520838093357,0.2955335268218208,0.4410717835974071,0.4404260488166262,297.15,293.15,297.1867387402534,297.3367998278689,297.1525637691366,297.16340783018745,297.53863979626254,297.2756299927418,0.0,2425.3238179235477,141.32866413583218,1359.9925275599294,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21139524.0,21139524.0,292.50569614999995,287.33414641260526,0.569473545,331.98981027906973,1.0,1.0,1.0,3.0,0.37528877470194993,283.15,283.15,283.1499962637413,286.8715530104436,3.9682539682539675,1.3374442926091767,53229.22893539048,287.12316461999995,287.1206915271975,2.73020158551796,1.0831284371149104,1.0990737357856664,0.8807817460667198,0.6141907686433633,0.2797881172453383,0.2827280145345119,0.2925274800632989,0.29557593117768016,0.4420312556889577,0.44134942755529977,297.15,293.15,297.186927220023,297.33620904345685,297.15250397920477,297.16379474629605,297.5391982462245,297.27572664704104,0.0,2423.840017390527,140.74083740613577,1354.3702975930744,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21139560.0,21139560.0,292.50135,287.3282198038738,0.5693050000000001,330.6067922743398,1.0,1.0,1.0,3.0,0.37515526556580814,283.15,283.15,283.14999552296615,286.8795321963571,3.9682539682539675,1.3308825941784441,53248.42522050068,287.1283799999999,287.12549809943954,2.728421333691693,1.0837718977383164,1.0995149083747882,0.8814486700680372,0.6110241405999864,0.2797916088326583,0.2826925892057743,0.2926037324895816,0.29561003759828697,0.4429916027385551,0.442266637215723,297.15,293.15,297.18712807542204,297.33701446014766,297.15245091101406,297.16417870650525,297.5397518102052,297.2761047926589,0.0,2422.0696069563837,140.09544573921207,1346.6390232365936,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21139596.0,21139596.0,292.49710484999997,287.3221196833027,0.569116755,329.22216446275127,1.0,1.0,1.0,3.0,0.37502207176836677,283.15,283.15,283.1499967597492,286.886647119312,3.9682539682539675,1.3266288501460883,53247.85211360827,287.13347417999995,287.13067029842153,2.7286027794173497,1.0844295560187112,1.1000758658498524,0.8821807782169027,0.6096493727470754,0.27979623461729297,0.28267969318230896,0.29268369060419996,0.2956694696140381,0.4439543563149201,0.44320240936913086,297.15,293.15,297.1873561331796,297.3385689673254,297.15241453406827,297.16459041617713,297.5403203002817,297.2766500702064,0.0,2420.623154107217,139.64238839970167,1344.312023585206,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21139632.0,21139632.0,292.4929568,287.3158510581309,0.56890944,327.8358362223098,1.0,1.0,1.0,3.0,0.3748890972491347,283.15,283.15,283.1499974746356,286.89266923959946,3.9682539682539675,1.323042319689794,53242.539058188035,287.1384518399999,287.13580796488225,2.7295856698058008,1.0850939661378203,1.1006906932775247,0.8829072279361623,0.6089998867386467,0.27980042887689244,0.28267593019450515,0.2927673756416338,0.2957414998800587,0.4449184421832023,0.4441466885970393,297.15,293.15,297.18759167653224,297.3399901453201,297.15237421138846,297.1650295422968,297.5408865822311,297.27717443155376,0.0,2419.5562278512884,139.24767819224053,1344.176978344066,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21139668.0,21139668.0,292.48890194999996,287.30941892407475,0.568683685,326.44771693102086,1.0,1.0,1.0,3.0,0.37475631594259,283.15,283.15,283.14999790587683,286.89805426510856,3.9682539682539675,1.319859160696669,53235.30468111718,287.1433176599999,287.1408424667348,2.731008849965412,1.0857610516126999,1.101335540623779,0.8836048007056256,0.6087464011275656,0.27980330181623714,0.28267626032034826,0.29285534883270187,0.295822795653144,0.4458832700916873,0.44509589113388814,297.15,293.15,297.1878224377971,297.3410012234177,297.1523194140522,297.16549798086174,297.541437219619,297.2776156551496,0.0,2418.718327986497,138.8908076961948,1345.2386820553734,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21139704.0,21139704.0,292.4849364,287.3028282666184,0.56844012,325.05771596689,1.0,1.0,1.0,3.0,0.3746236313197226,283.15,283.15,283.14999827106163,286.9031211189212,3.9682539682539675,1.3171046314372004,53225.515915133175,287.1480763199999,287.1458107979578,2.7326553846247013,1.086428607027894,1.1019950860325658,0.8842813838255255,0.6087014739791289,0.279805280610662,0.2826784778808261,0.2929458698554098,0.295909240746191,0.44684898278103596,0.4460402251534774,297.15,293.15,297.1880477744067,297.3417303238535,297.1522548401137,297.16598369115815,297.54198649930476,297.27800062576733,0.0,2417.9921113058786,138.57280984314826,1346.9199925825803,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21139740.0,21139740.0,292.48105625,287.2960840622569,0.568179375,323.66574270792273,1.0,1.0,1.0,3.0,0.37449108849209967,283.15,283.15,283.14999856587826,286.9076564082635,3.9682539682539675,1.3146467457489401,53215.46511894703,287.1527324999999,287.1506470916897,2.734659459219653,1.0870939089108158,1.1026761723385614,0.8849076482546756,0.6090105882514242,0.27980518764334483,0.28268323265982814,0.29304148212642367,0.2960051782741041,0.44781758348450146,0.44695796517115527,297.15,293.15,297.1882553764385,297.34182887836795,297.15216811280305,297.1665030335442,297.5425521051722,297.2782615012652,0.0,2417.441555206289,138.2857060648609,1349.6348446818936,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21139776.0,21139776.0,292.4772576,287.28919127969465,0.56790208,322.27170653212454,1.0,1.0,1.0,3.0,0.37435861023386524,283.15,283.15,283.14999883156145,286.91189641130455,3.9682539682539675,1.312516609482075,53204.16531323572,287.15729087999995,287.155398253412,2.7368444920608583,1.0877563844143028,1.103367324945213,0.8854998054747508,0.6095131225950556,0.27980367811926454,0.28268906860280524,0.29314032548207886,0.2961067249774369,0.44878974316281495,0.4478483982982625,297.15,293.15,297.1884491644193,297.341521980534,297.1520666326101,297.1670434884357,297.5431559624778,297.2784474456954,0.0,2416.980718414866,138.03019662130234,1352.8950852322157,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21139812.0,21139812.0,292.47353654999995,287.2821548809968,0.567608865,320.87551681750097,1.0,1.0,1.0,3.0,0.37422618880193004,283.15,283.15,283.14999907760773,286.9158481473236,3.9682539682539675,1.310691196849241,53191.86907511251,287.16175613999997,287.1600639162276,2.739205917032768,1.0884155910397677,1.104066901248326,0.8860569619819565,0.6101914104477226,0.27980071493664627,0.2826957051445158,0.29324262685259955,0.29621381513922707,0.44976431236637154,0.44872643044876326,297.15,293.15,297.18862823567247,297.3408073537743,297.151950275974,297.16760711648425,297.54377862230757,297.27855432084255,0.0,2416.6085200882076,137.80449188336706,1356.6876467600864,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21139848.0,21139848.0,292.46988919999995,287.2749798226959,0.56730036,319.47708294205756,1.0,1.0,1.0,3.0,0.37409381458373603,283.15,283.15,283.1499993218402,286.9194933172599,3.9682539682539675,1.3091409859211156,53179.04477707809,287.16613295999997,287.1646376742744,2.741767443234532,1.0890703424443915,1.1047740138146127,0.8865751420257698,0.6110494524449314,0.27979609546253537,0.282702985290631,0.29334909849641805,0.2963271055992831,0.4507388753394017,0.44961219223712573,297.15,293.15,297.1887894875256,297.33965364880476,297.15181737844307,297.16819975511015,297.54437836076926,297.2785677261306,0.0,2416.3337070568414,137.60667181479064,1361.0303348561397,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21139884.0,21139884.0,292.46631164999997,287.26767105685235,0.566977195,318.0763142837998,1.0,1.0,1.0,3.0,0.37396147666027507,283.15,283.15,283.14999953404873,286.92279280965937,3.9682539682539675,1.3077882832273886,53166.77473444765,287.1704260199999,287.16909847786314,2.7445606175862785,1.0897182527673772,1.1054870675060406,0.8870434021955422,0.6120988157509666,0.2797892903944776,0.28271053303598315,0.29346129404762644,0.29644821303489727,0.4517135425259655,0.45052624968201666,297.15,293.15,297.18892631032196,297.33796245483086,297.1516633463245,297.1688329646747,297.5449523328899,297.27846748180843,0.0,2416.1642134634826,137.43130761694798,1365.9831839160165,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21139920.0,21139920.0,292.46279999999996,287.26023353207006,0.56664,316.67312022073315,1.0,1.0,1.0,3.0,0.3738291425829915,283.15,283.15,283.1499997352086,286.9258551580586,3.9682539682539675,1.3066655207968236,53154.30096792849,287.17463999999995,287.1734774323288,2.7475057309747197,1.0903599230244025,1.1062020359333715,0.8874739741670169,0.6132701624442242,0.27978075024184845,0.2827179126301978,0.2935788690353307,0.2965758602930617,0.45268603097626486,0.4514632499204113,297.15,293.15,297.18904327529145,297.335894174429,297.1514934995582,297.1695065714796,297.5454726875365,297.27828204165894,0.0,2416.067195534746,137.27984113700197,1371.3410191259204,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21139956.0,21139956.0,292.45935034999997,287.2526721944672,0.566289405,315.26741013086325,1.0,1.0,1.0,3.0,0.37369681219500617,283.15,283.15,283.1499999087214,286.92859867445117,3.9682539682539675,1.3057827918317542,53142.28900139674,287.1787795799999,287.1777606390019,2.7506756388852134,1.0909925326750147,1.106919523812577,0.8878491263158432,0.6146165624887602,0.279769746814862,0.28272503306018765,0.2937040017316145,0.2967129197209001,0.453655450728832,0.4524401487037348,297.15,293.15,297.1891315193401,297.3332765852397,297.1513017248815,297.17023477069733,297.545916702526,297.2779722605369,0.0,2416.070029968813,137.15505715749217,1377.2869030635964,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21139992.0,21139992.0,292.45595879999996,287.24499198860127,0.56592604,313.8590933921955,1.0,1.0,1.0,3.0,0.37356447819060973,283.15,283.15,283.15000008353354,286.9312264129545,3.9682539682539675,1.3051788803275797,53128.91482437478,287.1828494399999,287.1820046450456,2.753924714630502,1.0916215865892018,1.107637714783471,0.8882041085631481,0.6160249091832837,0.27975781811907163,0.28273204692194687,0.2938321404778501,0.2968536102176945,0.4546235395885715,0.4534307198396515,297.15,293.15,297.18920894742746,297.33046508717274,297.15110185562236,297.1709852705243,297.54633021361917,297.2776182748732,0.0,2416.10829836684,137.0562966979317,1383.4443397789582,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21140028.0,21140028.0,292.45262145,287.2371978583496,0.565550535,312.4480793827355,1.0,1.0,1.0,3.0,0.373432101404083,283.15,283.15,283.15000023447726,286.9335052685866,3.9682539682539675,1.3046392935793978,53117.85570613749,287.1868542599999,287.1861225717517,2.757391940381155,1.0922378369864814,1.1083547189466767,0.8884926015944378,0.6176084925253925,0.2797427422860395,0.2827381596892543,0.2939721370410143,0.29700757380724246,0.45558596942548574,0.45445489106471737,297.15,293.15,297.18925010830696,297.3270576504471,297.15087604770025,297.171826349636,297.54662856394845,297.2771277440077,0.0,2416.252414799267,136.97039908873248,1390.1864982436489,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21140064.0,21140064.0,292.4493344,287.2292947477452,0.56516352,311.03427748048875,1.0,1.0,1.0,3.0,0.37329970409503893,283.15,283.15,283.1500003766622,286.9356942926597,3.9682539682539675,1.3043314394450212,53105.71800006984,287.1907987199999,287.190206844577,2.7609098559236798,1.0928504141512998,1.1090711690220674,0.8887617299804602,0.6192380121920156,0.27972675801667257,0.28274398819672,0.2941162791839712,0.29716599558036816,0.45654774692728317,0.45548076080087174,297.15,293.15,297.1892815458062,297.32348858405805,297.15064331506915,297.1726999653299,297.54691144309214,297.2766049706711,0.0,2416.4208753184384,136.90624880026888,1397.0849944133465,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21140100.0,21140100.0,292.44609375,287.22128760176753,0.564765625,309.6175970634608,1.0,1.0,1.0,3.0,0.3731672459466496,283.15,283.15,283.1500004970276,286.93763490101003,3.9682539682539675,1.3041166750237458,53095.07042773266,287.19468749999993,287.19419988923795,2.7645706571187763,1.093452244166382,1.1097851023896736,0.888975450700069,0.6209936175098687,0.27970816258896786,0.282748822156172,0.2942723597823559,0.2973372151654251,0.45750622300265625,0.456515505184913,297.15,293.15,297.18928466070565,297.3194618519304,297.150390881716,297.17366652994906,297.5471264139047,297.27598606764116,0.0,2416.6610778035724,136.85583787152737,1404.4045032144454,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21140136.0,21140136.0,292.4428956,287.21318136708885,0.56435748,308.19794750965707,1.0,1.0,1.0,3.0,0.37303473915221413,283.15,283.15,283.1500006057345,286.9394525320982,3.9682539682539675,1.304063391161592,53084.336108863354,287.1985252799999,287.19814681355234,2.7682936236381956,1.0940478836659826,1.110497161573477,0.8891568694883409,0.6228140937392167,0.27968805793708706,0.2827530084713697,0.2944366806886468,0.2975170697520755,0.45846363744074975,0.4575421625585692,297.15,293.15,297.1892726854304,297.31519108763695,297.15012815792966,297.1746972878998,297.54731808243827,297.2753214602671,0.0,2416.934669837022,136.822295197182,1411.9401851898183,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21140172.0,21140172.0,292.43973604999996,287.2049809927753,0.563939715,306.7752381970831,1.0,1.0,1.0,3.0,0.3729021930678054,283.15,283.15,283.15000007384975,286.94135944064647,3.9682539682539675,1.3034523494773884,53078.970551320235,287.20231673999996,287.2019254968353,2.7714341357173446,1.094636484173253,1.1111733557029513,0.8893159300225915,0.6241550629820483,0.27966628493422235,0.2827497520259113,0.2946082067371297,0.2976979094532534,0.45942064567217916,0.45850396885848244,297.15,293.15,297.18924326636517,297.31079112287154,297.14985272737005,297.17578125415224,297.54749724602027,297.27463312335584,0.0,2417.1457763480303,136.74370607071842,1417.9497092477422,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21140208.0,21140208.0,292.43661119999996,287.1966914309441,0.56351296,305.34937850374456,1.0,1.0,1.0,3.0,0.37276973865539653,283.15,283.15,283.1499981918363,286.9451241698462,3.9682539682539675,1.2999403042127164,53094.37618116237,287.20606655999995,287.2052259212278,2.7715303037899535,1.0952215388990587,1.1116965979220903,0.8895621067548443,0.623107452727086,0.2796435881765467,0.28271573703044683,0.29477966463587496,0.297849118045917,0.46039236198977956,0.45899872680361403,297.15,293.15,297.189205292754,297.3075103765215,297.1495699952283,297.1768477924801,297.5479143076557,297.2742095529279,0.0,2416.597320604553,136.41209988013995,1416.0637325738846,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21140244.0,21140244.0,292.43351715,287.18831763737535,0.563077845,303.9202778076468,1.0,1.0,1.0,3.0,0.37263743686881623,283.15,283.15,283.1499968733082,286.95009770257377,3.9682539682539675,1.2954893964773524,53114.773062768916,287.2097794199999,287.2084426516361,2.7700369326306364,1.0958080176288048,1.1121724056563893,0.8898976311983908,0.6213539322948433,0.2796204612300208,0.28267176408087036,0.29495586625909886,0.29799640955144185,0.46140521783536936,0.45866247734992666,297.15,293.15,297.1891722777461,297.3054228657945,297.149291564806,297.17793479882715,297.54899093374166,297.2741624881831,0.0,2415.523770376295,135.99380905663,1411.1072162072558,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21140280.0,21140280.0,292.43044999999995,287.17986457207957,0.562635,302.48784548679544,1.0,1.0,1.0,3.0,0.37250540136189325,283.15,283.15,283.14999561905154,286.955999548415,3.9682539682539675,1.2899259853082956,53140.46437604149,287.21345999999994,287.2115757497236,2.7669372510733155,1.0964029055371096,1.1126203026583492,0.8903345019906117,0.6190920159789097,0.2795974360131428,0.2826211295822821,0.2951355008866421,0.2981415886781404,0.46250389050006385,0.4572588292146418,297.15,293.15,297.1891615682829,297.30462272537955,297.14902453032255,297.1790232138141,297.55141601562383,297.27464961068455,0.0,2413.959353171213,135.47099074454243,1403.4111314796057,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21140316.0,21140316.0,292.42740584999996,287.17133719982047,0.562185055,301.0519909191959,1.0,1.0,1.0,3.0,0.3723736587498823,283.15,283.15,283.1499968063818,286.9615492604793,3.9682539682539675,1.286324866543905,53148.18333724234,287.21711297999997,287.21516156772236,2.7660149748298406,1.0970159069915248,1.1131597299888003,0.8908389394779624,0.6181671233240742,0.2795759998980174,0.2825872865319838,0.2953246316449404,0.2983114133706088,0.4636736836384741,0.4565761302491455,297.15,293.15,297.189197939647,297.3046964112311,297.14879042819996,297.1801754748766,297.55491215121054,297.27555448103305,0.0,2412.4939563508847,135.10944247680118,1400.5460811566936,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21140352.0,21140352.0,292.4243808,287.1627404905925,0.56172864,299.61262348285373,1.0,1.0,1.0,3.0,0.37224215727050985,283.15,283.15,283.14999756253326,286.96602024218765,3.9682539682539675,1.2835303043269772,53149.18325691903,287.2207430399999,287.21886063681666,2.7662326482365747,1.0976452522223248,1.1137548575462206,0.8913411299068449,0.6178541372719407,0.2795553324892399,0.28256220048689606,0.2955274199994339,0.29850040712269493,0.4648554487399315,0.4563449598178866,297.15,293.15,297.1892735722705,297.3047393668399,297.1485772118947,297.1814349635975,297.5584325241225,297.276491527745,0.0,2411.488824472268,134.81603654990022,1400.1657350421485,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21140388.0,21140388.0,292.42137095,287.1540794200543,0.561266385,298.1696525557745,1.0,1.0,1.0,3.0,0.3721108001855762,283.15,283.15,283.14999804366045,286.9700852767698,3.9682539682539675,1.2810674558210524,53147.7356388591,287.2243548599999,287.22257516258577,2.766908330476604,1.0982831460867943,1.1143760122621906,0.8918289241881255,0.6177812495644398,0.2795346453600419,0.2825404868849006,0.2957420781918154,0.2987032746179014,0.46603564370177286,0.4562911252055592,297.15,293.15,297.18936780371416,297.3046088563406,297.14837194919187,297.1827876681702,297.5617921125178,297.27738567798696,0.0,2410.682635514202,134.55150814029574,1400.7380818773725,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21140424.0,21140424.0,292.41837239999995,287.14535896991686,0.56079892,296.7229875159637,1.0,1.0,1.0,3.0,0.37197955509388175,283.15,283.15,283.14999843719204,286.9738361605731,3.9682539682539675,1.2789216528445322,53144.30658741918,287.22795311999994,287.22629798884526,2.7679888738216762,1.0989265952573688,1.1150181679532514,0.8922945402183721,0.6179203418876945,0.27951365132452344,0.28252137514483716,0.2959701062887963,0.298921178717392,0.4672088942221621,0.4563938583214232,297.15,293.15,297.18947231235273,297.3042214127855,297.1481707848911,297.1842464474783,297.56491156791236,297.278204505084,0.0,2410.035275085788,134.3155229398458,1402.1524892737668,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21140460.0,21140460.0,292.41538125,287.13658412828653,0.560326875,295.2725377414269,1.0,1.0,1.0,3.0,0.37184842722325195,283.15,283.15,283.1499987498833,286.9772223105733,3.9682539682539675,1.2771699577760118,53138.75710801338,287.2315424999999,287.23002995258884,2.769560586823897,1.0995746297795916,1.1156835410130295,0.8927245698507509,0.6183168058438638,0.27949201665929835,0.282505091189621,0.2962162563375891,0.299159577014448,0.4683692371338703,0.4566866852480931,297.15,293.15,297.18958296916,297.3034317253222,297.14797184235516,297.1858459857688,297.56766523441047,297.2788995514033,0.0,2409.5652398814896,134.11590330910292,1404.590481962732,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21140496.0,21140496.0,292.4123936,287.1277598899637,0.5598508799999999,293.81821261016944,1.0,1.0,1.0,3.0,0.37171735178486676,283.15,283.15,283.1499990369456,286.9803779562354,3.9682539682539675,1.275677886699163,53132.11004294746,287.23512767999995,287.2337634526285,2.771440391386683,1.100222945530607,1.1163608805506728,0.8931241847409324,0.6188749025676126,0.27946965746793717,0.28249024469965645,0.2964764173984653,0.2994134310303421,0.46951755323063993,0.4570988935859675,297.15,293.15,297.1896903512133,297.3023133124662,297.1477710816037,297.1875526129337,297.5701289269487,297.27949125703316,0.0,2409.2026571989973,133.94102030765995,1407.6730771158473,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21140532.0,21140532.0,292.40940555,287.11889125669575,0.5593715650000001,292.35992150019706,1.0,1.0,1.0,3.0,0.3715863103054691,283.15,283.15,283.1499993103699,286.98337772812897,3.9682539682539675,1.2743454734241395,53124.86430208245,287.23871333999995,287.2374979428833,2.773528100482153,1.1008712491528874,1.1170461301217225,0.8935027074339718,0.6195420312497445,0.2794467876385971,0.2824763502553569,0.2967464214822628,0.29967797994856427,0.4706576259804962,0.45759163255666546,297.15,293.15,297.1897949838093,297.30096794255024,297.14756889423734,297.1893351705836,297.57239519404214,297.2800124370445,0.0,2408.912810487993,133.78155827328476,1411.1941274318247,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21140568.0,21140568.0,292.4064132,287.109983237385,0.55888956,290.89757378951515,1.0,1.0,1.0,3.0,0.37145530625055145,283.15,283.15,283.14999954072664,286.9860622727906,3.9682539682539675,1.2733590482355597,53116.63315766654,287.24230415999995,287.24123569779084,2.776038459396052,1.101516010623629,1.117743712938447,0.8938281664716347,0.6204307322409031,0.27942247053553687,0.28246394163023114,0.2970406301073179,0.2999686095882226,0.4717773044094133,0.4582480240795757,297.15,293.15,297.1898849924472,297.2990796683595,297.14736035778105,297.1912993037561,297.5742112947301,297.2803671234148,0.0,2408.766067719364,133.65625264984322,1415.6053707586032,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21140604.0,21140604.0,292.40341264999995,287.10104084825156,0.558405495,289.43107885612926,1.0,1.0,1.0,3.0,0.37132430994835774,283.15,283.15,283.1499997588095,286.988622723298,3.9682539682539675,1.2724818974384389,53108.30753186968,287.24590481999996,287.2449759827403,2.7787177179173805,1.1021586340124803,1.1184455090889749,0.8941304645510032,0.6214079405002377,0.2793974903589416,0.28245204926801887,0.29734525023678804,0.3002705263041017,0.47288809475386734,0.4589697867690817,297.15,293.15,297.18996740908216,297.29696104951364,297.1471486270507,297.193339433616,297.5758386130326,297.280651026459,0.0,2408.6755548765095,133.54230361585837,1420.37868146997,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21140640.0,21140640.0,292.4004,287.09206911295075,0.5579200000000001,287.96034607804495,1.0,1.0,1.0,3.0,0.3711933092337795,283.15,283.15,283.1499999501087,286.99094094725024,3.9682539682539675,1.2718862597739071,53099.483680876845,287.2495199999999,287.24872619437144,2.781731920465513,1.1027949568815294,1.1191534781279406,0.8943812121635749,0.6225606081349905,0.2793709505821624,0.28244091631509577,0.2976731198076127,0.3005973800557476,0.47397932501472384,0.4598211431552139,297.15,293.15,297.1900298621545,297.29434821966044,297.1469287629204,297.19554521619733,297.57706872941645,297.2807841580698,0.0,2408.694939205211,133.45690467853498,1425.8659791391847,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21140676.0,21140676.0,292.39737134999996,287.0830730626448,0.557433705,286.48528483326766,1.0,1.0,1.0,3.0,0.3710622992216999,283.15,283.15,283.1500001300277,286.99317074465733,3.9682539682539675,1.2713399404139507,53090.974162225204,287.25315437999996,287.25248267994704,2.7848713309295636,1.1034282317821615,1.1198630724007848,0.8946101631508525,0.623778602174322,0.27934375949289836,0.2824299992684079,0.2980110771837705,0.30093480733630107,0.47506302625899655,0.4607207494011012,297.15,293.15,297.19008328551826,297.291533239439,297.14670556801894,297.1978226195557,297.57815032550025,297.28085900760647,0.0,2408.754765698186,133.37754048770904,1431.6317962223472,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21140712.0,21140712.0,292.3943228,287.07405773602943,0.5569472400000001,285.00580449980293,1.0,1.0,1.0,3.0,0.3709312456588909,283.15,283.15,283.1500002858499,286.99519691812503,3.9682539682539675,1.2710536661149414,53082.22635434533,287.2568126399999,287.2562590659354,2.788308641573872,1.1040525265312002,1.1205745366065856,0.8947825655337743,0.6251520046862655,0.2793148117072549,0.2824193585321694,0.2983746956771177,0.3012995890516437,0.4761268443225721,0.46173513981514613,297.15,293.15,297.1901117276667,297.28821818940196,297.14647333628335,297.20027110099466,297.57885859688105,297.2807865902456,0.0,2408.907916771912,133.32509418384095,1438.041044819529,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21140748.0,21140748.0,292.39125045,287.0650281793141,0.556461235,283.5218144556563,1.0,1.0,1.0,3.0,0.37080014495200936,283.15,283.15,283.1500004231363,286.9970983688954,3.9682539682539675,1.270922994805018,53073.542906536895,287.26049945999995,287.2600583268183,2.7919423431047834,1.1046694756785649,1.1212857834328167,0.894912686922989,0.6266274828425704,0.2792845545084609,0.28240874852628267,0.29875746107775303,0.3016846911601207,0.47717632091247336,0.4628249229521889,297.15,293.15,297.1901209572051,297.28454870141,297.1462347109239,297.2028406686501,297.5793112148482,297.2806112506075,0.0,2409.1199320969376,133.28927503530875,1444.8855055321676,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21140784.0,21140784.0,292.3881504,287.0559894461574,0.55597632,282.03322407883326,1.0,1.0,1.0,3.0,0.3706690622135508,283.15,283.15,283.14999893168675,286.9996548708356,3.9682539682539675,1.2687746632768517,53079.98173437442,287.2642195199999,287.26354430811455,2.7934845884460042,1.105281612271902,1.1219225365298637,0.8950580562643747,0.6269512765374139,0.27925327200193395,0.282383217690275,0.299141574866019,0.30205828409193136,0.47824376312335276,0.4630640758715416,297.15,293.15,297.1901176740801,297.28110240378504,297.1459854290496,297.20540008538444,297.5800546117173,297.2805320408033,0.0,2409.0081963242537,133.07838947649248,1447.1850904925923,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21140820.0,21140820.0,292.38501875,287.04694659755586,0.555493125,280.53994274733935,1.0,1.0,1.0,3.0,0.370538130988092,283.15,283.15,283.1499970244416,287.00424939421964,3.9682539682539675,1.264313907755701,53101.425037148176,287.2679774999999,287.2667872797638,2.791969596432113,1.105891833284585,1.1224483456642478,0.8952826940638958,0.625590737708576,0.27922119714956894,0.2823353160094805,0.29952870825225697,0.3024172711236775,0.4793882096584678,0.46205918652999217,297.15,293.15,297.1901097366205,297.2787144411267,297.14573384953917,297.2079184967579,297.5820295489749,297.2809012146039,0.0,2407.997376854874,132.6606983205543,1442.812952166646,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21140856.0,21140856.0,292.3818516,287.0379047016867,0.55501228,279.0418798391801,1.0,1.0,1.0,3.0,0.37040741316426085,283.15,283.15,283.14999571069404,287.0099751445316,3.9682539682539675,1.2589855422514544,53126.587133010384,287.2717780799999,287.27005272848214,2.789229190517988,1.1065080933182458,1.1229316405599756,0.8955886772860514,0.6235517966830018,0.2791896406493727,0.2822785181262099,0.29992035190176014,0.3027740743068324,0.4806062615892282,0.4605532316382842,297.15,293.15,297.1901174895696,297.27739114811556,297.14549729897186,297.21040727851107,297.5851448194297,297.28171160691954,0.0,2406.477331949363,132.16016032185752,1435.781579998004,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21140892.0,21140892.0,292.37864505,287.0288688337053,0.554534415,277.5389447323611,1.0,1.0,1.0,3.0,0.3702770529850599,283.15,283.15,283.14999531816545,287.01654189726725,3.9682539682539675,1.2533941126669341,53149.774457616615,287.2756259399999,287.273482700477,2.7860518379118,1.1071409152888092,1.1234088861253322,0.8960026524402677,0.6212636274271794,0.27915995383510817,0.2822194768619028,0.3003153082066188,0.30313231205447455,0.48191131101687423,0.45886319762521555,297.15,293.15,297.19016663770685,297.2774084945768,297.1452938073197,297.21283653350093,297.58953997809726,297.28304909024035,0.0,2404.5793499467786,131.62633007436406,1427.8108671324649,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21140928.0,21140928.0,292.37539519999996,287.01984407549554,0.55406016,276.03104680488764,1.0,1.0,1.0,3.0,0.3701470173676588,283.15,283.15,283.1499966348367,287.0220948693333,3.9682539682539675,1.250005798193128,53154.26126160624,287.27952575999996,287.27742055688907,2.7855230902247636,1.1077956577760149,1.1239926942774945,0.8964561511621194,0.6204214653556076,0.2791330697002548,0.28218039919611104,0.3007101763542966,0.30351427211015913,0.4832448432601703,0.4582411795896829,297.15,293.15,297.1902694495152,297.2779224848165,297.1451362445221,297.2151425948136,297.59420269092857,297.28453469291924,0.0,2403.147147980557,131.27877019351467,1425.5572337020617,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21140964.0,21140964.0,292.37209815,287.0108355153749,0.553590145,274.5180954347654,1.0,1.0,1.0,3.0,0.37001718607180234,283.15,283.15,283.14999731167404,287.0270184520041,3.9682539682539675,1.2468746089740472,53156.39809373091,287.2834822199999,287.281445316362,2.78564488042261,1.1084622797999988,1.1246137205220514,0.8969058354057797,0.6199360920545092,0.27910729031162407,0.2821474590953166,0.30107570321103544,0.3038873631542216,0.48457206849664025,0.4578826845238985,297.15,293.15,297.1903983310014,297.27837105621734,297.14499863592465,297.21700880304826,297.5985848653755,297.2858723383135,0.0,2402.011441988138,130.95254750794493,1424.7085915693312,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21141000.0,21141000.0,292.36875,287.0018482477519,0.553125,273.0,1.0,1.0,1.0,3.0,0.3698875816162878,283.15,283.15,283.1499977144345,287.0315046630668,3.9682539682539675,1.2441898257998674,53155.18118495046,287.2874999999999,287.2855742161515,2.7863875797693276,1.109141623970306,1.125272375832787,0.8973312006222776,0.6198016568681076,0.2790823598971043,0.28212029896457025,0.3014017661319369,0.30423169588367366,0.48588261519300613,0.45778339115344807,297.15,293.15,297.1905520770496,297.27850840701325,297.144878872214,297.21830994547753,297.60246816593616,297.2869434935381,0.0,2401.1174996065197,130.6652583622439,1425.2177183452343,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21141036.0,21141036.0,292.36534685,286.9928873727389,0.552665355,271.4738934357174,1.0,1.0,1.0,3.0,0.3697580825356856,283.15,283.15,283.14999805117657,287.0358153936925,3.9682539682539675,1.2416435065845077,53153.16368551855,287.29158377999994,287.2897676618604,2.787438397446559,1.109828189558999,1.1259496413909307,0.8977347381809526,0.6198429060700007,0.2790577101261153,0.2820957916098244,0.30170983079591407,0.3045593627975433,0.48718200130806905,0.4578138576733673,297.15,293.15,297.19071929646964,297.2783822537456,297.1447662322601,297.21935787136374,297.60605496558736,297.2878561238853,0.0,2400.3249257755315,130.39066800127776,1426.4040518476547,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21141072.0,21141072.0,292.3618848,286.9839579957165,0.55221184,269.93711922773144,1.0,1.0,1.0,3.0,0.36962872986924183,283.15,283.15,283.14999832902544,287.03986332429537,3.9682539682539675,1.2394612638069713,53149.010640008026,287.29573823999993,287.2940526502309,2.788948922039335,1.1105256842797893,1.1266547360316486,0.898095615517122,0.6201459275080704,0.27903323093850113,0.2820749795863453,0.30199318393745855,0.30486296203761715,0.48846186831644484,0.4580376682746695,297.15,293.15,297.1909056479975,297.27775832171307,297.1446611575153,297.2200632778104,297.6091562851265,297.2885089380326,0.0,2399.677231795531,130.1493716534545,1428.601957149485,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21141108.0,21141108.0,292.35835994999997,286.97506522685285,0.551765085,268.38990258007897,1.0,1.0,1.0,3.0,0.3694994665282695,283.15,283.15,283.14999857216407,287.04374762320657,3.9682539682539675,1.2374717374599624,53144.05099172442,287.2999680599999,287.2984123730018,2.790772235001297,1.1112283534034182,1.1273775139820694,0.8984203544542719,0.620627115335333,0.27900865942160613,0.28205644668799507,0.3022614852975999,0.30515158129624,0.48972604180699214,0.458393071963745,297.15,293.15,297.1910979578532,297.2767326879384,297.1445588083715,297.2205658391779,297.6118937480893,297.2889698082861,0.0,2399.1205454234305,129.92652595989395,1431.490996738575,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21141144.0,21141144.0,292.35476839999995,286.966214180576,0.55132572,266.83246869679687,1.0,1.0,1.0,3.0,0.3693702597253447,283.15,283.15,283.1499987937775,287.04753173522454,3.9682539682539675,1.2354483501754465,53139.78567777993,287.30427791999995,287.3028225534218,2.7927961765658664,1.111935140559868,1.1281118569271262,0.8987200410610598,0.6212223644690813,0.2789840201809293,0.28203935883508746,0.3025204030305223,0.3054307779043261,0.4909801603585442,0.45883272094501004,297.15,293.15,297.19129598868074,297.2754295449041,297.1444581389088,297.2209424164248,297.6143985587661,297.28930492953697,0.0,2398.6221518600423,129.70185006652395,1434.8273425057848,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21141180.0,21141180.0,292.35110625,286.95740997499894,0.550894375,265.2650427819219,1.0,1.0,1.0,3.0,0.36924116398655643,283.15,283.15,283.1499989774332,287.0510913099033,3.9682539682539675,1.2339346099065547,53132.952469252516,287.3086724999999,287.3073547364615,2.7952765014557004,1.1126485570760754,1.1288707347974283,0.898950676548825,0.6220767214160774,0.2789588279746183,0.28202515881831736,0.3027604263782217,0.30569131979700387,0.4922083168826694,0.4594637460739645,297.15,293.15,297.1914979863117,297.27340233262044,297.1443569314832,297.2210753317418,297.61633786190345,297.28933408881215,0.0,2398.2483827326464,129.52483157478122,1439.1781052950948,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21141216.0,21141216.0,292.3473696,286.948657731299,0.55047168,263.687850039491,1.0,1.0,1.0,3.0,0.3691121014499564,283.15,283.15,283.1499991457752,287.0545851464666,3.9682539682539675,1.2323497252665891,53127.21239942085,287.3131564799999,287.31194222098003,2.7979167945350336,1.1133635766973953,1.1296375234784266,0.8991528177980943,0.6230218878914443,0.2789333154733168,0.28201184718223454,0.30299452228207135,0.30594616807888525,0.4934263292768719,0.46016184281104716,297.15,293.15,297.19169890276333,297.2710925055345,297.1442543056053,297.22113559213295,297.618068210611,297.28924990332945,0.0,2397.91512193974,129.34301451390948,1443.8920136619256,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21141252.0,21141252.0,292.34355454999996,286.93996257305,0.550058265,262.101115673541,1.0,1.0,1.0,3.0,0.3689830882241929,283.15,283.15,283.14999929119296,287.05798363441306,3.9682539682539675,1.2308818101729952,53121.413282636204,287.31773453999995,287.3166145259412,2.8007964255699678,1.1140807805942856,1.1304160215337835,0.8993117007195562,0.624102980174927,0.27890731060140717,0.28199984783749393,0.303219797810522,0.3061925467844812,0.4946290936359883,0.4609603338866976,297.15,293.15,297.1918975450641,297.2683555106787,297.14414945633877,297.22108822576894,297.6194852275257,297.28899519307527,0.0,2397.6414022445942,129.17346655965449,1449.1495750463957,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21141288.0,21141288.0,292.3396572,286.93132962550783,0.54965476,260.5050648881088,1.0,1.0,1.0,3.0,0.3688541187341113,283.15,283.15,283.14999941156225,287.061296770341,3.9682539682539675,1.22964529980699,53114.86265664501,287.32241135999993,287.32139606182363,2.803934227385616,1.1147983032483184,1.131205302704324,0.8994157404231001,0.6253312480892294,0.2788805072302917,0.281989006716266,0.30343650538434375,0.30643096245776724,0.4958139405719572,0.4618675283816196,297.15,293.15,297.1920875302897,297.2651129683682,297.1440398433432,297.2209438182312,297.6205538010156,297.2885475922496,0.0,2397.426306920632,129.02659166568708,1455.000163579426,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21141324.0,21141324.0,292.33567365,286.9227640148493,0.549261795,258.89992288723124,1.0,1.0,1.0,3.0,0.36872517213440686,283.15,283.15,283.1499995326088,287.0645591494072,3.9682539682539675,1.228279842267243,53109.89545141527,287.3271916199999,287.32623825860134,2.807220251551979,1.115515724541836,1.1320004989792891,0.8994868193788242,0.626644051978881,0.2788531763491262,0.2819787897892896,0.3036484651762916,0.3066650597669268,0.496988091963236,0.4628371608597917,297.15,293.15,297.1922717328745,297.2615746118537,297.1439268600103,297.2207472376961,297.62141941157927,297.2879879708027,0.0,2397.246125197032,128.86998915526422,1461.1981135646395,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21141360.0,21141360.0,292.3316,286.9142708673647,0.54888,257.28591487494515,1.0,1.0,1.0,3.0,0.36859625753744163,283.15,283.15,283.149999610257,287.06777970439384,3.9682539682539675,1.2271941769582617,53103.76229592244,287.3320799999999,287.33121331052814,2.8107356714072718,1.1162319069568953,1.1328038204192796,0.8995019732347571,0.6280881774403954,0.2788249045954638,0.28196938032123486,0.30385337788915895,0.30689283593287103,0.4981445123061629,0.4639037870033287,297.15,293.15,297.1924437148184,297.2575546865685,297.1438078497448,297.2204775606332,297.62195975906684,297.28724871416637,0.0,2397.1075890227003,128.7401542395231,1467.9356771757189,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21141396.0,21141396.0,292.32743235,286.9058553086033,0.548510005,255.6632660552874,1.0,1.0,1.0,3.0,0.36846735764660016,283.15,283.15,283.1499996814242,287.07099108013733,3.9682539682539675,1.226040129660779,53098.704288658104,287.3370811799999,287.3362747701978,2.814379697378632,1.116946053222737,1.13361055540164,0.8994813625171479,0.6296064158503577,0.27879597602136236,0.2819603146360537,0.304054670314469,0.30711749885632367,0.49929037182893043,0.4650251527179735,297.15,293.15,297.19260521703353,297.2532517956093,297.1436846931605,297.22017484635694,297.6223180033064,297.28640691109337,0.0,2396.9899174836746,128.6057437877871,1474.9877992253676,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21141432.0,21141432.0,292.32316679999997,286.89752246247275,0.54815244,254.03220163229486,1.0,1.0,1.0,3.0,0.36833847357270194,283.15,283.15,283.1499997357838,287.074196634868,3.9682539682539675,1.2248457061452735,53094.524472772435,287.3421998399999,287.34143207976905,2.8181573637863817,1.1176581760088486,1.1344209785450023,0.8994239253315164,0.631201610004126,0.2787663744464312,0.2819516219570128,0.3042521447426062,0.3073388758656753,0.5004251133604041,0.46620335768268795,297.15,293.15,297.19275606039605,297.2486553147044,297.14355727235096,297.219836769681,297.6224835371654,297.2854577908596,0.0,2396.8922056882907,128.46923306363385,1482.3696663175342,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21141468.0,21141468.0,292.31879945,286.889277450292,0.547807935,252.3929468100044,1.0,1.0,1.0,3.0,0.3682096064562591,283.15,283.15,283.1499997738456,287.0774260445694,3.9682539682539675,1.2238282963403178,53089.65209989599,287.3474406599999,287.34673102516774,2.822090058000147,1.1183660456708944,1.135233836703386,0.899317496298201,0.6328870647936055,0.27873580415541666,0.28194317917311124,0.3044454184921048,0.3075567683076517,0.5015453608582928,0.4674482288452829,297.15,293.15,297.1928896452452,297.24370333072665,297.1434239005271,297.2194656469485,297.6224148453621,297.28437947376193,0.0,2396.808951114492,128.34976940888208,1490.137135063045,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21141504.0,21141504.0,292.31432639999997,286.8811253897975,0.54747712,250.74572679245284,1.0,1.0,1.0,3.0,0.36808077273343015,283.15,283.15,283.14999812201967,287.081343307302,3.9682539682539675,1.220519978683078,53101.45980069041,287.35280831999995,287.35177327977397,2.8239428127722945,1.1190690618537198,1.1359725326380237,0.899220297217417,0.633430383189284,0.278704186529015,0.2819197988556106,0.30463644502274195,0.30775763306481424,0.5026819084182093,0.4678495219604169,297.15,293.15,297.1930086498691,297.23894051341443,297.1432791752471,297.21907288175163,297.6226157132724,297.2833833867109,0.0,2396.392600849336,128.02872817813662,1493.3017415385825,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
