,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21141540.0,21141540.0,292.30974375,286.87307139410353,0.547160625,249.09076678367705,1.0,1.0,1.0,3.0,0.36795213589244224,283.15,283.15,283.1499961145313,287.08745773884533,3.9682539682539675,1.2151404112927933,53125.55540086026,287.3583074999999,287.35673259053107,2.8226991799634638,1.1197716355401466,1.1366001608348786,0.8992051583145689,0.6322731110272775,0.27867225907756854,0.2818740083323003,0.30482476511535606,0.3079325584060459,0.5038960173576383,0.4669947646861497,297.15,293.15,297.1931232972977,297.23529790626105,297.14313477550314,297.2186586166254,297.6240734177385,297.28285760268517,0.0,2395.0323401275323,127.51824233888041,1489.57662724144,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21141576.0,21141576.0,292.30504759999997,286.86512057061674,0.5468590799999999,247.42829198771392,1.0,1.0,1.0,3.0,0.3678237662348793,283.15,283.15,283.1499947068798,287.0948256185843,3.9682539682539675,1.208828862044988,53153.31546515663,287.3639428799999,287.3618085670788,2.820202855596259,1.120481930787409,1.137185890171009,0.8992732907569582,0.6304266695056151,0.27864133818293507,0.28181951328321914,0.3050114024983506,0.3080956277027994,0.5051834204128698,0.4656309892718917,297.15,293.15,297.1932538363704,297.2327855292987,297.1430080486448,297.21823784047587,297.6266839479247,297.2827938405429,0.0,2393.1349005765683,126.91746988637034,1483.0790759528818,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21141612.0,21141612.0,292.30023405,286.857278019904,0.546573115,245.75852760860028,1.0,1.0,1.0,3.0,0.3676958296386038,283.15,283.15,283.1499942538845,287.1031594143853,3.9682539682539675,1.202228911655918,53178.837285852176,287.3697191399999,287.3671472588745,2.817239347111252,1.1212118674418725,1.1377671064749038,0.899454888867997,0.628316197763628,0.2786130379283648,0.28176320781204856,0.3051973197366621,0.30825340605228263,0.5065574925972433,0.4640722020368554,297.15,293.15,297.1934285467838,297.2317258284804,297.1429194097597,297.2178254687009,297.63058758785155,297.2832973683153,0.0,2390.83167287198,126.28014104452225,1475.5546786703417,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21141648.0,21141648.0,292.2952992,286.84954883451553,0.54630336,244.08169885037296,1.0,1.0,1.0,3.0,0.36756830841866905,283.15,283.15,283.1499955020398,287.11061930469634,3.9682539682539675,1.197669338517203,53186.77982147399,287.3756409599999,287.37306198896965,2.8168817169107294,1.1219676316012976,1.1384577514443257,0.8996821224064839,0.6276285473459369,0.2785884168203915,0.28172757452190417,0.30538333829120035,0.3084290044372476,0.5079598246428614,0.46356430578222224,297.15,293.15,297.1936606313133,297.2312923503342,297.1428822103828,297.21743479907167,297.6347800493363,297.2840100080877,0.0,2388.958659662617,125.816345940028,1473.7861548068126,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21141684.0,21141684.0,292.29023915,286.84193809776156,0.546050445,242.3980309170689,1.0,1.0,1.0,3.0,0.3674410677609936,283.15,283.15,283.14999610286844,287.1175560793731,3.9682539682539675,1.1932104268237156,53193.04216470808,287.3817130199999,287.37914448959725,2.8171495083620828,1.1227385512148518,1.1391873693275052,0.8999113510349934,0.6272744265403242,0.2785655200596928,0.28169847560094446,0.3055686762357833,0.30860875196710014,0.5093547530954565,0.46330275336222626,297.15,293.15,297.19392229480866,297.2308989611868,297.1428681774814,297.2170506522386,297.63869455106055,297.28468692735527,0.0,2387.346141297903,125.35909314047483,1473.3837487854069,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21141720.0,21141720.0,292.28504999999996,286.8344508824445,0.545815,240.7077490127249,1.0,1.0,1.0,3.0,0.36731419241829116,283.15,283.15,283.1499964376446,287.1241759584044,3.9682539682539675,1.18922804845848,53195.01678380818,287.38793999999996,287.38544938525365,2.818052745497732,1.1235255194949458,1.1399584105206781,0.9001214983773095,0.6272587079412677,0.27854389951257874,0.2816757409822801,0.30575216369403296,0.3087916833708463,0.5107214006627627,0.46329114365854035,297.15,293.15,297.1942093441777,297.2303022902613,297.14287075558764,297.21666595652647,297.6419407963076,297.2851978285721,0.0,2385.9437863737294,124.94205439179798,1474.3667067620684,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21141756.0,21141756.0,292.27972785,286.827092249546,0.545597655,239.0110783413778,1.0,1.0,1.0,3.0,0.36718750947929113,283.15,283.15,283.149996696302,287.13070783433386,3.9682539682539675,1.1852922298595014,53196.446871461405,287.3943265799999,287.39190686664904,2.8192770254795554,1.1243190553682112,1.1407486657145995,0.9003121621269339,0.6274153399729134,0.27852275008298577,0.2816558900292036,0.30593449881928936,0.3089758626491464,0.512069311092384,0.4634068315432297,297.15,293.15,297.1945034245871,297.22949538693183,297.14287910277125,297.2162801449712,297.64478274175633,297.28558816020353,0.0,2384.6206231418205,124.52864580864309,1476.0536347526463,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21141792.0,21141792.0,292.27426879999996,286.8198672468686,0.5453990400000001,237.3082441070645,1.0,1.0,1.0,3.0,0.3670610120001028,283.15,283.15,283.149996919944,287.13714203644304,3.9682539682539675,1.1812787088109897,53198.32482135907,287.40087743999993,287.39849780523633,2.820809303453006,1.1251183669382359,1.1415568588344984,0.9004819045243051,0.627737683125439,0.2785020152773444,0.28163874348894485,0.3061156643725963,0.3091611684751823,0.5133989945248478,0.4636449130969704,297.15,293.15,297.19480250422373,297.22846370834554,297.14289241866544,297.21589291074594,297.6472354751225,297.2858574034206,0.0,2383.3759919634795,124.1080582650358,1478.4177614002544,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21141828.0,21141828.0,292.26866895,286.81278090763436,0.545219785,235.59947151382187,1.0,1.0,1.0,3.0,0.36693479713820026,283.15,283.15,283.1499970849754,287.14348079658026,3.9682539682539675,1.1778286366887585,53196.12857639301,287.4075972599999,287.40532848710535,2.8227925483955594,1.125924067907183,1.1423889753178746,0.9006099412297165,0.628304183478994,0.27848190585997495,0.2816254179912449,0.3062951325136243,0.30934796948963894,0.5147016795703986,0.4640633283271757,297.15,293.15,297.195101596331,297.22699652387837,297.1429127688394,297.21550620755863,297.6491289911725,297.285929217556,0.0,2382.22440806527,123.73755958028435,1481.77840054104,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21141864.0,21141864.0,292.2629244,286.80583824903795,0.5450605199999999,233.8849857656867,1.0,1.0,1.0,3.0,0.3668086768603547,283.15,283.15,283.14999720967916,287.14982270642327,3.9682539682539675,1.174026188856065,53196.52875762165,287.41449071999995,287.41226211035814,2.8249185356034587,1.1267313700805281,1.1432282128592886,0.9007223874377427,0.6289482271889444,0.2784620379370779,0.28161331392726935,0.3064741101667594,0.3095352529618987,0.5159958821545023,0.46453901681610604,297.15,293.15,297.19539913581053,297.22537103343456,297.1429357794969,297.215120886459,297.65085012172693,297.2859353913856,0.0,2381.095353477375,123.33587150299434,1485.46183568071,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21141900.0,21141900.0,292.25703124999995,286.7990442707576,0.544921875,232.1650120666959,1.0,1.0,1.0,3.0,0.3666828593014517,283.15,283.15,283.1499973437107,287.15608531113224,3.9682539682539675,1.1707912360162096,53193.07553152327,287.42156249999994,287.4194432601732,2.8274915672296634,1.1275421611415366,1.1440882008009983,0.9007792755283445,0.6298360340058314,0.2784427561603716,0.28160497019433345,0.3066514701776948,0.30972404521850877,0.5172626835433278,0.46519474790494736,297.15,293.15,297.19568689118233,297.2231950430144,297.1429645948937,297.2147404339583,297.65203021733,297.2857234360757,0.0,2380.0520977306473,122.98528724579097,1490.14319780241,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21141936.0,21141936.0,292.2509856,286.79240395342134,0.54480448,230.43977562088637,1.0,1.0,1.0,3.0,0.3665571816178367,283.15,283.15,283.1499974525963,287.1623492483004,3.9682539682539675,1.1673799014011157,53191.09702100523,287.4288172799999,287.4267630031198,2.8302526057192994,1.1283534252289757,1.1449558941921114,0.900807505915441,0.6308269322185146,0.2784237166508544,0.2815982097995627,0.3068281955792427,0.30991351821936647,0.5185172443602221,0.46592662194733386,297.15,293.15,297.19596712645694,297.2207507541165,297.14299551234035,297.2143640631448,297.65298161810637,297.285411814833,0.0,2379.03543198397,122.61951865757689,1495.2535824763809,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21141972.0,21141972.0,292.24478354999997,286.7859222570318,0.544708965,228.70950163229486,1.0,1.0,1.0,3.0,0.3664316355924158,283.15,283.15,283.14999681513405,287.16881400067695,3.9682539682539675,1.1629822933547873,53196.239846995275,287.4362597399999,287.4340959523664,2.8323480880148977,1.1291637369706806,1.1458013465651198,0.9008177056433744,0.63145151309626,0.27840457979767463,0.2815870193375019,0.3070040060275223,0.31009743842610993,0.5197671550635562,0.46638793525473726,297.15,293.15,297.19623713245625,297.2181577570377,297.1430242796149,297.2139870102987,297.6538320940933,297.2850476547002,0.0,2377.9345455262787,122.16589473911482,1498.8913610729603,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21142008.0,21142008.0,292.23842119999995,286.7796041193479,0.54463596,226.9744153049583,1.0,1.0,1.0,3.0,0.36630633679639835,283.15,283.15,283.1499943939366,287.17733173465365,3.9682539682539675,1.1558286102113389,53218.76872598741,287.44389455999993,287.44125989154946,2.8307375202921587,1.12997363526773,1.14651745036024,0.9008915988943274,0.6300369323118712,0.2783851181086703,0.2815498683747341,0.30717837176817814,0.3102531048543904,0.5210777205647315,0.4653431307090214,297.15,293.15,297.1964992110083,297.2164005827927,297.1430483184644,297.2136024295393,297.65565150635615,297.28504040963224,0.0,2375.916061822969,121.46046077709772,1494.257149084826,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21142044.0,21142044.0,292.23189464999996,286.7734544542246,0.544586095,225.23474184291356,1.0,1.0,1.0,3.0,0.36618142348307703,283.15,283.15,283.1499928564256,287.1873200981497,3.9682539682539675,1.1478366804776958,53244.13889223989,287.45172641999994,287.4486096846842,2.8277675625993655,1.130795608284325,1.1471912611875341,0.901047001624138,0.6278708691650113,0.2783674482999553,0.2815039546328043,0.3073529010850562,0.310398121491299,0.522459179808468,0.4637432838518306,297.15,293.15,297.1967830528862,297.21568948213087,297.1430943568762,297.21323309941573,297.6585684793977,297.2854736941414,0.0,2373.2947693078136,120.6721357208197,1486.6030928559308,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21142080.0,21142080.0,292.2252,286.7674781499123,0.54456,223.49070645019748,1.0,1.0,1.0,3.0,0.36605702979908056,283.15,283.15,283.14999158244467,287.1984338541078,3.9682539682539675,1.1389970601277901,53271.70003732969,287.4597599999999,287.45616223094214,2.823650739893722,1.1316399556845653,1.1478406410883117,0.9013084274915992,0.62506317280228,0.2783528384048642,0.2814522089536618,0.3075283254568505,0.3105350098612131,0.5239213773346016,0.46166952888842006,297.15,293.15,297.19711266838,297.2162679191372,297.14317708249354,297.2128879207919,297.66268217273205,297.28642555270693,0.0,2370.1904773752262,119.79820225218116,1476.4224578416781,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21142116.0,21142116.0,292.21833334999997,286.7616800673144,0.544558305,221.74253433084687,1.0,1.0,1.0,3.0,0.3659332635023331,283.15,283.15,283.1499929724863,287.20932736346333,3.9682539682539675,1.1322186867506452,53281.280196240696,287.46799997999995,287.46437378097755,2.821998882573682,1.1325198907312828,1.1485995112994474,0.9016456181557594,0.6235955471392687,0.2783435789721651,0.2814210083875118,0.3077064405866988,0.310690832384997,0.5254349671873416,0.4605855455761584,297.15,293.15,297.1975171849778,297.2177536359629,297.14332423300743,297.2125926486039,297.66745158723654,297.2877278579578,0.0,2367.271678662016,119.1013800858003,1471.6817321760518,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21142152.0,21142152.0,292.2112908,286.7560650382057,0.5445816400000001,219.99045068889865,1.0,1.0,1.0,3.0,0.3658099795718908,283.15,283.15,283.149993741243,287.2193771962271,3.9682539682539675,1.125846100626644,53286.863533671014,287.4764510399999,287.4728627249075,2.821501637557918,1.1334261090031246,1.149425864912238,0.9019917602778329,0.622745016728489,0.2783380012125962,0.28140169282950395,0.3078859840228074,0.3108566488015828,0.5269437145072484,0.4599573467138106,297.15,293.15,297.1979712817001,297.21928450474724,297.1435117180704,297.21232674172745,297.6719439501353,297.2890076392761,0.0,2364.750772668967,118.43840241355359,1469.4643819860876,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21142188.0,21142188.0,292.20406844999997,286.7506378634107,0.5446306350000001,218.23468072838966,1.0,1.0,1.0,3.0,0.3656872099207158,283.15,283.15,283.1499941481321,287.22908952650323,3.9682539682539675,1.1198827503707471,53288.818334433716,287.48511785999995,287.4816190346672,2.8216783466392785,1.1343558353061993,1.1503019877425529,0.9023266671748198,0.6222474935501925,0.27833585590525123,0.28139078330959044,0.30806654268376943,0.3110285642985121,0.5284375349396216,0.45958987779014093,297.15,293.15,297.1984617835791,297.2206078914172,297.1437327665517,297.2120858005848,297.6759783561135,297.2901733196492,0.0,2362.4428011775267,117.81061408777968,1468.699546761165,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21142224.0,21142224.0,292.1966624,286.7454033109437,0.54470592,216.47544965335675,1.0,1.0,1.0,3.0,0.3655647336978068,283.15,283.15,283.1499944340164,287.23869726810216,3.9682539682539675,1.113763638292176,53291.58941465517,287.49400511999994,287.490555194608,2.8222154074389922,1.135297712535215,1.1512041166869924,0.9026494061277176,0.6219391013666469,0.27833560582514166,0.28138434953469293,0.3082476721657932,0.3112036641986796,0.5299211136490343,0.45936210037453656,297.15,293.15,297.198968466608,297.2217467578321,297.1439711814338,297.2118588278804,297.6797274360613,297.2912545339631,0.0,2360.224976709491,117.16812147698096,1468.711225446783,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21142260.0,21142260.0,292.18906875,286.7403661141101,0.544808125,214.7129826678368,1.0,1.0,1.0,3.0,0.3654427145305077,283.15,283.15,283.1499946696567,287.2481691567842,3.9682539682539675,1.1080529097537932,53291.30629779096,287.5031174999999,287.49975869345786,2.8232901314597214,1.1362563500374434,1.1521434603885488,0.9029447670708336,0.6219138982902054,0.2783381597780087,0.28138452008142,0.30842965180132276,0.31138344179342403,0.5313864633132557,0.45934348546818204,297.15,293.15,297.19949282425256,297.22250630033636,297.14423321704504,297.21165279076445,297.68300443520775,297.29217791352124,0.0,2358.1258594414626,116.56214889598053,1469.8829687986827,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21142296.0,21142296.0,292.1812836,286.7355309695712,0.54493788,212.94750497586662,1.0,1.0,1.0,3.0,0.3653210702128143,283.15,283.15,283.14999484525373,287.25758053654664,3.9682539682539675,1.1026132094933596,53289.19176587113,287.51245967999995,287.5092126536715,2.8247763220294706,1.1372265003107564,1.1531097390289708,0.9032102203617214,0.622106317495689,0.2783428790299102,0.28138972498522136,0.3086123294664726,0.3115668030477366,0.5328352539357093,0.45948560563748675,297.15,293.15,297.20002429888865,297.22288237592306,297.14451138376313,297.21146341650194,297.6858830761064,297.2929529102366,0.0,2356.0987154108807,115.98092197627334,1471.9452347661763,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21142332.0,21142332.0,292.17330304999996,286.73090253537174,0.545095815,211.1792417814831,1.0,1.0,1.0,3.0,0.3651996254099764,283.15,283.15,283.1499947402756,287.26696421780565,3.9682539682539675,1.096324374922286,53293.12844453554,287.52203633999994,287.5188004318649,2.8264758221862336,1.138201567362203,1.1540890724968627,0.9034575425770489,0.6224122606335609,0.27834850083785834,0.28139736561914797,0.3087952016345733,0.3117518910976684,0.5342746759753437,0.45971157419630415,297.15,293.15,297.2005560487162,297.2230344269917,297.144794659823,297.2112808438342,297.6885446296084,297.2936421217947,0.0,2354.095106514519,115.32301199721657,1474.4737617987548,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21142368.0,21142368.0,292.1651232,286.7264854289326,0.54528256,209.40841828872314,1.0,1.0,1.0,3.0,0.36507859278588084,283.15,283.15,283.1499954141695,287.2756155352406,3.9682539682539675,1.0946434328385322,53265.31177664874,287.5318521599999,287.5279486972248,2.828618185783786,1.1391840943657006,1.1550943047353777,0.9036617970176835,0.6229547689958541,0.27835524013259094,0.28140985889378356,0.308977967309857,0.31194046386271124,0.5356928894165917,0.46011226902354063,297.15,293.15,297.20107971149065,297.22266539158085,297.1450776050531,297.2111060982447,297.690730095161,297.29413178030603,0.0,2352.3237966352394,115.08415660370288,1477.970196613867,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21142404.0,21142404.0,292.15674014999996,286.7222842250075,0.5454987450000001,207.63525970162354,1.0,1.0,1.0,3.0,0.36495783322986,283.15,283.15,283.14999583275596,287.28354587653354,3.9682539682539675,1.0942734597655714,53229.312107351376,287.54191181999994,287.5366063288368,2.8310546036077504,1.1401652334375258,1.156111970231368,0.9038281799760121,0.6236583262983407,0.2783611050761844,0.28142439148722626,0.30915934874354895,0.312130433844783,0.5370932769760899,0.46063191404906473,297.15,293.15,297.2015799661583,297.2218622077003,297.14533887667227,297.2109216260527,297.69254668814375,297.29444987294545,0.0,2350.6939375898737,114.9664382225468,1482.1217138011125,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21142440.0,21142440.0,292.14815,286.718303453607,0.545745,205.85999122422118,1.0,1.0,1.0,3.0,0.3648373093268382,283.15,283.15,283.14999622010254,287.2906843669432,3.9682539682539675,1.0939159019428366,53194.532048867026,287.5522199999999,287.5446855932651,2.833746747409518,1.1411407016804784,1.1571367406950825,0.9039560420045394,0.6245050666328573,0.27836512492584,0.28143977484970595,0.3093386010700012,0.3123208598282657,0.5384758734660661,0.46125731357400324,297.15,293.15,297.2020478325528,297.2206313857449,297.1455676064539,297.21071864204487,297.694011349696,297.2945953632985,0.0,2349.215253755611,114.85274596362913,1486.853787857876,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21142476.0,21142476.0,292.13934885,286.7145475978882,0.5460219550000001,204.0828380605529,1.0,1.0,1.0,3.0,0.364716437906766,283.15,283.15,283.15000299973224,287.2813815035448,3.9682539682539675,1.093675407409484,53171.14526403975,287.56278137999993,287.5355830474428,2.836554446944343,1.1420456716486984,1.1581440837011414,0.9040285647279537,0.6254357896126905,0.2783454009794507,0.28144835549198083,0.3094991709756565,0.3125059935529574,0.5398212517335774,0.46194474239451566,297.15,293.15,297.20232557496786,297.2187515618995,297.14548785701896,297.21029269191416,297.6948331817125,297.29433817350264,0.0,2351.6568061412177,114.77631809923541,1491.8940031364186,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21142512.0,21142512.0,292.13033279999996,286.7110210920137,0.54633024,202.30402541465557,1.0,1.0,1.0,3.0,0.3645954468502101,283.15,283.15,283.14999932009533,287.275334128318,3.9682539682539675,1.093464260488633,53150.61661398574,287.57360063999994,287.5318994216865,2.8395524308516347,1.1428709545707878,1.1590943270334282,0.9040243092772114,0.6265298724956776,0.27830272598383216,0.28143765446926683,0.3096397585216001,0.31267553174847396,0.5411233080696602,0.4627528282826812,297.15,293.15,297.20238971920566,297.2160198948358,297.14512005592604,297.20964276480544,297.69491504077473,297.2936174951096,0.0,2351.737728936961,114.70924452981171,1497.4847247451744,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21142548.0,21142548.0,292.12109795,286.7077283189788,0.546670485,200.52377849056603,1.0,1.0,1.0,3.0,0.36447450741478493,283.15,283.15,283.1499987588741,287.27233588422354,3.9682539682539675,1.0932778208670269,53132.4934134112,287.5846824599999,287.5312127631481,2.8427130542846473,1.1436495796163475,1.1599926526544133,0.9039622925783288,0.6277643208228293,0.27825011347025475,0.28141212558203327,0.309769830602208,0.3128319531505486,0.5423984028551594,0.46366458760946766,297.15,293.15,297.2023326450172,297.21269445309906,297.1446399325337,297.20889060332445,297.69455292741475,297.29262211227785,0.0,2351.3085965184127,114.65004114679782,1503.5534827721958,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21142584.0,21142584.0,292.1116404,286.7046736084085,0.54704332,198.7423224923212,1.0,1.0,1.0,3.0,0.36435365413129617,283.15,283.15,283.1499988519309,287.27042139296753,3.9682539682539675,1.093115818663944,53116.7482055836,287.5960315199999,287.5314354187749,2.8460491110007275,1.1443873675841685,1.160847450806271,0.9038407427334308,0.6291368776038502,0.2781907034398211,0.2813769136642468,0.3098916021850074,0.312978451394637,0.5436482353676151,0.46467835336953583,297.15,293.15,297.20217479951776,297.20879904996775,297.14409472314156,297.2080714230077,297.69379635252966,297.2913872696329,0.0,2350.8515549166773,114.5986142372239,1510.1151176301416,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21142620.0,21142620.0,292.10195625,286.7018612343262,0.547449375,196.9598826239579,1.0,1.0,1.0,3.0,0.3642328846412466,283.15,283.15,283.14999898002776,287.26875433868634,3.9682539682539675,1.092975606887927,53103.122721749125,287.6076524999999,287.53195814798676,2.8495531141051877,1.145088072959867,1.1616675995533623,0.9036602214716468,0.6306341545721422,0.27812572393771995,0.2813358458477559,0.31000641650867694,0.3131179898001655,0.544874048646177,0.46578423703481064,297.15,293.15,297.20193110955154,297.2043783905077,297.1435043508839,297.20720645883966,297.6926872435398,297.28994151066456,0.0,2350.4344553726123,114.55411694448173,1517.1388770616577,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21142656.0,21142656.0,292.09204159999996,286.6992954128943,0.54788928,195.17668408951295,1.0,1.0,1.0,3.0,0.36411216394871015,283.15,283.15,283.149999059387,287.26711440182464,3.9682539682539675,1.0928475705465497,53090.68194765493,287.61955007999995,287.5325696335749,2.853153548613539,1.145767435351097,1.1624688365467375,0.9034449854627806,0.6322019470130668,0.2780576190823626,0.28129193199319946,0.3101173532447814,0.31325395006378315,0.5460858313580486,0.46694220318781804,297.15,293.15,297.2016394924221,297.1996586635177,297.1428903864673,297.2063183924632,297.6913780392906,297.2883769948322,0.0,2350.044522177303,114.51349361968616,1524.4366139713393,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21142692.0,21142692.0,292.08189254999996,286.69698030012864,0.548363665,193.39295209302327,1.0,1.0,1.0,3.0,0.36399150870922387,283.15,283.15,283.14999905502714,287.2653389514834,3.9682539682539675,1.0927344843429385,53079.69503017969,287.63172893999996,287.5328478046502,2.8560730643566172,1.1464159427014156,1.1632174058394749,0.903187829691916,0.6334174901290143,0.27798476568440733,0.28123899675023734,0.3102228040811956,0.31337970993486575,0.5472833327162865,0.467839999190048,297.15,293.15,297.20128142207756,297.1946237901248,297.14224041300355,297.20539917244827,297.68989106395856,297.28668717232256,0.0,2349.6653840482627,114.47762160716765,1530.265795965741,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21142728.0,21142728.0,292.0715052,286.69491998958654,0.54887316,191.60891183852567,1.0,1.0,1.0,3.0,0.3638709288066043,283.15,283.15,283.14999861387963,287.2621707513776,3.9682539682539675,1.0926359730932613,53070.125072487164,287.6441937599999,287.5294263588339,2.8552975941237815,1.1470208632179453,1.1638028941172922,0.9029565417110874,0.6326264436083309,0.2779022102779318,0.2811540695927837,0.31031854167352757,0.3134714609726214,0.548521399768335,0.46725573492617295,297.15,293.15,297.2008244602267,297.1900884136027,297.1414910431303,297.2043971735958,297.68912135023504,297.2851844881581,0.0,2349.183924118196,114.44637897526977,1527.7898022379584,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21142764.0,21142764.0,292.06087564999996,286.69311851003187,0.549418395,189.82478853005705,1.0,1.0,1.0,3.0,0.36375043605002366,283.15,283.15,283.14999796961456,287.25742117773626,3.9682539682539675,1.0925475800173503,53061.53878764948,287.65694921999994,287.52323661226484,2.853100668959428,1.147587905705286,1.1643063752109526,0.9027776918337497,0.631080119313679,0.27780897875989874,0.28105161566745823,0.31040429762078153,0.31354532031268045,0.5498119268683777,0.4661136250728278,297.15,293.15,297.20028557190597,297.18634027649426,297.1406297873526,297.20330695709316,297.68924008997624,297.28396053656445,0.0,2348.5037031223,114.41835010902959,1522.1590629867528,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21142800.0,21142800.0,292.04999999999995,286.6915798230764,0.55,188.04080737165424,1.0,1.0,1.0,3.0,0.363630082669929,283.15,283.15,283.14999734141674,287.25116428546477,3.9682539682539675,1.0924699081356124,53053.994506483024,287.66999999999996,287.5147058353833,2.8495177551075654,1.1481098141978432,1.1647209070031264,0.9026729722027373,0.6288072248460234,0.27770174486164434,0.28092806174921103,0.3104766513922091,0.3135981511110086,0.5511660009277752,0.4644348729662346,297.15,293.15,297.1996521381074,297.18363903538017,297.13962301353735,297.2020964620374,297.6903992999806,297.2830819898086,0.0,2347.5702509483103,114.39372461721806,1513.4990640941296,297.266361761167,297.2615995019909,297.2690109065162,297.7565266756624,297.5771915357077,3975.463039659658,4463.260833480996,0.33866756247612484,0.3548
21142800.0,21142800.0,292.04999999999995,286.6915798230764,0.55,188.04080737165424,1.0,1.0,1.0,3.0,0.363630082669929,283.15,283.15,283.14999734141674,287.25116428546477,3.9682539682539675,1.0924699081356124,53053.994506483024,287.66999999999996,287.5147058353833,2.8495177551075654,1.1481098141978432,1.1647209070031264,0.9026729722027373,0.6288072248460234,0.27770174486164434,0.28092806174921103,0.3104766513922091,0.3135981511110086,0.5511660009277752,0.4644348729662346,297.15,293.15,297.1996521381074,297.18363903538017,297.13962301353735,297.2020964620374,297.6903992999806,297.2830819898086,0.0,2347.5702509483103,114.39372461721806,1513.4990640941296,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21142836.0,21142836.0,292.03887635714284,286.6901263974571,0.5506046400000001,186.25719356735414,1.0,1.0,1.0,3.0,0.3635099157961561,283.15,283.15,283.14999730152596,287.2448221073788,3.9682539682539675,1.0924024706359496,53047.44472734234,287.6833483714285,287.50693867108765,2.8480790230872968,1.1485132917780527,1.1651472489275252,0.9026052673151062,0.627770353003953,0.27756611496733674,0.28080202735974513,0.3105192775530596,0.3136494797234116,0.5525452336424201,0.46366904295788486,297.15,293.15,297.19874102444885,297.1815007885076,297.1382942579115,297.2005746558015,297.6919228409919,297.2822067135323,0.0,2346.466446441275,114.37234673416452,1509.7157011652987,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21142872.0,21142872.0,292.02750799999995,286.6885785842116,0.5512184533333333,184.47417232119352,1.0,1.0,1.0,3.0,0.3633898171625109,283.15,283.15,283.1500082986709,287.26727012615015,3.9682539682539675,1.0923436786761473,53041.73496487376,287.69699039999995,287.52798490205964,2.8487746101407283,1.1487682491427402,1.1655271516314487,0.9025162908653939,0.6280091466059082,0.27741046962056165,0.2806659664288818,0.31053177729484815,0.3136880556891523,0.5539003470201357,0.463845415098355,297.15,293.15,297.1974893789543,297.17919497209147,297.136767467581,297.19875252974396,297.6929892681728,297.2810387233087,0.0,2347.2838251732514,114.35371167186042,1508.4839178496811,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21142908.0,21142908.0,292.0158987857143,286.6869371188786,0.55184128,182.69196883720934,1.0,1.0,1.0,3.0,0.36326874791951114,283.15,283.15,283.15005611302803,287.42481127561564,3.9682539682539675,1.0922912349735325,53036.64199229784,287.7109214571428,287.6885499402883,2.8512222054224923,1.149369539570434,1.1659444735669242,0.9026018458821099,0.6292158991322937,0.27739642639541134,0.2805591764157367,0.3106440295259408,0.31374124381503327,0.5553952276665343,0.4647367184010974,297.15,293.15,297.19717776188907,297.1791083214389,297.1371199163076,297.1982169391532,297.69633828666673,297.2815922450911,0.0,2360.014484077008,114.33709048976057,1508.1208261352576,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21142944.0,21142944.0,292.00405257142853,286.6852027403499,0.55247296,180.9108083194384,1.0,1.0,1.0,3.0,0.3631440546920677,283.15,283.15,283.15006698281013,287.610878597607,3.9682539682539675,1.0922451763361989,53032.16929513059,287.72513691428566,287.8708019504602,2.8532058814922476,1.1510202877900535,1.166854031270339,0.9031694436141093,0.6296845492417292,0.277715677433675,0.28063689315570955,0.3110237624572004,0.3139294657240928,0.5572609364844201,0.46508286177452096,297.15,293.15,297.19956687315056,297.1848836333394,297.1417222507254,297.20095232322683,297.70565641321434,297.2865562987313,0.0,2386.4779985329965,114.32249427074143,1508.7784694095542,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21142980.0,21142980.0,291.9919732142857,286.6833761912796,0.5531133333333333,179.13091597191755,1.0,1.0,1.0,3.0,0.3630147193529415,283.15,283.15,283.15006111495876,287.76348218566704,3.9682539682539675,1.0922046575097657,53028.234718072694,287.7396321428571,288.0140454257296,2.856312828156711,1.1533153643758325,1.1685636365821297,0.9040187513343454,0.6300823054473418,0.27820118242307157,0.280960338060179,0.3115555207772892,0.314318885076031,0.559308615753318,0.4653766431522245,297.15,293.15,297.20351012196375,297.19384957454866,297.1482673725348,297.205424357645,297.71759813032014,297.29372991140247,0.0,2412.8194538070516,114.30965466694039,1510.6085399717088,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21143016.0,21143016.0,291.97966457142854,286.68145821848367,0.5537622400000001,177.35251699868365,1.0,1.0,1.0,3.0,0.3628773185757255,283.15,283.15,283.15012135463536,287.7580242776294,3.9682539682539675,1.2425615412990398,52010.45861806651,287.75440251428563,287.9950440088151,2.8602466579532044,1.1556767045823901,1.1708418580671958,0.9048485558765278,0.6304703843522597,0.27864383383300856,0.2814268304104835,0.3120834604979118,0.3148410688764656,0.5612870778594989,0.46566327690862025,297.15,293.15,297.20746385738283,297.2022136726039,297.1539969868322,297.20966805279323,297.7279154839637,297.3002516107152,0.0,2473.7737783270513,127.65746614759945,1513.561978957182,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21143052.0,21143052.0,291.9671305,286.67944957333157,0.55441952,175.5758366037736,1.0,1.0,1.0,3.0,0.36272942557414356,283.15,283.15,283.15010456512914,287.7102119424715,3.9682539682539675,1.3084841166297319,51651.589383756625,287.7694433999999,287.9591305174488,2.8643461095076006,1.1574786347143262,1.1730454198002107,0.9053612131044034,0.6310700397243929,0.2788557351654154,0.2818072943255809,0.31245089568066975,0.315323808095983,0.5629815459311189,0.46610618032253764,297.15,293.15,297.2098265709414,297.2063907545642,297.1565463421191,297.2117922127625,297.73315112991594,297.30354140206066,0.0,2523.2995889496415,133.55293039785948,1517.4344348936452,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21143088.0,21143088.0,291.95437485714285,286.67735101212884,0.5550850133333334,173.80109999122425,1.0,1.0,1.0,3.0,0.36257276560024265,283.15,283.15,283.15008158394465,287.67520025077715,3.9682539682539675,1.3715305957554185,51345.71247911535,287.78475017142847,287.9367713341133,2.8682131339748933,1.1588323342914348,1.1748186933893119,0.9056358423187104,0.6319593602879489,0.2789158490844553,0.2820088983231386,0.3126992862580797,0.3156822258276784,0.5644931771483266,0.46676302945950876,297.15,293.15,297.21094715100946,297.2075113470383,297.15705454557536,297.2123864964595,297.7351729289043,297.3046144937974,0.0,2563.6353151537196,139.20915660133136,1522.000558551015,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21143124.0,21143124.0,291.9414015,286.6751632964913,0.55575856,172.0285323650724,1.0,1.0,1.0,3.0,0.36240943005802045,283.15,283.15,283.1500224932182,287.63811107838035,3.9682539682539675,1.390549598094083,51426.07022703823,287.80031819999994,287.9151728050508,2.8711947728920904,1.15989737912628,1.1762068016087739,0.905754374367363,0.6326926483683979,0.27889312363564034,0.2820814611652755,0.31287479181206573,0.31593883555005176,0.5659011839466277,0.4673046335362979,297.15,293.15,297.211287030999,297.2066931407486,297.1564840496098,297.21207310274133,297.7354156582996,297.30439059647966,0.0,2593.6980793501325,141.37963784372542,1527.0769013428699,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21143160.0,21143160.0,291.92821428571426,286.6728871937103,0.55644,170.258358929355,1.0,1.0,1.0,3.0,0.36224407100284467,283.15,283.15,283.1499540607596,287.6130137472209,3.9682539682539675,1.3387420266187458,52035.869646480074,287.8161428571428,287.89141085670326,2.8734656416274316,1.1606386747888837,1.177258968661009,0.9057214394172607,0.6333138284275314,0.278789295258647,0.2820567435480097,0.31297207547288003,0.3161105602639652,0.5672175562679505,0.4677634350106662,297.15,293.15,297.2107830075221,297.2040651532514,297.1548973307414,297.2108203856578,297.73414050736255,297.30294127690706,0.0,2584.0753968754602,137.69389479886812,1532.6856366594334,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21143196.0,21143196.0,291.91481707142856,286.6705234771097,0.5571291733333333,168.49080488810884,1.0,1.0,1.0,3.0,0.3620832913447794,283.15,283.15,283.1499266705587,287.60288717774125,3.9682539682539675,1.2773151227520383,52616.50788325822,287.8322195142856,287.8778019208239,2.8755411213560977,1.1610965724730753,1.1779914803349418,0.9055688233076111,0.6340950767400998,0.2786316136079181,0.28195537516139857,0.31300667205042276,0.3162062721552313,0.568473916511678,0.46834046235142496,297.15,293.15,297.2095762722719,297.2000979688484,297.15269099296967,297.2088611034414,297.73193525606973,297.30063231872026,0.0,2554.77354487907,132.8015202865221,1538.78154133636,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21143232.0,21143232.0,291.9012137142857,286.6680729263935,0.55782592,166.7260954453708,1.0,1.0,1.0,3.0,0.36192887175762056,283.15,283.15,283.1499094937158,287.599094508119,3.9682539682539675,1.2102824484356034,53147.278534793935,287.84854354285704,287.87126897402305,2.87748840302892,1.1613859120206453,1.1785060228961837,0.905347204638679,0.6349784316534159,0.2784532722623479,0.28181467043432185,0.31300784472017174,0.31625445370383415,0.5697044594461791,0.468992905279463,297.15,293.15,297.20798396271607,297.19544172785294,297.1503027167648,297.20656949364036,297.7293883554131,297.29793725127746,0.0,2517.8095010763827,127.05674911180654,1545.247510519504,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21143268.0,21143268.0,291.8874080714285,286.66553632798565,0.55853008,164.96445580517775,1.0,1.0,1.0,3.0,0.36178195907142857,283.15,283.15,283.1498991207154,287.60022089891254,3.9682539682539675,1.1413284718820706,53605.66302922246,287.8651103142857,287.8708524526816,2.8793974206604394,1.1615529516917782,1.1788571240448933,0.9050761382060472,0.6359644870969755,0.27826784640058877,0.28165391360610365,0.31298770699045414,0.31627027750909675,0.5709223328469494,0.4697212024690818,297.15,293.15,297.20614181786834,297.19036771077964,297.1479158441341,297.204108699806,297.72673207827785,297.2950532301732,0.0,2476.5168039325613,120.80513082450756,1552.0649277235893,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21143304.0,21143304.0,291.873404,286.6629144753607,0.5592414933333333,163.2061111715665,1.0,1.0,1.0,3.0,0.36164338928317813,283.15,283.15,283.14991034859355,287.59835542048666,3.9682539682539675,1.1000268217158473,53790.51109279401,287.8819151999999,287.86725238362334,2.8792412771974423,1.1615901488309288,1.1789861564727055,0.904771295403777,0.6359250607632229,0.2780734598691286,0.2814650592737511,0.312944768271461,0.31624297974491195,0.5721410908056788,0.46969208231335774,297.15,293.15,297.20404289838103,297.18509578185166,297.1455149485303,297.20147345912864,297.72420280678415,297.29206597893517,0.0,2434.771459577115,116.80609325700996,1554.5237654740342,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21143340.0,21143340.0,291.85920535714286,286.66020816936594,0.55996,161.45128674857398,1.0,1.0,1.0,3.0,0.36151044872559873,283.15,283.15,283.14993498679235,287.47318101944137,3.9682539682539675,1.099016457644714,53691.744336119154,287.8989535714285,287.7339644286676,2.8745434160849532,1.1612396471862,1.178799814839259,0.9043491696901033,0.6335114620384049,0.2777629278552396,0.281216771491219,0.3128039418451791,0.31614894622920103,0.5732821121385531,0.46790940652201835,297.15,293.15,297.201022700404,297.1785820241512,297.1417071134248,297.1977391838868,297.72047462853607,297.28790513008056,0.0,2409.011734880358,116.4816249587885,1550.1899486510588,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21143376.0,21143376.0,291.844816,286.65741821853516,0.5606854400000001,159.70020774023698,1.0,1.0,1.0,3.0,0.3613822305985521,283.15,283.15,283.1499200625885,287.2600383625631,3.9682539682539675,1.0981468005621846,53606.80487765925,287.9162207999999,287.5149109149346,2.8697360830643843,1.159566374735893,1.1780156581645957,0.9034221188862238,0.6315701663797213,0.277060279463792,0.280788418620355,0.3123340893694557,0.31590466877750917,0.574038084027323,0.46647557216546903,297.15,293.15,297.1947207593964,297.166165271363,297.13301691283465,297.1901398622365,297.7105404125079,297.27891664366774,0.0,2377.1626690801218,116.20282195355188,1542.6074235519723,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21143412.0,21143412.0,291.83023978571424,286.6545454393935,0.5614176533333334,157.9530993505924,1.0,1.0,1.0,3.0,0.36125926139619147,283.15,283.15,283.14995275191575,287.1729562136413,3.9682539682539675,1.0973838428301494,53532.34212216822,287.9337122571428,287.44034595349797,2.8640554424903533,1.1571152083599128,1.176170700050582,0.9022546240692383,0.6300602990372828,0.27618417600294476,0.2800599495220165,0.3116897326515373,0.315401493128163,0.5746527879389971,0.4653603892927644,297.15,293.15,297.18667886505705,297.1513282407972,297.1224592693519,297.18072558302333,297.6986894904823,297.26797628974236,0.0,2351.45142391252,115.95859002317106,1532.9497591078202,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21143448.0,21143448.0,291.81548057142857,286.651590656754,0.5621564800000001,156.2101867836771,1.0,1.0,1.0,3.0,0.3611395248920813,283.15,283.15,283.149998459742,287.18637533509445,3.9682539682539675,1.0967145056574124,53467.05911414593,287.9514233142856,287.45077192978596,2.863442510324676,1.1544959342309398,1.1739162919327986,0.9010975534711276,0.6318182663892792,0.27535230458171966,0.2792504848517879,0.3110360018058421,0.31480899185169536,0.575320941689831,0.46665881798687336,297.15,293.15,297.17852128631716,297.1371989398132,297.1128844431248,297.17156743140504,297.688181851567,297.25767079044545,0.0,2340.1363668245244,115.74460740306245,1529.236675845481,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21143484.0,21143484.0,291.8005422142857,286.6485547040056,0.56290176,154.4716952435279,1.0,1.0,1.0,3.0,0.3610192092150381,283.15,283.15,283.1500923794303,287.4889150909489,3.9682539682539675,1.0961271878511327,53409.80857649236,287.969349342857,287.77360013506814,2.8630204519602427,1.1531433932165407,1.171715930159283,0.9005113557211109,0.6335691305097284,0.27499501220962586,0.27854907784231947,0.31073399158176174,0.31426271850764304,0.576479834061862,0.46795200025837347,297.15,293.15,297.17395415860466,297.13061432823525,297.1097964687648,297.1670726822663,297.6862182733068,297.2535311822356,0.0,2362.249926549295,115.55706144388274,1526.3036218258728,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21143520.0,21143520.0,291.78542857142855,286.6454384233923,0.5636533333333333,152.7378499341817,1.0,1.0,1.0,3.0,0.36089281637788284,283.15,283.15,283.15011201958356,287.79583166631227,3.9682539682539675,1.095611812999706,53359.59615335654,287.98748571428564,288.0634695347237,2.8633982356111636,1.1537155465344646,1.1708492895970841,0.900801047055881,0.6345216470779332,0.2752393941865243,0.2783310017138061,0.31092388156937967,0.3140801601394518,0.5783150039036751,0.46865552574897323,297.15,293.15,297.17449781637356,297.1349302874818,297.11452526892685,297.16873139861787,297.6954516203996,297.25762727835996,0.0,2405.1146264999275,115.3926546902617,1524.5342070052734,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21143556.0,21143556.0,291.77014349999996,286.64224266628463,0.5644110400000001,151.00887605967534,1.0,1.0,1.0,3.0,0.36075830481614085,283.15,283.15,283.15010655283197,288.0863427974749,3.9682539682539675,1.0951598191465364,53315.578310160665,288.00582779999996,288.336527629129,2.8622372006575465,1.1558343096090944,1.1715323611054274,0.9018107350279074,0.6331757057704511,0.2758961940291971,0.27859883545329767,0.3114854077532914,0.3142951718053192,0.5806515094973195,0.4676614180869412,297.15,293.15,297.17897990665324,297.1478225429574,297.12433962419965,297.1748373917619,297.7125645408456,297.26770880128356,0.0,2451.5498905315185,115.24859435188017,1516.645593781059,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
