,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21143592.0,21143592.0,291.7546908571428,286.6389682934418,0.56517472,149.28499882404566,1.0,1.0,1.0,3.0,0.3606130090660271,283.15,283.15,283.1500753954811,288.1659303492296,3.9682539682539675,1.1697039960834115,52818.681615321606,288.02437097142854,288.3849751559317,2.859510802667532,1.1588575244839063,1.1735369825916067,0.9032567977332427,0.6297692485151755,0.27673438335489225,0.27922420562609773,0.3122321197390153,0.31482654149667977,0.5832311049079487,0.4651454203691887,297.15,293.15,297.1855928418655,297.16548954151204,297.1360731485701,297.1829408803964,297.73297883446935,297.28061504936267,0.0,2533.2693386262113,121.99720644618418,1505.0269943574676,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21143628.0,21143628.0,291.73907449999996,286.63561617526585,0.5659442133333333,147.56644343132956,1.0,1.0,1.0,3.0,0.36045323646725164,283.15,283.15,283.1500703352765,288.1021519834191,3.9682539682539675,1.2929627269353512,51996.76896885253,288.0431105999999,288.3286000241232,2.8557056889953545,1.1612407102995335,1.1759683729586818,0.9044141441494686,0.6254315103517188,0.2772571945861174,0.2798867310629639,0.312765013399524,0.31542446151666625,0.585476323409237,0.461941581746948,297.15,293.15,297.190303210233,297.17895068439867,297.1433037799502,297.1881233712958,297.74708587981627,297.28955338513873,0.0,2586.170068831317,132.8448211282443,1491.4470932287263,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21143664.0,21143664.0,291.72329828571424,286.63218719204775,0.56671936,145.8534350855639,1.0,1.0,1.0,3.0,0.36028547354529605,283.15,283.15,283.15003970006524,288.0443234048453,3.9682539682539675,1.3192634582289817,51933.09290359175,288.06204205714283,288.27827882881314,2.8521841430379524,1.1629501824207287,1.1779596660967593,0.905331416009466,0.6217434574815681,0.2775025317484032,0.2803069397245214,0.3130960438942575,0.3158642643572762,0.5874834238646436,0.45921759846787435,297.15,293.15,297.1930989749941,297.1889542786038,297.1466960947426,297.1906461481606,297.7567114355894,297.29522138641806,0.0,2612.8577667032355,135.40300604809366,1479.981733559424,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21143700.0,21143700.0,291.70736607142857,286.62868223420446,0.5675,144.14619899078548,1.0,1.0,1.0,3.0,0.3601144069857022,283.15,283.15,283.15001340613196,288.00618100313875,3.9682539682539675,1.3310958464497948,51982.413677800854,288.0811607142856,288.2430221538835,2.8503666066225457,1.1641771249598247,1.1794836860301556,0.9060564441595031,0.6195207663650109,0.2775733847450681,0.28051549989443053,0.31329124462013785,0.3161555629714521,0.5893211846116144,0.45757592638528305,297.15,293.15,297.1945539044668,297.19624372601453,297.1477302591244,297.19142476302443,297.7631884165956,297.2986282138452,0.0,2624.1215598775607,136.75883452298982,1473.5076345484497,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21143736.0,21143736.0,291.6912817142857,286.62510220250823,0.5682859733333333,142.4449603510312,1.0,1.0,1.0,3.0,0.3599418273012357,283.15,283.15,283.1500006464644,287.98265351577186,3.9682539682539675,1.3335828865430626,52097.138527560805,288.10046194285707,288.2211326998159,2.8487811851299667,1.1650059408013689,1.1805387182172977,0.9066149462668921,0.6178833313404634,0.2775193456318924,0.2805482773232367,0.3133810721215938,0.31631211736449594,0.5910281220972455,0.4563665224573902,297.15,293.15,297.19492912040096,297.2012077894228,297.14712490641875,297.1908915745262,297.76724572773816,297.3002798237014,0.0,2627.070054843636,137.32155117921369,1468.6030593486328,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21143772.0,21143772.0,291.67504907142853,286.62144800830765,0.56907712,140.74994437033791,1.0,1.0,1.0,3.0,0.3597693646608321,283.15,283.15,283.14999032565294,287.97022213961577,3.9682539682539675,1.325841213088253,52272.80099775945,288.11994111428567,288.2085475770548,2.8474656892220063,1.1655587086064716,1.1812600062767569,0.9070539780585612,0.6167069975295715,0.2773949525769196,0.28047634444774466,0.3134035229192986,0.3163800139188917,0.5926543153185143,0.4554976863142284,297.15,293.15,297.19458514903,297.2045242528992,297.1456486270459,297.1895653265526,297.7698156710189,297.3008278053093,0.0,2624.397008111566,136.98178441317054,1465.0371176295623,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21143808.0,21143808.0,291.65867199999997,286.6177205737402,0.56987328,139.0613762527425,1.0,1.0,1.0,3.0,0.3595979585128149,283.15,283.15,283.14997244508925,287.9634193163234,3.9682539682539675,1.302263971468019,52547.03351727966,288.13959359999996,288.20089860431557,2.846297214685918,1.1659356530942713,1.1817632099275028,0.9074122452012003,0.6158065209934608,0.2772336652329138,0.28034684417896866,0.3133858384052548,0.3163937979345527,0.5942321627582352,0.4548325974139538,297.15,293.15,297.1938028157522,297.2067422897562,297.14375235114903,297.18779805389437,297.7714997581712,297.30071905374456,0.0,2615.9705503632554,135.237115158574,1462.5218033396736,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21143844.0,21143844.0,291.64215435714283,286.61392083193675,0.5706742933333334,137.37948120228174,1.0,1.0,1.0,3.0,0.35942946978053913,283.15,283.15,283.1499342814905,287.9593322603641,3.9682539682539675,1.2456181454551387,53023.83101509174,288.1594147714285,288.19508900740533,2.8450751664200897,1.1661641234919675,1.1820779777385173,0.907698174419107,0.6150331365998145,0.2770462978985575,0.28017617592989064,0.3133360874579774,0.3163639266064525,0.595771438195511,0.4542613783369065,297.15,293.15,297.19267028488474,297.2079950367795,297.1415957710292,297.1857094414792,297.77248396576067,297.30009089998674,0.0,2594.78454371545,130.4903426963273,1461.0680588721564,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21143880.0,21143880.0,291.6255,286.610049727218,0.57148,135.70448442299258,1.0,1.0,1.0,3.0,0.35926742209534285,283.15,283.15,283.1498756916139,287.95661525580454,3.9682539682539675,1.146241519354681,53715.79893792316,288.17939999999993,288.1901613941737,2.843551224776602,1.1662753648721513,1.1822388770686925,0.9079271605918945,0.6142094028598353,0.27684146478235927,0.27997779395141686,0.31326218528954375,0.3163006384318102,0.5972853422139153,0.4536529714042748,297.15,293.15,297.19128182877466,297.2085056644064,297.1393006747467,297.18340952467054,297.77301167057306,297.29910187263425,0.0,2551.22636715569,121.58083657888534,1460.6052698235433,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21143916.0,21143916.0,291.60871278571426,286.60610821528275,0.5722902400000001,134.03661111891185,1.0,1.0,1.0,3.0,0.3591171061472463,283.15,283.15,283.14991704839167,287.92281369987796,3.9682539682539675,1.1011269989376309,53898.16062910837,288.1995446571428,288.15286105984353,2.84170133165075,1.1662272050828233,1.1822640245847251,0.9080851814352633,0.6133043149758072,0.2766044016626268,0.2797578395758663,0.31315326436398355,0.3162090758953214,0.5987629334857394,0.4529844765781462,297.15,293.15,297.18954285200215,297.2081292057632,297.1366881761094,297.18078024368054,297.7729155051697,297.29761119654506,0.0,2492.3413863053006,117.16008453863628,1461.1134667028105,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21143952.0,21143952.0,291.5917965714285,286.6020972633885,0.5731048533333334,132.3760864940764,1.0,1.0,1.0,3.0,0.3589742900106071,283.15,283.15,283.1499072438521,287.68991322163106,3.9682539682539675,1.0999986037677474,53787.75145393389,288.21984411428565,287.904979451823,2.839568376729332,1.165200175329856,1.1819537376605778,0.907770958106653,0.6125328703614635,0.2760539092839086,0.2794409450067599,0.31279549162999354,0.31603518709841394,0.5998750826057044,0.45241469021548003,297.15,293.15,297.18534775246917,297.2020027318612,297.1301407894648,297.17520810196794,297.7667839141082,297.2918966579743,0.0,2455.8417519483246,116.79702322759438,1462.3104800736708,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21143988.0,21143988.0,291.5747552142857,286.5980178505235,0.5739236799999999,130.72313575252306,1.0,1.0,1.0,3.0,0.3588390759975798,283.15,283.15,283.14986073619485,287.3239576230785,3.9682539682539675,1.099008097482695,53690.927478516416,288.2402937428571,287.5488823171096,2.8354548052070623,1.1624530087190248,1.1805406544461468,0.9066510885025941,0.6116142003284927,0.27496640913505854,0.2787759546243653,0.3120067215610608,0.3155833870375702,0.6003922742257649,0.4517361636604374,297.15,293.15,297.1769014996553,297.18631039270184,297.1169668949692,297.1646069144124,297.7510896551678,297.2791750713813,0.0,2407.249336170399,116.47894267050988,1463.927465834104,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21144024.0,21144024.0,291.55759257142853,286.5938709675711,0.57474656,129.07798409828877,1.0,1.0,1.0,3.0,0.3587128137667988,283.15,283.15,283.15003533739974,287.4186678694015,3.9682539682539675,1.0981395528828162,53606.09727890941,288.26088891428566,287.678338432126,2.8337805868490484,1.1582494813748199,1.177562229713747,0.9049051223837459,0.6135112593963911,0.2735646056762988,0.27763805585166196,0.31089205255446106,0.3147422788503908,0.6005210324872527,0.4531373250218142,297.15,293.15,297.1650766278594,297.1636727222933,297.1003300061304,297.1504891132311,297.7296805420577,297.2618498023144,0.0,2371.4558630228094,116.20050028258986,1465.6986272647766,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21144060.0,21144060.0,291.54031249999997,286.5896576174665,0.5755733333333334,127.44085673541034,1.0,1.0,1.0,3.0,0.35858819383307183,283.15,283.15,283.15012737827084,287.7061424977123,3.9682539682539675,1.0973775715961638,53531.73027994693,288.2816249999999,288.0166671204954,2.83570982222742,1.1555202774956523,1.174267652737508,0.9038782072375806,0.6176780907929423,0.2728179839735734,0.27653597952641307,0.3102159155509539,0.3138632434427907,0.6013369445592589,0.4562149324885587,297.15,293.15,297.157501214072,297.1506738941439,297.0927418852555,297.1422645710943,297.72042701373357,297.25272171565985,0.0,2386.7477307311933,115.95658393632377,1467.6688446479225,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21144096.0,21144096.0,291.5229188571428,286.5853788153454,0.57640384,125.81197886792458,1.0,1.0,1.0,3.0,0.3584589519248903,283.15,283.15,283.15003830017383,287.65478551516117,3.9682539682539675,1.0967090022732526,53466.52251318662,288.3024973714285,287.87637394855767,2.837283546376253,1.1541753037443714,1.1721460612315031,0.9033522073066524,0.6204628053473173,0.2725229850873545,0.27594824668701784,0.3099032868741803,0.31333254117083786,0.6025450757423996,0.4582717131666514,297.15,293.15,297.1537470905907,297.1442161150578,297.09118731539195,297.13875089701503,297.7179207287566,297.24916442936245,0.0,2406.4186169376667,115.742849093115,1470.1780430274957,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21144132.0,21144132.0,291.50541549999997,286.5810355886847,0.5772379200000001,124.1915756998684,1.0,1.0,1.0,3.0,0.3583260221974287,283.15,283.15,283.1500700235931,287.8927568043712,3.9682539682539675,1.0961227937104476,53409.380360232375,288.32350139999994,288.12367265583396,2.8394137627386136,1.1537102099886885,1.1709101951721712,0.9031596728944544,0.6227487079619657,0.27248053991774485,0.27565718808723677,0.3098150875056863,0.3130391924293275,0.6040021997012676,0.45996007304627484,297.15,293.15,297.15241874767264,297.1421231458972,297.0929649379261,297.1381322934748,297.7196748968403,297.24906280436215,0.0,2433.9142618235405,115.55565903896647,1473.429977306132,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21144168.0,21144168.0,291.48780628571427,286.57662897743614,0.5780754133333333,122.57987243527867,1.0,1.0,1.0,3.0,0.35818742315277013,283.15,283.15,283.1500995780549,288.1923463209712,3.9682539682539675,1.0956079452164325,53359.21940862498,288.3446324571428,288.42410818853335,2.8419572773726816,1.154596409191896,1.1707510178746752,0.9035488104593338,0.6243067214230191,0.2728192191798189,0.2756869414171431,0.3100597775411421,0.3130209880101919,0.6058833816705923,0.4611108164780813,297.15,293.15,297.1546097927583,297.1471941591943,297.09955961144186,297.1415896831561,297.72835126029656,297.2542609013694,0.0,2470.8588872627224,115.39142143727096,1477.5557031541791,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21144204.0,21144204.0,291.47009507142855,286.5721600341515,0.57891616,120.97709427819225,1.0,1.0,1.0,3.0,0.3580410198737269,283.15,283.15,283.15011036230794,288.5333913895157,3.9682539682539675,1.0951561794890519,53315.2239324383,288.3658859142856,288.75479805513623,2.845231100320022,1.1571709631185163,1.1719641936006973,0.904700591476793,0.6250659273363985,0.27365302804618985,0.2761179738757712,0.31071106777252855,0.3133415985886242,0.6083058037163463,0.4616715633779312,297.15,293.15,297.16104667265716,297.16134799062786,297.11224092915677,297.14985965754107,297.7456046949794,297.26601998899247,0.0,2517.8399670764643,115.24743479718609,1482.8010410550496,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21144240.0,21144240.0,291.45228571428567,286.5676298241006,0.57976,119.38346643264595,1.0,1.0,1.0,3.0,0.3578849069738704,283.15,283.15,283.150404434686,288.82876016562693,3.9682539682539675,1.3481260114430518,51378.80975753855,288.3872571428571,289.0425228802699,2.8496749992024624,1.1612653877963872,1.1747489300698752,0.9065315752724433,0.6251130908511542,0.27489703391938625,0.27700406781993314,0.31171084874775196,0.31403802414114856,0.6111654629543241,0.46170639818917164,297.15,293.15,297.17112597847847,297.18320236885586,297.1296734835137,297.16204055924374,297.76937337932793,297.283083153884,0.0,2584.24691417704,136.90171897019852,1489.4212033900255,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21144276.0,21144276.0,291.43438207142856,286.56303942538176,0.5806067733333333,117.79921410267667,1.0,1.0,1.0,3.0,0.3577071992568755,283.15,283.15,283.1500419251501,288.6750353822594,3.9682539682539675,1.2771113904280562,52140.043467025156,288.4087415142856,288.8804361488226,2.855254313923794,1.1649789088524958,1.178587050132757,0.9080799628279005,0.6249325598286568,0.2758864076812263,0.2781403031658501,0.3125567875976677,0.3149608453152132,0.6136623412790132,0.46157305859129955,297.15,293.15,297.1798104829291,297.2007089203883,297.1431221716558,297.17184440548874,297.7861777453178,297.29633274515595,0.0,2703.832226596946,131.56717893057774,1497.3992393099445,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21144312.0,21144312.0,291.416388,286.5583899290246,0.58145632,116.22456249232124,1.0,1.0,1.0,3.0,0.35751029371819776,283.15,283.15,283.15010760888646,288.58054101770466,3.9682539682539675,1.4905655056417624,50625.64692707505,288.43033439999994,288.81673196038366,2.8608710389873377,1.1675957896895564,1.1820091056628144,0.90905566196412,0.6252504228133031,0.2764311514974199,0.27902339516740204,0.3130872155004333,0.3157276260229088,0.6156493604839195,0.4618078311083154,297.15,293.15,297.18534470154003,297.2105703340447,297.150354442597,297.17742982886153,297.79393914815887,297.3035276910404,0.0,2767.6413517084607,149.2655408478711,1506.391815156693,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21144348.0,21144348.0,291.3983073571428,286.5536824390857,0.58230848,114.65973680561655,1.0,1.0,1.0,3.0,0.35730314448757694,283.15,283.15,283.1500320732617,288.45790000230386,3.9682539682539675,1.4632015683493185,51146.29789666284,288.45203117142853,288.73214883003106,2.867563572379779,1.1693171174748136,1.1845986459737678,0.9095486049686003,0.6270245861188951,0.2766483512337402,0.2795467846619952,0.3133748411333809,0.3162464369274629,0.6172623231907425,0.46311822207854597,297.15,293.15,297.18836606829035,297.2141740785255,297.1531107785704,297.17984438365824,297.7952400264232,297.3061470670936,0.0,2790.6591643977154,148.01866460853918,1514.8067898968507,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21144384.0,21144384.0,291.380144,286.5489180727364,0.5831630933333334,113.10496224659946,1.0,1.0,1.0,3.0,0.3570989412238069,283.15,283.15,283.1498266080849,288.4037738395339,3.9682539682539675,1.310546637654539,52590.84184098907,288.4738271999999,288.6530410009526,2.8731603779353816,1.170225692778988,1.1863153440632785,0.9096198781856234,0.6289870689306046,0.27660654107699795,0.27975535832514203,0.31345696387715294,0.31653036985750077,0.6185903030111995,0.4645677051941033,297.15,293.15,297.18918644082373,297.2125118337345,297.15244532854365,297.1796670495583,297.79180318835824,297.3051227682037,0.0,2747.5616050428507,136.2190132413719,1523.2816790345921,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21144420.0,21144420.0,291.3619017857143,286.54409796034355,0.58402,111.56046401930678,1.0,1.0,1.0,3.0,0.35690608783492017,283.15,283.15,283.1499104628684,288.36777377473027,3.9682539682539675,1.2643957768296226,52997.686600924004,288.4957178571428,288.6200537354598,2.8777386515602417,1.1706146841956855,1.1873125468783858,0.9094265571499419,0.63101234507317,0.2764255133089125,0.27973660323011285,0.3134178563605894,0.3166332693391437,0.619778734177843,0.466063567249798,297.15,293.15,297.1886436288129,297.207699419576,297.1500253461523,297.1780237814413,297.78620660057015,297.30211975531057,0.0,2691.180540992835,132.40789184670032,1531.6842252857098,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21144456.0,21144456.0,291.34358457142855,286.53922324554327,0.58487904,110.0264673277754,1.0,1.0,1.0,3.0,0.3567282169385494,283.15,283.15,283.1498027526464,288.33754842248044,3.9682539682539675,1.1032224730408215,54103.495101751585,288.51769851428566,288.58092923734966,2.8811488016903306,1.170611654964541,1.1877710954010168,0.9090413929156858,0.6328296167100009,0.2761555791291863,0.27957294068444233,0.3132933667915514,0.31661026027016387,0.6208854765874697,0.46740579788654585,297.15,293.15,297.1871182633094,297.2007459678708,297.1465639820702,297.1754081706392,297.77948810807055,297.29786489839205,0.0,2612.0755253463403,117.8362856608732,1540.0810522389954,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21144492.0,21144492.0,291.3251962142857,286.53429508530695,0.5857400533333333,108.50319737604218,1.0,1.0,1.0,3.0,0.35656608774773324,283.15,283.15,283.1499040845581,288.2222496811801,3.9682539682539675,1.1017771846669326,53961.83023510873,288.53976454285703,288.45701919717294,2.88340585368609,1.1701131753288967,1.1878015644927087,0.908421530365905,0.634338810490982,0.27576161023400453,0.2793098988045864,0.3130566401398881,0.3164931508376857,0.6218659598859002,0.468520483269054,297.15,293.15,297.18437843354667,297.19120187177003,297.1416429227595,297.1715251972106,297.77094307768715,297.29193830059484,0.0,2546.037499183354,117.36962102565778,1548.505547262934,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21144528.0,21144528.0,291.3067405714286,286.52931465000046,0.58660288,106.990879368144,1.0,1.0,1.0,3.0,0.35641408708370415,283.15,283.15,283.1498853244603,287.9021323479533,3.9682539682539675,1.1005682614362762,53843.476141089224,288.5619113142856,288.13051664017127,2.884333268824041,1.1680627417893654,1.1870494307666506,0.9070470959404742,0.6357654959123232,0.27489336859586655,0.2788268877916883,0.31243708543905574,0.31619002362864673,0.6222989421982944,0.4695742282583639,297.15,293.15,297.17775889864646,297.17283608056556,297.1308280447856,297.1631289139477,297.75369895347654,297.2796501782844,0.0,2499.2432916451157,116.98021735694049,1556.8611332614407,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21144564.0,21144564.0,291.28822149999996,286.52428312343596,0.58746736,105.48973850811765,1.0,1.0,1.0,3.0,0.3562716158739017,283.15,283.15,283.1498649698207,287.54099219352247,3.9682539682539675,1.0995077239323379,53739.75606342434,288.58413419999994,287.7851852079259,2.882986610542092,1.1640990227478596,1.1847549997414983,0.9047714565720688,0.6372511459434584,0.27346919341852505,0.27788378043701834,0.3113594223604287,0.3155118161667225,0.6221097777080105,0.4706715243074855,297.15,293.15,297.1664951015651,297.14423369639076,297.1133208890332,297.1494927505059,297.7268922101412,297.26008692952723,0.0,2444.858280020298,116.63931551613888,1564.7793608648606,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21144600.0,21144600.0,291.26964285714286,286.51920170291737,0.5883333333333334,104.0,1.0,1.0,1.0,3.0,0.35613703591192125,283.15,283.15,283.14991063602974,287.5222997913245,3.9682539682539675,1.0985779123897041,53648.9031909015,288.60642857142847,287.8474998871413,2.880951443929307,1.1598931146923332,1.1809902313392415,0.9025260684709869,0.6396208175848499,0.27211249136796906,0.2765329908111719,0.3102817495398127,0.31449085080462014,0.6220981414109493,0.47242175570473244,297.15,293.15,297.15507610584973,297.1171872890242,297.0974118251591,297.13642331866083,297.70413695653957,297.2420470990467,0.0,2420.9223566375276,116.3409765910536,1572.139268845399,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21144636.0,21144636.0,291.25100849999995,286.5140715992779,0.5892006399999999,102.5208407277628,1.0,1.0,1.0,3.0,0.35600249040471027,283.15,283.15,283.14992991313034,287.6587910880196,3.9682539682539675,1.0977621880442812,53569.26119476487,288.62878979999994,287.93395715560905,2.8785689681589286,1.1570304978120265,1.1773198447648265,0.9010537028421404,0.6415821455428956,0.27133977726589065,0.27536261649686394,0.3096043436645147,0.3135558171954532,0.6227875072692467,0.4738703858493101,297.15,293.15,297.14755808498415,297.1006202062948,297.0896166462854,297.12874380574897,297.69382933697386,297.23207361605745,0.0,2436.1686321655357,116.07966031773135,1571.4953274635309,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21144672.0,21144672.0,291.23232228571425,286.5088940369115,0.59006912,101.05132528301887,1.0,1.0,1.0,3.0,0.35586353891052885,283.15,283.15,283.1499685379168,287.94572223397904,3.9682539682539675,1.0970464734745284,53499.43222330278,288.6512132571428,288.21967711377994,2.8778177127916824,1.1554974297808132,1.1747206528853322,0.9002837049425795,0.6434103552651458,0.2710656381385945,0.2746641247352022,0.3092900246799637,0.31294203292720824,0.6240308082668712,0.47522069531866573,297.15,293.15,297.1437577037981,297.0932717616908,297.08853088682406,297.1257967034797,297.6930736193603,297.22888613503056,0.0,2469.4263465303766,115.85070256737042,1565.9285387573093,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21144708.0,21144708.0,291.21358807142855,286.5036702537968,0.5909386133333334,99.59151043126684,1.0,1.0,1.0,3.0,0.3557192896187367,283.15,283.15,283.1499935634312,288.16746976748215,3.9682539682539675,1.0964184806724222,53438.199371340335,288.6736943142856,288.44148455568575,2.8749775666547355,1.1548906493467452,1.1732413727096902,0.8999477355622818,0.6429604139180064,0.27105879466075833,0.2743873767201319,0.3091958256451546,0.31263342603412453,0.6255529325010258,0.4748883701733049,297.15,293.15,297.142477061262,297.0914867099397,297.09090424747086,297.1256371975899,297.696935037826,297.22948805081774,0.0,2497.0377894054795,115.65005368746782,1557.3203500671807,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21144744.0,21144744.0,291.19480971428567,286.4984015015148,0.5918089599999999,98.14145293800539,1.0,1.0,1.0,3.0,0.35557079349533594,283.15,283.15,283.15002455705064,288.36075648854194,3.9682539682539675,1.0958674802885906,53384.50259353436,288.69622834285707,288.6408050599093,2.8709524560193316,1.1548226292710106,1.1725618260843376,0.8999043679101301,0.641106124103966,0.27117339279509667,0.2743574592709579,0.3092141862289367,0.31251995972312846,0.6272312254759816,0.47351879803704755,297.15,293.15,297.1426231048619,297.093320008554,297.0947309822551,297.1268466695715,297.70320532292317,297.23214521763316,0.0,2517.77534578289,115.47419425237102,1546.1442742269971,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21144780.0,21144780.0,291.17599107142854,286.49308904525947,0.59268,96.70120956873315,1.0,1.0,1.0,3.0,0.35541923805800185,283.15,283.15,283.15004095960506,288.4238340999198,3.9682539682539675,1.0953838797595603,53337.39639181271,288.71881071428567,288.644377934878,2.865444779552162,1.1548174568566965,1.172382167412345,0.899929533118294,0.6379722564147582,0.27123739130746227,0.2744488991951637,0.3092157688749531,0.31251342102785357,0.6288799190910684,0.4712041340436645,297.15,293.15,297.142902271114,297.0958600425404,297.09772131752004,297.12777682988565,297.70868052608364,297.23458819742876,0.0,2525.8112364800804,115.31999247394681,1532.7070701725881,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21144816.0,21144816.0,291.157136,286.48773416384194,0.5935515733333333,95.27083708894878,1.0,1.0,1.0,3.0,0.3552640394217123,283.15,283.15,283.1500848509591,288.74600343054016,3.9682539682539675,1.0949595265337009,53296.078434821335,288.7414367999999,288.9701465376661,2.8584617022892935,1.1562513463230149,1.1725097910408606,0.9007897550564742,0.6337462325447415,0.271734413869012,0.27459071942130325,0.30956576356997867,0.31256093361610165,0.6311567224112845,0.46808280721777745,297.15,293.15,297.14687321344036,297.1084879170662,297.106161173219,297.1329233989248,297.7243157089531,297.2437522823207,0.0,2557.195829835677,115.18479482629627,1517.214504481174,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21144852.0,21144852.0,291.13824835714286,286.48233814968756,0.59442352,93.85039226415094,1.0,1.0,1.0,3.0,0.3551011046129073,283.15,283.15,283.15010292880754,289.10555169494023,3.9682539682539675,1.0945875707523567,53259.87542098464,288.7641019714285,289.3146692734778,2.8520225341548184,1.1593831649704627,1.1739341111601038,0.9025684693458987,0.6286890359516927,0.2727150122897778,0.2751107410777054,0.31031172161936704,0.31291484354209576,0.6340660914884059,0.4643475790517317,297.15,293.15,297.1550396591313,297.131783171212,297.1204578224708,297.1426806015086,297.7497416333375,297.259940577532,0.0,2601.887475236238,115.06637723669446,1501.635964784432,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21144888.0,21144888.0,291.119332,286.4769023088271,0.59529568,92.43993185983828,1.0,1.0,1.0,3.0,0.35492703296125755,283.15,283.15,283.15022374057605,289.2555427686128,3.9682539682539675,1.2141629627486537,52415.49312609917,288.78680159999993,289.4429414115299,2.8498005409553597,1.1637761379014042,1.1769891873270695,0.9049677114262888,0.6246542831821552,0.2740032823855199,0.2760796622743784,0.3113276866786563,0.3136428136607068,0.6373191773811105,0.4613675244087063,297.15,293.15,297.1661091614028,297.1616840879482,297.13811597161634,297.1553258979823,297.77979713243275,297.2802064502765,0.0,2684.1995381518072,125.69626498242415,1493.8169377226773,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21144924.0,21144924.0,291.10039078571424,286.4714279608811,0.5961678933333333,91.03951264150943,1.0,1.0,1.0,3.0,0.3547374046098897,283.15,283.15,283.15028690063923,289.1459072359114,3.9682539682539675,1.415564843598241,50874.6007750312,288.8095310571428,289.33588361262645,2.850100446709292,1.1671939024625075,1.1807416421187904,0.906806712104817,0.6215431630901589,0.2748416799557671,0.2771576690113247,0.3120351874580988,0.3144921845488016,0.6399636137551922,0.45906966171308794,297.15,293.15,297.17423289718056,297.18357390048124,297.14930220207236,297.16371044235814,297.7986279245893,297.2938894733364,0.0,2724.349405189083,142.38984777417676,1488.1038957669618,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21144960.0,21144960.0,291.08142857142855,286.4659164390375,0.59704,89.64919137466308,1.0,1.0,1.0,3.0,0.35453941120123167,283.15,283.15,283.150043777753,288.8896812767618,3.9682539682539675,1.0974046866676082,53534.375740655116,288.83228571428566,289.12053951795554,2.8515631119667835,1.1694487967395948,1.1837948097905955,0.9080475292586049,0.6198447952680097,0.2752314049064457,0.27788709583628274,0.31241691444881114,0.315110167870215,0.6420760992375941,0.45781525302857745,297.15,293.15,297.1790569597337,297.19733138997196,297.15430637253473,297.1678055277674,297.8079664453696,297.30129333907547,0.0,2778.810807479692,115.96525786308005,1483.5909156639002,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21144996.0,21144996.0,291.06244921428566,286.4603690900233,0.59791184,88.26902482479784,1.0,1.0,1.0,3.0,0.3543434660171074,283.15,283.15,283.1497368727683,288.87853593669945,3.9682539682539675,1.0975363373879694,53547.22106921038,288.8550609428571,289.0730676400074,2.852125502750253,1.1706094050633624,1.1857650773091049,0.9087513879709166,0.618667699389105,0.2752514544285509,0.27819971874270677,0.31251459503804724,0.31542538595786784,0.6437775745299141,0.456945854024579,297.15,293.15,297.1808923532613,297.2040350781192,297.1543923083664,297.16829386230665,297.8101923348972,297.30356118739013,0.0,2710.15687366613,116.00737814238026,1480.1180919675862,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21145032.0,21145032.0,291.0434565714285,286.4547872740699,0.5987832533333334,86.8990697574124,1.0,1.0,1.0,3.0,0.3541602279211206,283.15,283.15,283.1498760616106,288.8082407466315,3.9682539682539675,1.097070549821743,53501.78050128638,288.87785211428564,289.0053457368984,2.851989761022932,1.1711910047920506,1.1869016904301954,0.9091822374242555,0.6178574766093775,0.27510427834398576,0.2782297988796583,0.3124732537800182,0.3155238994456794,0.6453125109847864,0.4563474262411367,297.15,293.15,297.181165601309,297.2071416136886,297.1523239318597,297.1670653654393,297.80957324606516,297.3034539516724,0.0,2645.512448592546,115.85839974579523,1477.5298628950738,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21145068.0,21145068.0,291.0244545,286.4491723648716,0.59965408,85.53938293800539,1.0,1.0,1.0,3.0,0.3539892535748717,283.15,283.15,283.1498914616978,288.52669107808987,3.9682539682539675,1.0964399020314375,53440.28749746474,288.9006545999999,288.71093316446724,2.8507451429088095,1.1703979255371653,1.187171337559918,0.908945964857934,0.6171853941671935,0.27453267246197366,0.2779926824490726,0.312091172902,0.31540773340891004,0.6463697831614678,0.45585102844014924,297.15,293.15,297.17789737882276,297.2019987671605,297.14489079917377,297.1617334620621,297.801098136452,297.2975237087343,0.0,2593.364967614914,115.65689419274102,1475.719364845939,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21145104.0,21145104.0,291.00544685714283,286.4435257495387,0.60052416,84.19002113207547,1.0,1.0,1.0,3.0,0.35382906147373344,283.15,283.15,283.1498655585747,288.11251287715174,3.9682539682539675,1.0958869530233175,53386.39981470787,288.9234637714285,288.30314219933183,2.847663439722825,1.167371728345748,1.1859047779445189,0.9076504534199997,0.616832155074059,0.2732820716644412,0.27728131162582076,0.31116100596837637,0.3149115763276533,0.6466750557582592,0.4555901272499843,297.15,293.15,297.169029023356,297.184169017828,297.12905143446756,297.1499428327477,297.7805706247541,297.2825525866307,0.0,2537.2634887957056,115.48040622457579,1474.3885355746356,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21145140.0,21145140.0,290.98643749999997,286.43784882854385,0.6013933333333333,82.85104110512128,1.0,1.0,1.0,3.0,0.35367937480538925,283.15,283.15,283.15000030763366,288.17163271096086,3.9682539682539675,1.0954009793705821,53339.06166344375,288.94627499999996,288.4460437808436,2.8424646629701025,1.1630198322322083,1.1826432551016015,0.9057984461670633,0.6170293939170715,0.27171899025281104,0.27597692420827885,0.30994336999728134,0.3139321369575737,0.6467011987889708,0.4557358071871399,297.15,293.15,297.1571361584227,297.16033817713594,297.10987968801544,297.13515234845426,297.75633198893934,297.2637676721935,0.0,2499.436642585818,115.32544256032953,1473.1918402379717,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21145176.0,21145176.0,290.9674302857143,286.43214301566235,0.60226144,81.5224996226415,1.0,1.0,1.0,3.0,0.3535329869954392,283.15,283.15,283.1500289971979,288.3159405663971,3.9682539682539675,1.0949745262080854,53297.53863362991,288.9690836571428,288.7143824068559,2.8351334088493134,1.1599548905695969,1.1787512781552614,0.9046491591071382,0.6164632058942702,0.2707160575610177,0.2745970449004462,0.30910997182330513,0.31284537906421056,0.6474337759116635,0.4553176226433648,297.15,293.15,297.14902285621395,297.14601775336473,297.0986541724942,297.12563070894566,297.744704980367,297.2528060942771,0.0,2503.3518372707404,115.1895718858133,1472.2081969408662,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21145212.0,21145212.0,290.94842907142856,286.4264097379065,0.60312832,80.20445345013476,1.0,1.0,1.0,3.0,0.3533855350918504,283.15,283.15,283.1500455386708,288.44530677597794,3.9682539682539675,1.0946002792753287,53261.11215762887,288.9918851142856,288.8778914350432,2.8322660025998796,1.157336849655993,1.1756444076620323,0.903786965341513,0.6176763815952604,0.2699587867931702,0.2735786337173241,0.3084269561848349,0.3120007994511557,0.6484305837911211,0.45621367008097663,297.15,293.15,297.1423818058615,297.13577153886064,297.09103020734653,297.11832213349555,297.737907440416,297.24508262519606,0.0,2515.4125993881526,115.0704218504358,1472.0372823158023,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21145248.0,21145248.0,290.9294377142857,286.4206504354543,0.6039938133333334,78.89695935309973,1.0,1.0,1.0,3.0,0.35323534229017,283.15,283.15,283.15007055001684,288.61731544625604,3.9682539682539675,1.0942718246295888,53229.15302993299,289.01467474285704,289.03721781565906,2.8334658093437213,1.155396003077659,1.1733119976194326,0.9032329174028773,0.6204726023063565,0.2694808988582522,0.27289143629085444,0.30793822272432614,0.3113835692251671,0.6496648075203533,0.45827894916720446,297.15,293.15,297.1377375515103,297.12967658700757,297.08728411339695,297.11366338712423,297.7352867602416,297.24072967985614,0.0,2533.4680304557805,114.9659181305747,1472.7367424060662,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21145284.0,21145284.0,290.91046007142853,286.4148665615714,0.60485776,77.60007409703505,1.0,1.0,1.0,3.0,0.3530806401361246,283.15,283.15,283.15006642009877,288.7930403768925,3.9682539682539675,1.093983556356787,53201.11199924891,289.0374479142857,289.21056722699694,2.8352296376415342,1.1547021907575987,1.1717918956902849,0.9031547073758442,0.62280894771788,0.2694123398953048,0.2725271398698026,0.3077687932106119,0.31099486600307374,0.6512441636537184,0.4600045659246644,297.15,293.15,297.136476264154,297.12961037472485,297.0889284659037,297.11307336630506,297.73845239814574,297.2413081738467,0.0,2559.606435488548,114.87425224568048,1474.1178718831295,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21145320.0,21145320.0,290.89149999999995,286.40905958252773,0.60572,76.31385444743935,1.0,1.0,1.0,3.0,0.3529208331458406,283.15,283.15,283.1500558938669,288.9228839744091,3.9682539682539675,1.0937305512479931,53176.507247944945,289.06019999999995,289.3108814244113,2.837634437848974,1.154831705703885,1.1713157530085965,0.9033671385569535,0.6245607168551536,0.26957417840860837,0.27250433543698566,0.3077936060177477,0.310872084362109,0.6529957458923208,0.46129841663850607,297.15,293.15,297.1373694534816,297.13306817354504,297.0934481200872,297.1148611753991,297.74431390435217,297.24461216537304,0.0,2582.85188053811,114.79383953549642,1476.4959140281521,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21145356.0,21145356.0,290.87256135714284,286.4032309775083,0.6065803733333334,75.03835716981132,1.0,1.0,1.0,3.0,0.3527567489385421,283.15,283.15,283.15005630687983,289.0349559891004,3.9682539682539675,1.0935085321210083,53154.92057211063,289.08292637142847,289.3835593286628,2.8402715541536843,1.1554477405541579,1.1715917234552067,0.9037246993094682,0.6257868453633831,0.26983958118310647,0.27269331564524263,0.3079202750625859,0.31092700425628955,0.6548027329003953,0.46220403097539503,297.15,293.15,297.1394687016312,297.1381404938828,297.0991053984767,297.11780955885865,297.75084079639555,297.24907298984897,0.0,2600.729933166108,114.7233058383934,1479.916600222294,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21145392.0,21145392.0,290.85364799999996,286.39738223851776,0.60743872,73.77363902964959,1.0,1.0,1.0,3.0,0.3525891262504295,283.15,283.15,283.150064095281,289.1223833069169,3.9682539682539675,1.0933136224102766,53135.9733274288,289.10562239999996,289.40390888792405,2.8428819195377013,1.1563654081169648,1.1723847702856127,0.9041579663020154,0.6265642288670026,0.27014403448878466,0.2730024445663714,0.3080998571106458,0.311093883142375,0.6566167570534788,0.4627782037814373,297.15,293.15,297.14224498758193,297.1439002153678,297.1050166715018,297.121268250693,297.7571881354632,297.25392365212156,0.0,2613.624221466483,114.6614082565326,1484.3400984154762,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21145428.0,21145428.0,290.83476378571424,286.3915148702799,0.60829488,72.51975679245282,1.0,1.0,1.0,3.0,0.35241837400819787,283.15,283.15,283.15000933104784,289.0023924813604,3.9682539682539675,1.0931425455412886,53119.345665331755,289.1282834571428,289.17116202031207,2.845510575892727,1.1575037543867572,1.1735595470965126,0.9046483446376363,0.6270454840980306,0.27046522396383776,0.27338407959178107,0.30831289534765277,0.31133681588545503,0.6584304011069367,0.4631336572547042,297.15,293.15,297.1454540887202,297.1500676784011,297.1108681879246,297.1249677237491,297.76320866308816,297.25891326837666,0.0,2619.1862006611,114.60709751781684,1489.7294352029487,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21145464.0,21145464.0,290.81591257142856,286.3856303901304,0.6091486933333333,71.27676722371967,1.0,1.0,1.0,3.0,0.35224607310954087,283.15,283.15,283.1500549655792,289.23273845081945,3.9682539682539675,1.0929924979784837,53104.764069607365,289.1509049142856,289.42319818119074,2.84794931798727,1.1589622470225387,1.1746794587768328,0.9052896231450961,0.6275116488973844,0.2708614543063872,0.273693172516314,0.3085961285568317,0.31154336269828053,0.6603582675325692,0.4634779649865727,297.15,293.15,297.14938222840794,297.1578893608698,297.1174933718015,297.1294061317463,297.7709439000739,297.26502299857987,0.0,2635.3809093649447,114.55947685636733,1495.9388674585223,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21145500.0,21145500.0,290.7970982142857,286.37973032790546,0.61,70.04472708894879,1.0,1.0,1.0,3.0,0.35206884243996267,283.15,283.15,283.1500494135927,289.4272495516768,3.9682539682539675,1.0928606641713514,53091.954135383596,289.17348214285704,289.61248853587205,2.8518452103145893,1.1615324189990193,1.1764618196161445,0.90646082639978,0.6282410231495381,0.2715894587386053,0.27418680414907337,0.30914816334114137,0.3119055324244442,0.6626773913313169,0.46401667832312304,297.15,293.15,297.156003892331,297.17183934117844,297.1281017038359,297.1369355477459,297.7848037981799,297.27553685665424,0.0,2662.738456440918,114.51764752215752,1503.1309869156687,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21145536.0,21145536.0,290.7783245714285,286.373816225823,0.6108486399999999,68.82369315363881,1.0,1.0,1.0,3.0,0.3518867900335991,283.15,283.15,283.1500234676989,289.4834182838468,3.9682539682539675,1.0927449618291127,53080.71292509383,289.19601051428566,289.6576829092407,2.85734337819971,1.1642609190016002,1.1790129602421693,0.9076368839642627,0.629231328228004,0.2723094411473864,0.2748882481466623,0.3097141930272064,0.3124442444112218,0.6649319410525217,0.46474811427859847,297.15,293.15,297.1627646954851,297.1852843209461,297.1381791523481,297.14433114774704,297.7970384860185,297.285519560509,0.0,2679.6766546874087,114.48094485185533,1510.788817313183,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21145572.0,21145572.0,290.7595955,286.36788963836017,0.6116944533333334,67.61372218328842,1.0,1.0,1.0,3.0,0.35170234948332424,283.15,283.15,283.14999580147327,289.4523643667579,3.9682539682539675,1.092643536652228,53070.859810166585,289.2184853999999,289.6300402294493,2.864812441130517,1.1666401437728895,1.1817321985026608,0.9085626922268433,0.6312607023604568,0.2728632935974234,0.275581349331727,0.3101698628534847,0.31299910874851694,0.666945070741447,0.4662470030956561,297.15,293.15,297.1683586520242,297.1951458131746,297.1457253638406,297.1500879307384,297.8048076158286,297.29282507512124,0.0,2685.114575627993,114.4487775415823,1519.8820967666852,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21145608.0,21145608.0,290.74091485714285,286.3619521321235,0.61253728,66.41487094339622,1.0,1.0,1.0,3.0,0.35151859341590136,283.15,283.15,283.14995206279093,289.2404691808186,3.9682539682539675,1.0925543973906509,53062.20098571398,289.24090217142844,289.4170168825166,2.875429934692732,1.1678396516683318,1.1841112186772702,0.9087951590118551,0.6354758069049932,0.2729963101617574,0.2760990318083933,0.31031183925209516,0.31344222393244037,0.6683949863922075,0.4693602649449622,297.15,293.15,297.1707012060298,297.19616610544585,297.14757350658823,297.1517946995815,297.80297488412657,297.29384208035435,0.0,2671.973103146589,114.42051169165897,1537.9666836681045,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21145644.0,21145644.0,290.7222865,286.35600528571524,0.61337696,65.2271961994609,1.0,1.0,1.0,3.0,0.35133956227300334,283.15,283.15,283.1499244842452,288.95152597532973,3.9682539682539675,1.0924761224088846,53054.59808000992,289.2632561999999,289.1402804643853,2.8863715836394954,1.1672326651864657,1.1853093679284517,0.9080075845197342,0.6409888551005973,0.2725412872978927,0.2761926915548245,0.30999806768083726,0.3135716061727716,0.6690897703118819,0.47343218355087374,297.15,293.15,297.16831706763185,297.1847325950741,297.1418143977508,297.14788852278514,297.7887746955834,297.2863054557651,0.0,2641.427096938998,114.39569469306512,1559.787787290472,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
