,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21145680.0,21145680.0,290.7037142857143,286.35005068959316,0.6142133333333333,64.05075471698112,1.0,1.0,1.0,3.0,0.3511677378162964,283.15,283.15,283.1499230686262,288.6943271113941,3.9682539682539675,1.092407423148489,53047.92571990285,289.28554285714273,288.9024082112112,2.896871599036027,1.1649237291241372,1.1848814533276821,0.9062746467954436,0.6477294924625829,0.2715879591282895,0.2757575388102638,0.30927926280881757,0.3132924741689622,0.6691609691903231,0.4784107953308065,297.15,293.15,297.16166351507457,297.1622521919303,297.1299029005575,297.13921140456506,297.7648696155716,297.27157992553975,0.0,2604.481160342188,114.37391660495717,1584.7869102960196,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21145716.0,21145716.0,290.68520207142853,286.34408994592525,0.61504624,62.88560326145552,1.0,1.0,1.0,3.0,0.3510026564541701,283.15,283.15,283.1500072088462,288.7579417903257,3.9682539682539675,1.0923471569567795,53042.0727602705,289.30775751428564,289.015058855371,2.9002233458863267,1.1618914719067237,1.1827542928414938,0.9041800654788137,0.6518133750601703,0.27051188456683783,0.27485490692625225,0.3084278373432594,0.3126202684116574,0.669124815359334,0.4814271370973694,297.15,293.15,297.1534393064685,297.1363205431024,297.11692742753763,297.12929074620536,297.7402088918657,297.25523738303593,0.0,2584.2138129765385,114.35481411316567,1596.783442171451,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21145752.0,21145752.0,290.6667537142857,286.3381246684396,0.61587552,61.731798598382746,1.0,1.0,1.0,3.0,0.35083886330309405,283.15,283.15,283.15003133645797,288.8786384565242,3.9682539682539675,1.092294213212276,53036.93121186178,289.32989554285706,289.184278517955,2.899956681739291,1.159691466171949,1.1802228733313054,0.9026254764521637,0.6540683168263806,0.2698200234071686,0.27394350563867864,0.3078364326328984,0.3118988828623964,0.6696574847138821,0.48309262939986725,297.15,293.15,297.14767373075614,297.1179777606746,297.1093839093033,297.12292362542837,297.72588261182904,297.2447683275983,0.0,2589.8470024765516,114.33803435142589,1601.0774065785363,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21145788.0,21145788.0,290.6483730714285,286.3321564822681,0.6167010133333334,60.58939749326146,1.0,1.0,1.0,3.0,0.3506732747355675,283.15,283.15,283.1500194389229,288.95059412498625,3.9682539682539675,1.0922477400074129,53032.41824510688,289.35195231428565,289.2891126514476,2.898276424974811,1.1581043825531372,1.178140602791837,0.9014779436767337,0.6550071734720732,0.26938704616729525,0.2732843001385337,0.307425144204793,0.3113359769215384,0.6705557288016767,0.4837860657182595,297.15,293.15,297.14370965318653,297.10531583397324,297.10545714904083,297.1190011048503,297.71814745517696,297.2383262392456,0.0,2601.8399704926155,114.32330667888898,1601.1048019876941,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21145824.0,21145824.0,290.63006399999995,286.32618702378534,0.6175225599999999,59.458456711590294,1.0,1.0,1.0,3.0,0.3505052955347666,283.15,283.15,283.15000857742467,289.0223788735696,3.9682539682539675,1.0922069475101661,53028.45708446752,289.3739232,289.3671000806449,2.8954659616717553,1.1570021305170681,1.176528771074713,0.9006730272961984,0.6548099649672614,0.26913597999224786,0.2728418221341271,0.30714617417048207,0.31091808235856605,0.6717189584120943,0.48364040818879567,297.15,293.15,297.1411513153561,297.0973368489617,297.1040255673669,297.11685023069555,297.715099403973,297.2348926732706,0.0,2614.9408515385617,114.31038029668856,1597.3458043945775,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21145860.0,21145860.0,290.6118303571428,286.32021794044266,0.61834,58.33903301886792,1.0,1.0,1.0,3.0,0.3503349557511747,283.15,283.15,283.15000301393695,289.10063082929264,3.9682539682539675,1.0921711374223664,53024.9798632724,289.39580357142853,289.46102139055023,2.8915925715630535,1.1562294586457824,1.1753131269402672,0.9001270316226633,0.6536117649150176,0.2689911489029039,0.2725580520647729,0.3069486495038081,0.3106114760988703,0.6730501190548016,0.482755421714303,297.15,293.15,297.13954369753424,297.0928343653957,297.10401940108227,297.1157806976573,297.7149522050855,297.23342607335104,0.0,2626.872861267805,114.29903354528273,1590.21316545355,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21145896.0,21145896.0,290.59367599999996,286.31425089059604,0.6191531733333333,57.23118318059299,1.0,1.0,1.0,3.0,0.35016248171778125,283.15,283.15,283.1500003181868,289.154619612273,3.9682539682539675,1.092139702853289,53021.92760644504,289.4175887999999,289.50551136775243,2.8866216130315823,1.1556583321982297,1.174401851659786,0.8997722567847382,0.6514961774436578,0.2688954338637568,0.27237964841433626,0.30679241225656284,0.3103821836848033,0.6744790334818493,0.48119285601898915,297.15,293.15,297.1385146712154,297.0908316424447,297.10464017073593,297.1152536039881,297.71641727314665,297.2331314723061,0.0,2635.8731458157813,114.28907383167483,1580.0742433974585,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21145932.0,21145932.0,290.5756047857143,286.3082875433299,0.61996192,56.134963962264145,1.0,1.0,1.0,3.0,0.3499882692254669,283.15,283.15,283.14999856764274,289.20079640367925,3.9682539682539675,1.0921121099118734,53019.24843919824,289.43927425714276,289.53869757616934,2.8804808208167723,1.1552417202698617,1.1736665331750578,0.8995922931851302,0.6485512000505042,0.2688291918194896,0.27225033906200097,0.30666282921685095,0.31019060158093453,0.6759914222226473,0.4790177057544344,297.15,293.15,297.1379205048447,297.09102958930504,297.1056110211068,297.11506915963923,297.7191945329585,297.23376496157084,0.0,2643.310536013807,114.28033177134674,1567.3015785681819,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21145968.0,21145968.0,290.5576205714286,286.30232957827496,0.62076608,55.05043212938005,1.0,1.0,1.0,3.0,0.34981241848029193,283.15,283.15,283.15000231221944,289.2650952501728,3.9682539682539675,1.0920878875202928,53016.89659501781,289.4608553142856,289.5847377616907,2.8731172867226418,1.155033907785948,1.1730486259846056,0.8996223986117574,0.6448048004778297,0.2688097533298698,0.27214559161941104,0.3065728209753691,0.3100187245842606,0.6776185869801269,0.47625062779975297,297.15,293.15,297.13788573683604,297.0937765900904,297.10714427575596,297.1153740387097,297.72375456608523,297.23558704149553,0.0,2651.5969734474766,114.27265794163573,1552.3008504517195,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21146004.0,21146004.0,290.5397272142857,286.29637868542125,0.6215654933333333,53.977644447439346,1.0,1.0,1.0,3.0,0.34963470553996634,283.15,283.15,283.15001877545404,289.3668425673483,3.9682539682539675,1.0920666246218262,53014.832142279134,289.4823273428571,289.6632387211246,2.864632409644071,1.1550432505998507,1.1725972982934816,0.8998639393404809,0.6402732584988012,0.26883530538723865,0.27207909098670024,0.3065218981185809,0.3098772894910766,0.679358522998511,0.4729036463399159,297.15,293.15,297.13840792682186,297.0989842526822,297.109191308432,297.116140708415,297.729988746768,297.23854258862383,0.0,2661.036368127138,114.26592198220524,1535.4315329299282,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21146040.0,21146040.0,290.52192857142853,286.2904365649265,0.62236,52.9166576819407,1.0,1.0,1.0,3.0,0.34945501659361705,283.15,283.15,283.15003278414343,289.42478908464255,3.9682539682539675,1.092047959595563,53013.01995471516,289.50368571428567,289.6637365235259,2.855331823430719,1.1550902111045134,1.172373098425249,0.9002149462962212,0.6350826490042004,0.26883848193670273,0.2720656963731131,0.3064601227068281,0.30977904261737355,0.6811195830879339,0.46906987985952503,297.15,293.15,297.13899046095895,297.10527929597134,297.1108444282582,297.1167257856318,297.73628046676413,297.24162408751687,0.0,2666.6885340343524,114.26000922999225,1516.9105480742232,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21146076.0,21146076.0,290.50422849999995,286.2845049269189,0.6231494399999999,51.86752859838275,1.0,1.0,1.0,3.0,0.34927337545730236,283.15,283.15,283.1500137015599,289.4077982090929,3.9682539682539675,1.0920315785432264,53011.4295437198,289.52492579999995,289.5737936981351,2.8483948829014523,1.155458320334425,1.1723869496020067,0.9008064777291311,0.6310777622530712,0.2689199459438747,0.2720904285778215,0.3064632787011236,0.30971987100134224,0.6830159071612134,0.46611188415589694,297.15,293.15,297.14036127988015,297.1142176663168,297.11341367004206,297.11806207895773,297.7445107495163,297.2461130889426,0.0,2673.0936508912273,114.25482016757148,1504.5449683333256,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21146112.0,21146112.0,290.4866308571428,286.27858549129496,0.6239336533333334,50.83031396226414,1.0,1.0,1.0,3.0,0.34909040304275646,283.15,283.15,283.15001160013725,289.4546562100641,3.9682539682539675,1.0920171939074115,53010.032981384604,289.5460429714285,289.625563149021,2.844390304938218,1.1558942333233742,1.1725771368437397,0.9014378227548877,0.6286478138971466,0.26899656705854835,0.2721296093908214,0.3064679893200145,0.30968297845396264,0.6848888979791516,0.4643171325827505,297.15,293.15,297.1418577056829,297.1233021294688,297.1158297851473,297.1193717938137,297.7520485575636,297.2504819943353,0.0,2679.79088081742,114.25026364319284,1495.3969700009623,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21146148.0,21146148.0,290.4691395,286.2726799875129,0.62471248,49.805070539083545,1.0,1.0,1.0,3.0,0.3489062724685558,283.15,283.15,283.1500047874601,289.4640352953184,3.9682539682539675,1.0920045681466357,53008.80719825637,289.5670325999999,289.6284610309546,2.8412133043410632,1.1562427068097345,1.1728500689267691,0.9020077104951786,0.626647740685061,0.26902406724172157,0.2721668161098166,0.30643816987015127,0.30965082881898504,0.6866673149579309,0.46283988532560316,297.15,293.15,297.1430692053588,297.1312778451145,297.11751878706707,297.1202077681103,297.75772844587476,297.25396041030507,0.0,2683.594346069638,114.24626436503607,1487.8327106604386,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21146184.0,21146184.0,290.4517582857143,286.2667901543803,0.62548576,48.79185509433962,1.0,1.0,1.0,3.0,0.34872160823461595,283.15,283.15,283.1500016677417,289.46481222557077,3.9682539682539675,1.0919935880741114,53007.74119974644,289.5878900571428,289.6275956205301,2.840890516712281,1.1563955222710147,1.1731198749754979,0.9024443967711627,0.6263305201497067,0.2689758991494834,0.272170230891866,0.3063513423063912,0.30960167339139016,0.6883132377201838,0.4626055873194445,297.15,293.15,297.1437295153396,297.1373005383202,297.11817086578253,297.12031749360233,297.7609928783365,297.25610225827626,0.0,2684.904016887262,114.24278644294832,1486.3956187046556,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21146220.0,21146220.0,290.43449107142857,286.2609177398378,0.6262533333333333,47.79072439353099,1.0,1.0,1.0,3.0,0.3485367984091378,283.15,283.15,283.149999699385,289.46191870833303,3.9682539682539675,1.0919839309141155,53006.803644837986,289.6086107142856,289.62697857193405,2.844648288892855,1.15637945535995,1.1733777290152516,0.9026969619640034,0.62840932276504,0.2688719899568338,0.27214245870040465,0.30622067404287684,0.30953770266489833,0.6898054805522048,0.4641409838454794,297.15,293.15,297.1439329062547,297.1408570920738,297.1180869638212,297.11989219512753,297.76160947947744,297.25687572735086,0.0,2685.2211160625125,114.23972760946221,1493.0362208816514,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21146256.0,21146256.0,290.41734171428567,286.2550645007366,0.62701504,46.80173520215633,1.0,1.0,1.0,3.0,0.34835223202696636,283.15,283.15,283.1499905392124,289.42064134707084,3.9682539682539675,1.0919753667712633,53005.9722112508,289.62918994285707,289.58990126404126,2.8499541069149474,1.1560733090657105,1.173506060945218,0.9026927172666721,0.6315096891149429,0.2686806295245527,0.27206432095409383,0.3060196256197659,0.3094374956178849,0.6911027636793103,0.46643090386384195,297.15,293.15,297.14338559013174,297.1411640392438,297.1168867891526,297.11862695917773,297.75899704974944,297.255812085491,0.0,2682.7520275844536,114.23701502640544,1503.9916855976724,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21146292.0,21146292.0,290.40031407142857,286.24923220261275,0.62777072,45.824944285714274,1.0,1.0,1.0,3.0,0.3481687062942542,283.15,283.15,283.1499956108078,289.37353461949874,3.9682539682539675,1.091967851006402,53005.242562827305,289.6496231142856,289.52925248591845,2.8561450329855247,1.1552580454649342,1.1733454635474354,0.902310284957116,0.6353857445027584,0.26833785488352424,0.2718928729268668,0.3056967639338112,0.3092651792955969,0.6921278052315966,0.4692937451616515,297.15,293.15,297.14155274822804,297.1368533088619,297.11379227518165,297.1159280376569,297.7519987184788,297.25202501768143,0.0,2676.0049803681904,114.23463453886384,1517.8649120040723,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21146328.0,21146328.0,290.38341199999996,286.2434226194549,0.6285202133333333,44.8604084097035,1.0,1.0,1.0,3.0,0.3479858335422485,283.15,283.15,283.15002550573985,289.43115434414756,3.9682539682539675,1.0919612535836523,53004.60207339091,289.66990559999994,289.55550393494207,2.8598950318027754,1.1544234218663434,1.1728080881723282,0.901849621217582,0.6381699950228075,0.2680188584408312,0.271626164428122,0.3053832985497341,0.3090095187097883,0.6931480315565994,0.47135018310557275,297.15,293.15,297.139738387346,297.13174959400396,297.1111177377084,297.11344471053235,297.74518439967284,297.24824696585273,0.0,2675.377437665713,114.23254494726585,1526.7587857047185,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21146364.0,21146364.0,290.36663935714284,286.23763753346856,0.62926336,43.90818433962264,1.0,1.0,1.0,3.0,0.3478022732267427,283.15,283.15,283.15003160081386,289.4634235131976,3.9682539682539675,1.091955462157392,53004.03983470466,289.6900327714285,289.5592575702521,2.863581279136945,1.1537839488264758,1.172295600164801,0.9014418565121791,0.6408703947636051,0.2677880787927082,0.2713960589779183,0.305130664235661,0.30877352730632907,0.6942554806042498,0.47334468914974626,297.15,293.15,297.1384874139682,297.12746804338695,297.10966340324114,297.1117882758376,297.74004762148536,297.24549095158386,0.0,2678.802514870685,114.23071065857071,1535.4658315670151,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21146400.0,21146400.0,290.34999999999997,286.23187873483454,0.63,42.96832884097035,1.0,1.0,1.0,3.0,0.34761798987622994,283.15,283.15,283.1500438796171,289.5068023954018,3.9682539682539675,1.0919503782684912,53003.54628706124,289.7099999999999,289.5873531933955,2.8672814499278862,1.153118448055877,1.1718440597967932,0.9009772639878149,0.6435052046082844,0.26756306593925494,0.2712071253481861,0.30487843056869146,0.308562903084849,0.6953467002876972,0.4752907507202117,297.15,293.15,297.1372149837856,297.1226537113475,297.10833339588805,297.1101969682457,297.7348339925151,297.2426466103564,0.0,2681.5605530581265,114.22910048063164,1544.161599513973,297.2416558943055,297.19193880221513,297.3075772750667,297.59231066404107,297.619952421029,4339.951253052731,4226.5941019459915,0.32556165272658705,0.3548
21146400.0,21146400.0,290.34999999999997,286.23187873483454,0.63,42.96832884097035,1.0,1.0,1.0,3.0,0.34761798987622994,283.15,283.15,283.1500438796171,289.5068023954018,3.9682539682539675,1.0919503782684912,53003.54628706124,289.7099999999999,289.5873531933955,2.8672814499278862,1.153118448055877,1.1718440597967932,0.9009772639878149,0.6435052046082844,0.26756306593925494,0.2712071253481861,0.30487843056869146,0.308562903084849,0.6953467002876972,0.4752907507202117,297.15,293.15,297.1372149837856,297.1226537113475,297.10833339588805,297.1101969682457,297.7348339925151,297.2426466103564,0.0,2681.5605530581265,114.22910048063164,1544.161599513973,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21146436.0,21146436.0,290.3334333428571,286.2261322397343,0.6307333771428572,42.04089867924528,1.0,1.0,1.0,3.0,0.347433041151388,283.15,283.15,283.15006077386886,289.57310191549163,3.9682539682539675,1.0919459157478246,53003.11306419305,289.7298799885713,289.6489708212506,2.870374605685397,1.1524802906695517,1.1713688441702739,0.9005047734668099,0.6457949809037725,0.26736216370724286,0.2710285685321707,0.3046404669408903,0.30835467931080063,0.6964590331256192,0.47698197168729983,297.15,293.15,297.13606022950967,297.11792673725915,297.10736032477797,297.1088387283389,297.73016613818515,297.24007043161413,0.0,2685.3410383012288,114.22768711588785,1553.100209049721,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21146472.0,21146472.0,290.31687626666667,286.22038273046627,0.6314668266666666,41.12595061994609,1.0,1.0,1.0,3.0,0.34724687000246246,283.15,283.15,283.15004980995474,289.59684050158654,3.9682539682539675,1.0919419981385359,53002.73274294718,289.7497484799999,289.68388401424045,2.8735411378522833,1.152087710327745,1.1709764367130238,0.9001409493913595,0.6480392947157175,0.26725160028696165,0.27089137769542704,0.3044697697969181,0.30817435546335203,0.6976776907242346,0.47863961421900303,297.15,293.15,297.1355782452219,297.11470020203274,297.1075782282577,297.1083489557322,297.7274234427883,297.23872581480657,0.0,2691.413093162598,114.22644634443887,1562.3203107101938,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21146508.0,21146508.0,290.3003288285714,286.21463000294534,0.6322003257142857,40.223541428571416,1.0,1.0,1.0,3.0,0.3470594918995292,283.15,283.15,283.15003313387984,289.5864668528387,3.9682539682539675,1.0919385591386006,53002.39888618968,289.7696054057142,289.67163149172774,2.8768697957867095,1.1517271925207024,1.170706437507642,0.8997683461811173,0.6502593697116461,0.26715229502461413,0.2708014353381482,0.3043079139810061,0.3080286895542065,0.698892045281068,0.48027935404381517,297.15,293.15,297.13519762997316,297.11149384279787,297.1079321078284,297.1079861994221,297.7247175891109,297.2374654738265,0.0,2695.644683731939,114.22535716382122,1571.7511010819926,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21146544.0,21146544.0,290.28379108571426,286.20887385404865,0.6329338514285714,39.33372787061994,1.0,1.0,1.0,3.0,0.3468712314434463,283.15,283.15,283.15001068221574,289.5732907191813,3.9682539682539675,1.091935540615725,53002.105850045744,289.7894506971428,289.6897720526741,2.8802778177016815,1.151400794898654,1.1704576506907307,0.8993943725976311,0.652504784718748,0.267065511951449,0.2707196678718987,0.30415579648014013,0.30788939502027823,0.7001088544240509,0.48193780991450774,297.15,293.15,297.13492453816167,297.10840968409366,297.10844121299135,297.1077624318819,297.72217314248746,297.2363422019232,0.0,2699.7673149389157,114.22440115999036,1581.351680824272,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21146580.0,21146580.0,290.2672630952381,286.20311408161206,0.633667380952381,38.456566711590284,1.0,1.0,1.0,3.0,0.3466823752629908,283.15,283.15,283.1500029638709,289.5872948977833,3.9682539682539675,1.0919328905111794,53001.848580370075,289.80928428571417,289.728990039262,2.88373585230812,1.1509861262796328,1.1701877932152875,0.8989554036689946,0.6547981860429766,0.2669504459014388,0.2706310508592264,0.30398195897579416,0.3077452490106916,0.7001526388888889,0.4836317083154677,297.15,293.15,297.1344424047982,297.10467316265294,297.10857964119555,297.1072915153682,297.71891781848257,297.2347809084995,0.0,2703.047570478221,114.22356184320783,1591.0852887917385,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21146616.0,21146616.0,290.2507449142857,286.19735048442635,0.6344008914285714,37.592114716981115,1.0,1.0,1.0,3.0,0.34649295437169414,283.15,283.15,283.14999375142526,289.59685795679525,3.9682539682539675,1.0919305641770747,53001.62274254125,289.82910610285705,289.7604190690473,2.886891595768651,1.1505401226758492,1.1698671265951057,0.8984887347188915,0.6569605793846856,0.26682897304100706,0.2705286681626238,0.30380207538852017,0.30758975467698824,0.7001526388888889,0.48522884466708255,297.15,293.15,297.13390337516034,297.10075853685095,297.108638543197,297.1067712180418,297.71550864797524,297.23311606424505,0.0,2706.2843966874448,114.22282507139433,1601.0262225121428,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21146652.0,21146652.0,290.2342366,286.19158286223376,0.63513436,36.7404286522911,1.0,1.0,1.0,3.0,0.3463032232175154,283.15,283.15,283.14999106672724,289.5993159081681,3.9682539682539675,1.0919285231108107,53001.424598581274,289.8489160799999,289.78062908010617,2.8902475158278214,1.1499125085008755,1.1694921493116215,0.8979143436534175,0.6592868809777138,0.2666503039136022,0.27041019312586057,0.30357732080563193,0.3074215811578435,0.7001526388888889,0.4869470430944365,297.15,293.15,297.13292247227514,297.09569463746345,297.10796716440814,297.1057289415332,297.71085315648133,297.23063327443225,0.0,2707.19194658672,114.2221786491725,1611.16394671046,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21146688.0,21146688.0,290.21773820952376,286.1858110157245,0.6358677638095238,35.901565283018854,1.0,1.0,1.0,3.0,0.3461130709991788,283.15,283.15,283.14998974320025,289.62100998549613,3.9682539682539675,1.0919267302905844,53001.25055431732,289.86871414857137,289.8086357444625,2.893936066383768,1.1493307142109996,1.169058721641915,0.897350571671757,0.6618571411202737,0.266493984775131,0.27027503353583004,0.30336767024041034,0.30724016249444086,0.7001526388888889,0.4888454284749357,297.15,293.15,297.13209902373285,297.09096154895576,297.10761109270805,297.10491310126906,297.70665794550837,297.22844854243476,0.0,2710.1345361921512,114.22161085048097,1621.1601147422941,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21146724.0,21146724.0,290.20124979999997,286.1800347465328,0.63660108,35.07558137466306,1.0,1.0,1.0,3.0,0.34592245966806917,283.15,283.15,283.14998838318013,289.6340064293134,3.9682539682539675,1.091925156578485,53001.09778097301,289.8885002399999,289.83243311969665,2.8976420845631297,1.1486614287298866,1.168605446930217,0.8967229303567531,0.6644509561498543,0.26631462192735267,0.2701390423272142,0.30313837869533333,0.30705639603350793,0.7001526388888889,0.49076121141470086,297.15,293.15,297.131084952081,297.0856414040207,297.1069764262411,297.10389220121755,297.7018457856947,297.225888153851,0.0,2712.1121041693036,114.22111244640536,1631.1063682496901,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21146760.0,21146760.0,290.1847714285714,286.17425385723334,0.6373342857142857,34.26253369272236,1.0,1.0,1.0,3.0,0.34573141573890603,283.15,283.15,283.1499890958745,289.65123202111823,3.9682539682539675,1.0919237750424136,53000.96366393822,289.9082742857142,289.84879228762594,2.901285276189505,1.1479566196948687,1.1681024066651282,0.8960644899585686,0.6670485345036506,0.26613122157063623,0.2699932116953833,0.30290355414881764,0.30686300695337554,0.7001526388888889,0.49267977393290463,297.15,293.15,297.13002031904364,297.0801572690705,297.10631629263776,297.1028449912509,297.6969202020779,297.22325181481614,0.0,2714.292581493012,114.22067490681955,1641.0215890127556,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21146796.0,21146796.0,290.16830315238093,286.16846815133755,0.6380673580952381,33.4624790026954,1.0,1.0,1.0,3.0,0.34553984638291296,283.15,283.15,283.1499839071594,289.6577265987526,3.9682539682539675,1.0919225624390134,53000.8459467229,289.9280362171428,289.8628499167987,2.9015179317942366,1.1472205578457069,1.1674493670051918,0.8954048185234158,0.6677900597245939,0.26594532385446634,0.269821617590312,0.3026640844046056,0.30664031994748525,0.7001526388888889,0.49322746193358613,297.15,293.15,297.1289168375521,297.07487480892803,297.1056492185783,297.1017817426212,297.6922895153827,297.2207024246125,0.0,2716.509160577186,114.22029086999532,1642.8787763916328,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21146832.0,21146832.0,290.1518450285714,286.16267743328996,0.6388002742857143,32.67547407008085,1.0,1.0,1.0,3.0,0.3453476791294962,283.15,283.15,283.14998237893076,289.6877642646286,3.9682539682539675,1.0919214978368026,53000.742597287346,289.9477859657142,289.9006459221923,2.899515065794848,1.1465308164148749,1.1666810951734505,0.8948404993692538,0.6673277548661403,0.26578140126933747,0.2696297061621208,0.30243865967927014,0.30639479184087864,0.7001526388888889,0.49288600514090997,297.15,293.15,297.12797897502986,297.0709695026178,297.1052957494321,297.1009353282602,297.68923551527627,297.21888301412326,0.0,2720.415678802192,114.21995370650332,1639.4404885108963,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21146868.0,21146868.0,290.1353971142857,286.1568815084644,0.6395330114285714,31.90157566037736,1.0,1.0,1.0,3.0,0.3451548485695139,283.15,283.15,283.14998110968264,289.70696842213744,3.9682539682539675,1.0919205633127884,53000.65187566378,289.96752346285706,289.9161881118046,2.896042107641432,1.1457897711194172,1.1658612127787373,0.8943263487406191,0.6660521577307366,0.2656020106150453,0.26943273974672877,0.30219926697821653,0.3061397846265328,0.7001526388888889,0.4919438534446053,297.15,293.15,297.1269486058972,297.0678344056583,297.10476190112354,297.09995498692257,297.68687268834384,297.2172745175891,0.0,2723.4332792138925,114.21965773980479,1632.4637794673215,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21146904.0,21146904.0,290.11895946666664,286.15108018316016,0.6402655466666667,31.14084053908354,1.0,1.0,1.0,3.0,0.3449613596431574,283.15,283.15,283.1499799367196,289.7338691457632,3.9682539682539675,1.0919197430618508,53000.572247493896,289.9872486399999,289.9515692341673,2.8912187493221726,1.145053186095864,1.164978348797923,0.8939016245005189,0.6640465222862595,0.2654244864646811,0.2692232685119211,0.30195901081384846,0.30587015223305636,0.7001526388888889,0.4904624979415727,297.15,293.15,297.1259720398137,297.06591558137444,297.104276138916,297.0990049403369,297.68561186068274,297.2161561122247,0.0,2726.887069882521,114.21939796416821,1622.2649884939208,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21146940.0,21146940.0,290.1025321428571,286.1452732645985,0.6409978571428572,30.39332547169812,1.0,1.0,1.0,3.0,0.3447671788261449,283.15,283.15,283.14997706590765,289.7591083897779,3.9682539682539675,1.0919190229113824,53000.50233690825,290.00696142857134,289.9884345920934,2.8851810416299,1.1443302005687797,1.1640463357281545,0.8935742621396076,0.6613797453126866,0.2652497417132658,0.26900302948989746,0.3017186735207568,0.3055875796037004,0.7001526388888889,0.48849282555866735,297.15,293.15,297.1250713793379,297.0652639554233,297.10384975781955,297.0980945280697,297.68542028332223,297.2155399807945,0.0,2730.578730288251,114.2191698909369,1609.1529910956967,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21146976.0,21146976.0,290.0861152,286.1394605609183,0.64172992,29.65908722371968,1.0,1.0,1.0,3.0,0.3445722175881585,283.15,283.15,283.1499809439283,289.81559162065,3.9682539682539675,1.0919183907469991,53000.44096785167,290.0266617599999,290.0559713618024,2.8780423034873674,1.1436834302718877,1.1630784181629799,0.8933802454952986,0.6581077266924984,0.2650974719134822,0.2687739936469896,0.30149321436897025,0.30529383935009147,0.7001526388888889,0.486076123758553,297.15,293.15,297.12440762155404,297.0662763855029,297.1037384890234,297.0974083512481,297.68668716518266,297.2157036025022,0.0,2735.9295429409926,114.21896968334042,1593.4033114815802,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21147012.0,21147012.0,290.0697086952381,286.1336418811729,0.6424617123809524,28.938182560646894,1.0,1.0,1.0,3.0,0.3443763740596524,283.15,283.15,283.14999096175205,289.87540086980226,3.9682539682539675,1.0919178358599322,53000.38710072753,290.0463495657142,290.1255064744845,2.8705720473984595,1.1429803326269414,1.1621583540296065,0.8932403486412401,0.654603408740007,0.2649183564929665,0.26855859440478,0.3012458669644422,0.3050076666929667,0.7001526388888889,0.48348784646339765,297.15,293.15,297.1236255960526,297.06790784540806,297.1032880684454,297.0964830842045,297.6881131580632,297.2158835504348,0.0,2739.9573185625377,114.21879394980047,1576.6107863882237,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21147048.0,21147048.0,290.0533126857143,286.12781703532585,0.6431932114285716,28.23066824797843,1.0,1.0,1.0,3.0,0.3441799041387719,283.15,283.15,283.1499928658165,289.8971275797837,3.9682539682539675,1.091917348711342,53000.33980951703,290.0660247771428,290.151944889659,2.8662001696891646,1.1422164473091754,1.1613425453742474,0.8931080043972273,0.652817614254088,0.2647112744142718,0.2683557767352768,0.3009759506336109,0.30473621891372443,0.7001526388888889,0.48216886474302273,297.15,293.15,297.1227156150686,297.0695576600262,297.1024926837151,297.0953163190113,297.6890310367375,297.2158226629118,0.0,2742.0541373871406,114.21863966928196,1566.6260623435828,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21147084.0,21147084.0,290.0369272285714,286.1219858342471,0.6439243942857144,27.53660105121294,1.0,1.0,1.0,3.0,0.34398309011079164,283.15,283.15,283.14998961268395,289.90225000175127,3.9682539682539675,1.0919169210788777,53000.29829600593,290.0856873257142,290.1674511833925,2.862245548321848,1.1413784664183624,1.1604765240602155,0.8929502203989995,0.6513285751708943,0.26447787218595487,0.26812790055422775,0.30068320075804256,0.3044450616614092,0.7001526388888889,0.4810690655516025,297.15,293.15,297.12165099801393,297.07083236049493,297.10139102140437,297.0939172749502,297.68917895003034,297.2153941209787,0.0,2743.358288098817,114.2185042377028,1558.3293106284739,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21147120.0,21147120.0,290.0205523809524,286.1161480897092,0.6446552380952382,26.856037735849057,1.0,1.0,1.0,3.0,0.34378584432491,283.15,283.15,283.14998170732605,289.90646871601393,3.9682539682539675,1.0919165456889528,53000.26185408584,290.105337142857,290.17447957034426,2.8588445314542876,1.140584397840093,1.1595725998697057,0.8928232696090217,0.6502001788621395,0.2642611288770179,0.2678830594207514,0.3003998624877753,0.30413959153497544,0.7001526388888889,0.4802356358841231,297.15,293.15,297.1207437124605,297.07243923684524,297.1005510038502,297.09269122693485,297.6895085590955,297.2151867478373,0.0,2746.049284732572,114.2183853514697,1551.4935125374082,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21147156.0,21147156.0,290.0041882,286.11030361438355,0.64538572,26.189035067385433,1.0,1.0,1.0,3.0,0.3435881355274365,283.15,283.15,283.1499724022963,289.8908813871146,3.9682539682539675,1.0919162162122042,53000.22986931307,290.1249741599999,290.15624836372643,2.8560143069311104,1.1396969356556306,1.1586804652519271,0.8926410017937267,0.649394384894919,0.26401417624046536,0.2676403641962641,0.30009063238248224,0.30383394497122085,0.7001526388888889,0.4796404792065027,297.15,293.15,297.1196337147321,297.07331298027884,297.09935907788145,297.0911998503345,297.6888614995558,297.21447342455656,0.0,2747.306457433247,114.21828100603695,1545.9726090790305,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21147192.0,21147192.0,289.9878347428571,286.1044522218362,0.6461158171428573,25.535649811320752,1.0,1.0,1.0,3.0,0.34339000697686584,283.15,283.15,283.1499651794788,289.89947710747214,3.9682539682539675,1.091915926933692,53000.20178689179,290.14459830857135,290.1752219426831,2.853657099713105,1.138844119618248,1.1577549457259104,0.8924712162183195,0.6488947830049439,0.2637834914790822,0.26738602640165077,0.29979048082608595,0.303517561571459,0.7001526388888889,0.4792714749534725,297.15,293.15,297.11866030973295,297.07431514388344,297.0984295186553,297.08988257622605,297.688349699548,297.2139274496091,0.0,2750.1222740747453,114.21818939145577,1541.6227303740136,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21147228.0,21147228.0,289.97149206666666,286.09859372652414,0.6468455066666666,24.895938733153628,1.0,1.0,1.0,3.0,0.3431913279832252,283.15,283.15,283.1499569045483,289.8955282278129,3.9682539682539675,1.091915672995428,53000.17713521788,290.16420951999993,290.1742299420809,2.8517758887255944,1.1379452218387485,1.1568501199126466,0.8922619831712494,0.6486515603160374,0.26354057014148513,0.26714004842652495,0.29947820259270636,0.30320543221579616,0.7001526388888889,0.47909183150447676,297.15,293.15,297.117608550352,297.0748024351564,297.09738254016355,297.0884715092031,297.6872400015516,297.21310100728533,0.0,2752.2143288281354,114.21810896918035,1538.3520232646554,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21147264.0,21147264.0,289.9551602285714,286.09272794379126,0.6475747657142857,24.269958598382743,1.0,1.0,1.0,3.0,0.3429922573793006,283.15,283.15,283.1499539908926,289.90011517210553,3.9682539682539675,1.0919154501138395,53000.15549845097,290.1838077257142,290.18030772616487,2.85029208980181,1.1369630365437278,1.1559275499112058,0.8919922843577491,0.6486542040342176,0.26327421098919995,0.26688980396226086,0.29914521416868556,0.30288810640430874,0.7001526388888889,0.4790937841457136,297.15,293.15,297.1163851328088,297.0745367136002,297.09607757114287,297.0868647224044,297.68534140448037,297.21184110888737,0.0,2753.628306619235,114.2180383825884,1536.0552796239897,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21147300.0,21147300.0,289.93883928571427,286.0868546898645,0.6483035714285714,23.657766172506726,1.0,1.0,1.0,3.0,0.34279284712802127,283.15,283.15,283.1499466520664,289.90261538985357,3.9682539682539675,1.091915254426993,53000.13650168269,290.2033928571428,290.1949120778926,2.8491309576043533,1.1359907737675994,1.1549530665412309,0.8917138755746826,0.6488896316886815,0.2630182575795068,0.26662511736520217,0.29881690522021354,0.3025577318715869,0.7001526388888889,0.47926767020883954,297.15,293.15,297.11523860474654,297.07418462158694,297.0949630696737,297.08538214263405,297.68349032080255,297.21065175188875,0.0,2755.8350965488553,114.21797640859413,1534.6269165328645,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21147336.0,21147336.0,289.92252929523806,286.0809737818497,0.6490319009523811,23.059418221024245,1.0,1.0,1.0,3.0,0.34259291101275097,283.15,283.15,283.1499515756882,289.9376442883652,3.9682539682539675,1.0919150826530004,53000.11982631474,290.2229648457142,290.22498933089446,2.8478867843624585,1.135001697825429,1.153965786121376,0.8914151686824574,0.6490835047618725,0.2627642149897339,0.26636327936833215,0.298486475435898,0.30222612251193703,0.7001526388888889,0.47941086419987716,297.15,293.15,297.11409656453503,297.0736068029139,297.09392130255344,297.08393517298407,297.68150544699597,297.20941305799647,0.0,2758.880699169946,114.21792200781547,1534.1892978458677,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21147372.0,21147372.0,289.90623031428566,286.07508503772783,0.6497597314285715,22.474971509433956,1.0,1.0,1.0,3.0,0.34239201756143345,283.15,283.15,283.14995820529225,289.99934900091125,3.9682539682539675,1.0919149318652337,53000.10518823657,290.2425236228571,290.2879145357306,2.8470348558871383,1.1341660933612423,1.1530451115175055,0.8911842074910631,0.6494392352082825,0.2625656974505141,0.2661291068343849,0.29819615195069804,0.3019130082678592,0.7001526388888889,0.4796736054950796,297.15,293.15,297.1133936601282,297.07387738795927,297.09363273656743,297.0830336664186,297.68052561494017,297.20889261320275,0.0,2764.335711179067,114.21787425338321,1534.7016498258006,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21147408.0,21147408.0,289.8899424,286.0691882763509,0.65048704,21.904482803234487,1.0,1.0,1.0,3.0,0.34218988456181965,283.15,283.15,283.1499620258205,290.0521815456167,3.9682539682539675,1.0919147994912168,53000.09233771835,290.2620691199999,290.33797695840065,2.8466504371324657,1.1334455269992472,1.1522614785525784,0.8909912754079758,0.6499388347201718,0.2624044213312716,0.2659423869349445,0.29793360109021216,0.30163470907706647,0.7001526388888889,0.48004260799166365,297.15,293.15,297.1130127068056,297.0745984090687,297.0938313956553,297.0825045421176,297.67997888114036,297.2087851869575,0.0,2769.9398171638213,114.21783233059,1536.0547968382377,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21147444.0,21147444.0,289.8736656095238,286.0632833174378,0.6512138038095239,21.348008867924506,1.0,1.0,1.0,3.0,0.3419865401834435,283.15,283.15,283.1499656599595,290.0992241561595,3.9682539682539675,1.0919146832889957,53000.08105711633,290.2816012685713,290.38095331570196,2.84670027512329,1.1327917676873995,1.1515962627686467,0.8908076266945312,0.6505836726839935,0.2622617132537326,0.2657927020998751,0.29768541647538427,0.3013846031900845,0.7001526388888889,0.4805188831137962,297.15,293.15,297.1128168332185,297.0754011236894,297.09425808637434,297.0821694614431,297.67942625291397,297.2088143515279,0.0,2774.980144860137,114.2177955294056,1538.186370376284,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21147480.0,21147480.0,289.8574,286.05736998157056,0.6519400000000001,20.805606469002683,1.0,1.0,1.0,3.0,0.3417821040859954,283.15,283.15,283.1499704308799,290.1462884970156,3.9682539682539675,1.0919145812828284,53000.071154630394,290.3011199999999,290.4266906288925,2.847131838662317,1.1321759995481413,1.1510099883811682,0.8906177239066224,0.6513814918128368,0.26212759071271885,0.2656645974961645,0.29744412325648284,0.3011516529144803,0.7001526388888889,0.4811081496029736,297.15,293.15,297.1127246604476,297.076092788546,297.09477567016427,297.08192963336364,297.67867759784093,297.2088400700725,0.0,2779.5250214093326,114.21776322411084,1541.0243581484858,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21147516.0,21147516.0,289.8411456285714,286.0514480901899,0.6526656057142857,20.27733237196763,1.0,1.0,1.0,3.0,0.3415767140824648,283.15,283.15,283.14997582358313,290.18904744470586,3.9682539682539675,1.0919144917483892,53000.062462867296,290.3206252457142,290.46618408999683,2.8476887318373776,1.1315537278414027,1.1504610092595806,0.8904000194818787,0.6522216534151024,0.26198816587777607,0.2655448335463986,0.2971987291997734,0.3009254417379962,0.7001526388888889,0.48172869009869523,297.15,293.15,297.112617426266,297.076414309692,297.095201713328,297.0816469054115,297.6774814659565,297.20867236413085,0.0,2783.3352348850876,114.21773486861025,1544.553003794587,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21147552.0,21147552.0,289.82490255238093,286.0455174655918,0.653390598095238,19.76324334231805,1.0,1.0,1.0,3.0,0.3413705457475599,283.15,283.15,283.1499730701456,290.1976199282564,3.9682539682539675,1.0919144131421177,53000.05483198189,290.3401169371428,290.4750293543871,2.8484573561316426,1.1308743899547828,1.1499173287867184,0.8901314959102284,0.6531832100116532,0.26182756264945284,0.26542300337445157,0.29693672709317714,0.3006979412383712,0.7001526388888889,0.4824388925234182,297.15,293.15,297.11236446325137,297.07609566070033,297.09533368606674,297.08116882650046,297.67557859200184,297.2081082457042,0.0,2785.539789176996,114.21770997405721,1548.8078242657648,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21147588.0,21147588.0,289.8086708285714,286.0395779309226,0.6541149542857143,19.263396145552534,1.0,1.0,1.0,3.0,0.34116398634532413,283.15,283.15,283.1499725386918,290.2012270778683,3.9682539682539675,1.0919143441389147,53000.048133337055,290.3595950057142,290.4714953238608,2.8497495854707102,1.1300891648718865,1.1493146939935583,0.889784017538733,0.6545065378117291,0.26163247258347644,0.26527674911013616,0.29664715725151747,0.3004526237707432,0.7001526388888889,0.48341629792595847,297.15,293.15,297.11184930942426,297.0748275187288,297.09501789400525,297.0803734966065,297.67272082009583,297.20695780777214,0.0,2786.6420796482835,114.21768812079257,1553.4699481448708,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21147624.0,21147624.0,289.7924505142857,286.03362931017557,0.6548386514285714,18.7778475471698,1.0,1.0,1.0,3.0,0.34095712755121765,283.15,283.15,283.14997355979693,290.21580303073085,3.9682539682539675,1.091914283570699,53000.042253538384,290.37905938285706,290.4862410828326,2.851281683890026,1.1292306814626505,1.1486312418565987,0.8893762291517285,0.6560436328126495,0.2614181214408703,0.265103418744256,0.29634020987633336,0.3001859096238889,0.7001526388888889,0.4845515910544119,297.15,293.15,297.11116658496894,297.0728758629189,297.09446799388365,297.0793981052599,297.66927911393486,297.2054375321933,0.0,2788.0664034179067,114.21766893888449,1558.4453539580902,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21147660.0,21147660.0,289.77624166666664,286.02767142818647,0.6555616666666667,18.306654312668442,1.0,1.0,1.0,3.0,0.34074991455433457,283.15,283.15,283.1499714635381,290.22315555999154,3.9682539682539675,1.0919142303967946,53000.03709155973,290.39850999999993,290.49678486160514,2.8529116766503635,1.1283236688986797,1.1478802151292444,0.888924148859165,0.6576966699379453,0.26119489426802617,0.2649116269819468,0.29602304513022015,0.2999028831332667,0.7001526388888889,0.4857725186407372,297.15,293.15,297.11038665186675,297.0704634573984,297.09382683831416,297.07833725893204,297.6655212204273,297.20370708538775,0.0,2789.6856747626734,114.2176520987511,1563.742856204395,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21147696.0,21147696.0,289.7600443428571,286.0217041106296,0.6562839771428571,17.849873207547148,1.0,1.0,1.0,3.0,0.34054227868810116,283.15,283.15,283.1499683893204,290.2335953735103,3.9682539682539675,1.0919141837189914,53000.0325602052,290.4179467885714,290.51509743661035,2.85463138268308,1.1273773105645084,1.147080625830185,0.8884344769386173,0.6594416487208217,0.26096659082984536,0.264709922988447,0.29569828001581544,0.29960927826940337,0.7001526388888889,0.48706135402196626,297.15,293.15,297.1095374171631,297.06769131899773,297.0931475549178,297.07722680199504,297.66154858098645,297.201830334812,0.0,2791.686081218496,114.21763731592903,1569.3417907581008,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
