,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21147732.0,21147732.0,289.74385859999995,286.0157271840137,0.6570055600000001,17.407560997304557,1.0,1.0,1.0,3.0,0.3403342412168229,283.15,283.15,283.1499696155907,290.2478880373105,3.9682539682539675,1.091914142745536,53000.02858261345,290.43736967999996,290.5265174006964,2.856434106253154,1.1263502841645372,1.1462382914229123,0.8878854776543691,0.6612687020545295,0.26071933446003326,0.2645010547981001,0.29535532865014114,0.29930688521962495,0.7001526388888889,0.4884108093866862,297.15,293.15,297.1085147155761,297.064306819535,297.0922523279107,297.07593879769405,297.65705485477736,297.19961350309865,0.0,2793.2469922713003,114.21762433967041,1575.2123333265783,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21147768.0,21147768.0,289.72768449523807,286.00974047567746,0.6577263923809524,16.97977444743934,1.0,1.0,1.0,3.0,0.3401258293103539,283.15,283.15,283.14996772492094,290.25448870285356,3.9682539682539675,1.0919141067757852,53000.025090767886,290.4567786057142,290.53290838692254,2.858294436847201,1.1252830114396393,1.1453390955911502,0.8873023459357117,0.6631757162993969,0.26046764551566426,0.26428075380581556,0.2950050147057385,0.2989923191372924,0.7001526388888889,0.4898193236078398,297.15,293.15,297.10742928276704,297.06064105665115,297.09133607912935,297.07461218423276,297.65241910539527,297.19728754163515,0.0,2794.8489850437586,114.2176129480815,1581.3173249444415,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21147804.0,21147804.0,289.71152208571425,286.0037438137858,0.6584464514285715,16.566570323450108,1.0,1.0,1.0,3.0,0.3399169596863426,283.15,283.15,283.1499670634938,290.2758605331593,3.9682539682539675,1.0919140752003549,53000.022025511076,290.4761734971428,290.56376324347474,2.860220405614158,1.1242081299785796,1.1444029726694769,0.886704009124595,0.6651485138374978,0.2602224279044031,0.26405629424025273,0.29465562296519765,0.29867092947075186,0.7001526388888889,0.49127642514515185,297.15,293.15,297.10636830189617,297.05693809590997,297.0905410346129,297.073350510797,297.64788874160655,297.19501733696455,0.0,2797.3080380680353,114.21760294817076,1587.6326911977533,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21147840.0,21147840.0,289.69537142857143,285.9977370273254,0.6591657142857144,16.16800539083556,1.0,1.0,1.0,3.0,0.3397075668104386,283.15,283.15,283.1499670125822,290.29470258910413,3.9682539682539675,1.0919140474823912,53000.019334726734,290.49555428571415,290.5872613237289,2.8622253122631203,1.1230989122974244,1.1434529907292463,0.8860746618682755,0.6671737868760901,0.2599734541453631,0.2638351908104775,0.29429970306327924,0.29834845450472747,0.7001526388888889,0.4927722849082626,297.15,293.15,297.1052612804181,297.0530046026432,297.08972977399225,297.0720594061635,297.6431954958917,297.19265011182176,0.0,2799.570162421466,114.21759416991685,1594.1416856258058,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21147876.0,21147876.0,289.6792325809524,285.9917199461006,0.6598841580952381,15.78413641509431,1.0,1.0,1.0,3.0,0.33949769313083666,283.15,283.15,283.1499686463255,290.3084706150605,3.9682539682539675,1.0919140231565736,53000.01697324269,290.51492090285706,290.59319795562703,2.8609296584812536,1.1219079050374978,1.1423592324070744,0.8854117252464665,0.6674020087476783,0.2597046934272551,0.2635901154042927,0.29392490175727026,0.2979969815922205,0.7001526388888889,0.4929408488047178,297.15,293.15,297.103985898581,297.04881401641455,297.0886932986859,297.0705867230686,297.6383119057149,297.19007836849295,0.0,2801.0411789442055,114.21758646595269,1592.9498808483997,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21147912.0,21147912.0,289.6631056,285.98569240072936,0.66060176,15.415020161725039,1.0,1.0,1.0,3.0,0.33928739158526816,283.15,283.15,283.1499686312318,290.3298679680347,3.9682539682539675,1.0919140017972695,53000.01489973976,290.5342732799999,290.6167068632779,2.8574919779158514,1.120723266282801,1.1411249221362747,0.8848158071921658,0.6665050226190073,0.2594455188590915,0.263315654524584,0.293553309970115,0.2976149156475551,0.7001526388888889,0.49227833790748093,297.15,293.15,297.1027780691501,297.0456069067081,297.0878222809589,297.06921222805636,297.63464265423414,297.1880124278215,0.0,2803.4826093443567,114.21757970148113,1586.756842634071,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21147948.0,21147948.0,289.6469905428571,285.97965422263877,0.6613184971428572,15.06071339622639,1.0,1.0,1.0,3.0,0.3390765030490516,283.15,283.15,283.149962117696,290.3236838711398,3.9682539682539675,1.0919139830467086,53000.013079486496,290.55361134857134,290.60288305241,2.8527597023401263,1.119499113759228,1.1398327032901119,0.8842662277852494,0.664902576651699,0.25917642408350905,0.2630343119456959,0.2931706355856015,0.2972210089620216,0.7001526388888889,0.49109477677800384,297.15,293.15,297.1015151302242,297.0430864316483,297.0868563176424,297.0677553469674,297.6316595369235,297.18617455268117,0.0,2805.254375078857,114.2175737631961,1577.2088134122334,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21147984.0,21147984.0,289.63088746666665,285.97360524406105,0.6620343466666667,14.721272884097004,1.0,1.0,1.0,3.0,0.3388650942941403,283.15,283.15,283.14996199674874,290.3439898423832,3.9682539682539675,1.0919139665894741,53000.011481863155,290.5729350399999,290.6159598850428,2.8467144023307487,1.1182627209922453,1.138458396338042,0.8837874739417648,0.6626087895443793,0.25890605347017576,0.2627353821681462,0.2927831651529807,0.2968073862396729,0.7001526388888889,0.48940059343896786,297.15,293.15,297.1002717608699,297.04153017626345,297.0859141501161,297.06629891138914,297.6296097452034,297.1847249487684,0.0,2807.7852564682566,114.21756855120576,1564.6235752376463,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21148020.0,21148020.0,289.6147964285714,285.9675452980293,0.6627492857142857,14.396755390835551,1.0,1.0,1.0,3.0,0.33865296251417526,283.15,283.15,283.1499549823166,290.3539813416428,3.9682539682539675,1.091913952140144,53000.01007916167,290.5922442857142,290.6303027277857,2.839429110725427,1.1170694315814034,1.137043846911455,0.8834135226370359,0.6596292846462435,0.25865050452316307,0.2624311885786015,0.2924033300948119,0.2963834308749421,0.7001526388888889,0.4871999412769211,297.15,293.15,297.09918790917436,297.04131053308316,297.08519911925185,297.06499266179827,297.62880237209947,297.1838985190814,0.0,2810.931854471931,114.21756397511673,1549.3504244702287,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21148056.0,21148056.0,289.59871748571425,285.9614742183729,0.6634632914285714,14.087217681940672,1.0,1.0,1.0,3.0,0.3384403001981297,283.15,283.15,283.1499530173595,290.36410153642106,3.9682539682539675,1.0919139394560415,53000.008847823716,290.6115390171428,290.6385886102873,2.8309344045969325,1.1157838020754687,1.1355698934584704,0.8830725354911109,0.6560021227767663,0.25836245512323386,0.26211247371876734,0.29199536416448607,0.2959425152024669,0.7001526388888889,0.48452093188339646,297.15,293.15,297.09791126279043,297.0415048396402,297.0840984693849,297.0633973054576,297.62814566919525,297.18301150929364,0.0,2812.855598519929,114.21755995807383,1531.7073547976756,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21148092.0,21148092.0,289.58265069523804,285.95539183971397,0.664176340952381,13.792716522911036,1.0,1.0,1.0,3.0,0.3382272677908869,283.15,283.15,283.1499557090803,290.3913647146895,3.9682539682539675,1.0919139283217463,53000.00776693679,290.63081916571423,290.66614214494825,2.8219285420789895,1.1144456378252732,1.1340162444461084,0.8827914699688143,0.6521535875999367,0.2580562694481356,0.2617679343186144,0.29156974061187435,0.2954776308596407,0.7001526388888889,0.4816784169196179,297.15,293.15,297.0965520507917,297.0424256443184,297.08281224899775,297.06165226854813,297.62801479674437,297.18229140188004,0.0,2814.9737068127247,114.21755643185342,1513.2359872401707,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21148128.0,21148128.0,289.5665961142857,285.94929799746234,0.6648884114285715,13.513308679245256,1.0,1.0,1.0,3.0,0.3380137015051051,283.15,283.15,283.14995987211,290.4329016839544,3.9682539682539675,1.0919139185474593,53000.00681807578,290.65008466285707,290.71399899079745,2.8158897708032105,1.1131319003559361,1.1325476979527318,0.8825701282204486,0.6499595215166627,0.25775679084172354,0.26143630739250256,0.2911456435892241,0.2950252236365794,0.7001526388888889,0.4800578871890404,297.15,293.15,297.0953096542682,297.0440365221693,297.0816639471503,297.0599953256881,297.62829251914974,297.18185959368515,0.0,2818.0305321616756,114.21755333634634,1501.6016063614888,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21148164.0,21148164.0,289.5505538,285.9431925278118,0.66559948,13.249050916442016,1.0,1.0,1.0,3.0,0.33779947915451286,283.15,283.15,283.14995928037456,290.45127007566356,3.9682539682539675,1.0919139099672646,53000.00598513399,290.6693354399999,290.73269114461834,2.8106423128166687,1.111811858062215,1.1311297499891917,0.8823558231508504,0.6481835378431432,0.2574536305848096,0.2611166453218637,0.29071541316330507,0.29457996030565015,0.7001526388888889,0.4787461517012634,297.15,293.15,297.09409804044014,297.0456645994775,297.08051056280283,297.05832662129524,297.6282339122211,297.1813667472474,0.0,2820.4136845730786,114.21755061900724,1491.7520411829312,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21148200.0,21148200.0,289.53452380952376,285.93707526773545,0.6663095238095238,13.0,1.0,1.0,1.0,3.0,0.3375847467264133,283.15,283.15,283.14996659945837,290.4988236488063,3.9682539682539675,1.0919139024352842,53000.00525394996,290.6885714285714,290.7804085405922,2.806050236782136,1.1104903735991245,1.1297176992158162,0.8821439687829018,0.646787189022586,0.25715056370979966,0.26079460345136046,0.2902818354119231,0.2941310099709762,0.7001526388888889,0.47771481322188947,297.15,293.15,297.09293176923734,297.04726240126803,297.07940632055187,297.0566845557527,297.62793444204794,297.1808438977716,0.0,2823.3885970746464,114.21754823363648,1483.4353802168291,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21148236.0,21148236.0,289.5185062,285.9309460549818,0.6670185200000001,12.759501857142856,1.0,1.0,1.0,3.0,0.33736940373466784,283.15,283.15,283.14998689294544,290.5901305377522,3.9682539682539675,1.091913895823805,53000.00461212569,290.7077925599999,290.8687217495162,2.801838855168288,1.1091903690560905,1.1283211822137311,0.8819421785978817,0.6455999095652525,0.25685643912126965,0.2604764321274748,0.28985155589423817,0.29368242205985673,0.7001526388888889,0.47683789266157434,297.15,293.15,297.0918676117536,297.0489234859978,297.0784622803408,297.05514866696774,297.627578355114,297.1803960800348,0.0,2827.482737843574,114.21754613978773,1476.5985643150543,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21148272.0,21148272.0,289.50250102857143,285.92480472807,0.6677264457142857,12.520872,1.0,1.0,1.0,3.0,0.3371530935631008,283.15,283.15,283.1500086418521,290.69581816216294,3.9682539682539675,1.0919138900196848,53000.00404867757,290.7269987657142,290.97350648107255,2.798264023214595,1.1079893905364404,1.1270123169535227,0.8817840150692164,0.6447033252833726,0.25659506961866724,0.2601861768224904,0.2894435911416242,0.29325288576707614,0.7001526388888889,0.47617567856700777,297.15,293.15,297.0910965756519,297.0510432911305,297.0779705366372,297.0539413534563,297.62760305097095,297.1803309615694,0.0,2832.706586470522,114.21754430162864,1471.137105622249,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21148308.0,21148308.0,289.48650835238095,285.91865112628585,0.6684332780952381,12.284121571428571,1.0,1.0,1.0,3.0,0.33693578680456915,283.15,283.15,283.150027551633,290.76843393359974,3.9682539682539675,1.0919138849246341,53000.003554064024,290.74618997714276,291.01750879047233,2.7953146267679463,1.1067808266189363,1.1258071269656402,0.8816020379850689,0.6440775900667232,0.2563280917989183,0.2599274865459571,0.2890298822682503,0.2928459415865814,0.7001526388888889,0.47571351266882445,297.15,293.15,297.0903299526956,297.05277341917144,297.07741544613157,297.05270377162367,297.6270418539574,297.180052888716,0.0,2836.1539015719763,114.21754268803113,1466.9131207220635,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21148344.0,21148344.0,289.4705282285714,285.9124850896774,0.6691389942857143,12.049261714285715,1.0,1.0,1.0,3.0,0.3367175869202433,283.15,283.15,283.1500458378596,290.8292149019968,3.9682539682539675,1.0919138804526132,53000.00311993249,290.7653661257142,291.03527140942197,2.7929058273724623,1.105582872518393,1.1246599482081883,0.8814049384281059,0.6437161952377799,0.25606254926522387,0.25968406447181686,0.28861587773544706,0.292449859044132,0.7001526388888889,0.47544658767999015,297.15,293.15,297.08961220861806,297.0542289538803,297.0768860668769,297.0515008362672,297.6261059996991,297.1796668130683,0.0,2838.8891274282805,114.2175412717466,1463.8090286804647,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21148380.0,21148380.0,289.45456071428566,285.9063064590505,0.6698435714285713,11.816303571428572,1.0,1.0,1.0,3.0,0.33649830509382966,283.15,283.15,283.150050861965,290.8584459785528,3.9682539682539675,1.0919138765269276,53000.002738837735,290.7845271428571,291.02544379086646,2.79097090403082,1.1044913877183382,1.1235870522226832,0.8812433175517886,0.6435648086587623,0.25583085009435724,0.25946211251648155,0.28822625912329003,0.2920693444187085,0.7001526388888889,0.4753347740687327,297.15,293.15,297.08918572024646,297.05603192191853,297.07679374323817,297.0506294475192,297.6255266928945,297.1796335051634,0.0,2842.005696902123,114.21754002848606,1461.7398066259598,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21148416.0,21148416.0,289.43860586666665,285.90011507596466,0.6705469866666667,11.585258285714286,1.0,1.0,1.0,3.0,0.3362780991176085,283.15,283.15,283.1500551079662,290.8950895664328,3.9682539682539675,1.0919138730802236,53000.002404241124,290.8036729599999,291.04440403697754,2.7893922729640668,1.103448491861606,1.1225533723145034,0.8810870892803089,0.6435876874668286,0.25561424428527213,0.2592496205088006,0.28784686590545794,0.291695501761528,0.7001526388888889,0.4753516722783875,297.15,293.15,297.0888974962396,297.0578215478552,297.07689310248406,297.0499128145927,297.6249608925036,297.17969717073504,0.0,2845.4669359960862,114.21753893691842,1460.6639023740277,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21148452.0,21148452.0,289.42266374285714,285.89391078272826,0.6712492171428572,11.356137,1.0,1.0,1.0,3.0,0.33605708024523373,283.15,283.15,283.150056073156,290.9048574880471,3.9682539682539675,1.0919138700550957,53000.00211056997,290.8228035085713,291.03204900990374,2.788213833801277,1.102338281790688,1.1215537463965646,0.8808700926716969,0.6438146352732484,0.2553732338407574,0.2590451018917135,0.2874480648169826,0.29132737211997395,0.7001526388888889,0.4755192951546519,297.15,293.15,297.0884423232323,297.05878655816093,297.07666630472545,297.0489813473057,297.6235057537745,297.1792764574398,0.0,2847.1886798873775,114.21753797886329,1460.4982236450257,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21148488.0,21148488.0,289.4067344,285.88769342239476,0.67195024,11.128950857142858,1.0,1.0,1.0,3.0,0.3358355348649678,283.15,283.15,283.1500585730593,290.92237037943335,3.9682539682539675,1.091913867399042,53000.00185272761,290.8419187199999,291.0382796021578,2.787411302711811,1.1011890530412964,1.1205140082170242,0.8806118526116173,0.6442992431067709,0.2551207369332299,0.2588241143556483,0.28703892502018424,0.2909466038250705,0.7001526388888889,0.4758772248486938,297.15,293.15,297.0879021996139,297.0592045547627,297.07629660452,297.0479572696892,297.62159639616397,297.17859140495,0.0,2848.8699244100026,114.217537137694,1461.1058334551894,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21148524.0,21148524.0,289.39081789523806,285.88146283875784,0.6726500323809523,10.903711000000001,1.0,1.0,1.0,3.0,0.3356133918828485,283.15,283.15,283.150058519993,290.9193793711791,3.9682539682539675,1.091913865067819,53000.001626418845,290.8610185257142,290.9962898681393,2.7870778798966263,1.0999954704849821,1.119464017888821,0.8803056762361382,0.64506610590656,0.2548555410203135,0.25859880893338266,0.28661836194663837,0.2905619698148712,0.7001526388888889,0.47644362709874716,297.15,293.15,297.08726393247804,297.05900745646943,297.07576902377843,297.0468275288583,297.61915631230744,297.1776048507783,0.0,2849.89810843056,114.21753639939797,1462.362462750927,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21148560.0,21148560.0,289.3749142857143,285.8752188763474,0.6733485714285715,10.680428571428571,1.0,1.0,1.0,3.0,0.33539075909169,283.15,283.15,283.1500604624172,290.931542908431,3.9682539682539675,1.0919138630210572,53000.00142772484,290.88010285714273,290.99777397155304,2.787055070381162,1.0987555556885198,1.1183830877198973,0.8799518954952673,0.6460411169754553,0.25457911284123874,0.2583639123133346,0.28618697320514513,0.2901689709015914,0.7001526388888889,0.4771637669508838,297.15,293.15,297.086527693338,297.0582275905521,297.0751110971406,297.04560526153284,297.61627553435756,297.1763494353842,0.0,2851.1451370535297,114.21753575119061,1464.1648800434868,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21148596.0,21148596.0,289.35902362857144,285.86896138042476,0.6740458342857143,10.459114714285715,1.0,1.0,1.0,3.0,0.3351675057677071,283.15,283.15,283.15005132402166,290.9085061783301,3.9682539682539675,1.0919138612245403,53000.00125332392,290.89917164571415,290.9436656065267,2.7872523920384285,1.097539219807722,1.1172779253069829,0.8795906307070631,0.6471637087725934,0.2543159510743914,0.2581240574279883,0.2857629438513255,0.2897703978101355,0.7001526388888889,0.4779929094258681,297.15,293.15,297.0858769802265,297.0573762977919,297.0746421298552,297.0445156908769,297.61352754342374,297.1751877284348,0.0,2852.556312212262,114.2175351822356,1466.49432223337,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21148632.0,21148632.0,289.3431459809524,285.86269019697846,0.674741798095238,10.239780571428572,1.0,1.0,1.0,3.0,0.3349434923034867,283.15,283.15,283.15004186896175,290.88233611018063,3.9682539682539675,1.0919138596472973,53000.00110020948,290.91822482285704,290.87743705585115,2.787690332054772,1.0963273025978244,1.1161928924418112,0.8792102200293711,0.6484043019495423,0.25405848254645264,0.25789494938619334,0.2853408507480065,0.2893778316764037,0.7001526388888889,0.4789092073177699,297.15,293.15,297.08525910996593,297.0563138572202,297.07425733609006,297.0434873487793,297.6107075976951,297.17400504995015,0.0,2854.064502870557,114.2175346827243,1469.3171586029487,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21148668.0,21148668.0,289.32728139999995,285.85640517272003,0.67543644,10.022437285714286,1.0,1.0,1.0,3.0,0.33471887300946546,283.15,283.15,283.1500292418864,290.8432040255516,3.9682539682539675,1.0919138582627406,53000.000965800486,290.93726231999995,290.8092838715323,2.7883203252223474,1.0950720237720297,1.115095397586161,0.8787864009258247,0.649765484054456,0.25379088827239904,0.2576647560770393,0.2849088095516261,0.2889825978167588,0.7001526388888889,0.479914571780836,297.15,293.15,297.08455191069316,297.05475800197723,297.0737537040841,297.0423753557187,297.6075130355363,297.1725904016019,0.0,2854.885150874227,114.21753424423649,1472.5869046178827,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21148704.0,21148704.0,289.3114299428571,285.8501061550791,0.6761297371428572,9.807096,1.0,1.0,1.0,3.0,0.33449383419714745,283.15,283.15,283.1500166471435,290.8199663295241,3.9682539682539675,1.0919138570474698,53000.00084782537,290.9562840685714,290.78885080119727,2.7890757998206235,1.0937957443113588,1.113935971260969,0.8783363233296363,0.651253827856776,0.25352279869559147,0.25741721488152786,0.28447361475194444,0.28857243399886934,0.7001526388888889,0.4810138574401728,297.15,293.15,297.0838212559554,297.0529504709968,297.07326794099185,297.0412718341183,297.60427389767415,297.17111707994735,0.0,2856.41157434988,114.21753385936161,1476.2455585269668,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21148740.0,21148740.0,289.29559166666667,285.84379299219955,0.6768216666666667,9.593767857142858,1.0,1.0,1.0,3.0,0.33426826494960277,283.15,283.15,283.1500052783033,290.82699863100737,3.9682539682539675,1.0919138559805255,53000.00074424932,290.9752899999999,290.8203300750857,2.7899501147909262,1.0925835656723675,1.1127299957902044,0.8779097988376522,0.6528499541706885,0.25328379200095724,0.25715910606131565,0.2840572746826513,0.2881520650527231,0.7001526388888889,0.4821927508951924,297.15,293.15,297.0832919650164,297.0515226904686,297.0731880072091,297.0404510586592,297.6016986663144,297.17003047753354,0.0,2860.1212252438745,114.2175335214614,1480.2513400523044,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21148776.0,21148776.0,289.2797666285714,285.83746553293446,0.6775122057142857,9.382464,1.0,1.0,1.0,3.0,0.3340419309166163,283.15,283.15,283.1499933403656,290.8280020333857,3.9682539682539675,1.0919138550439267,53000.00065332686,290.9942800457142,290.84536521874566,2.7910013189478162,1.0913662675200677,1.1115551660437522,0.8774633618089408,0.6545157616007257,0.25304764746221353,0.2569169414988537,0.28364073390715655,0.2877412678552685,0.7001526388888889,0.48342311058507187,297.15,293.15,297.0827765500993,297.0499258984983,297.07315864369264,297.0396676860819,297.59905806198896,297.1689173680722,0.0,2863.6251660985035,114.21753322484149,1484.5983498982635,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21148812.0,21148812.0,289.26395488571427,285.8311236268421,0.6782013314285714,9.173195571428572,1.0,1.0,1.0,3.0,0.33381497737295135,283.15,283.15,283.1499890608431,290.85725789658187,3.9682539682539675,1.091913854221813,53000.00057351834,291.0132541371428,290.91305314910784,2.79216758586276,1.0901061165589807,1.1103754282760203,0.8769782489571754,0.6562498224353659,0.25280166758506806,0.2566771750587369,0.28321454015888964,0.28733022738788,0.7001526388888889,0.48470388200694775,297.15,293.15,297.08217819084064,297.0479401696915,297.07301616346945,297.03880592557334,297.59611290726997,297.16761067136895,0.0,2867.1302755439515,114.21753296447895,1489.254678405411,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21148848.0,21148848.0,289.24815649523805,285.8247671241812,0.6788890209523809,8.965973714285715,1.0,1.0,1.0,3.0,0.33358740656188085,283.15,283.15,283.14998563117814,290.87844735135,3.9682539682539675,1.0919138535000688,53000.000503453426,291.03221220571425,290.95826052203097,2.793402006745444,1.088801817327095,1.1091850034491109,0.8764545530514268,0.6580300737812464,0.2525451932276653,0.2564380730922675,0.2827782617724799,0.2869176229568529,0.7001526388888889,0.48601876958298423,297.15,293.15,297.0814934102764,297.0455724933844,297.0727506934909,297.03785939762696,297.5928534489563,297.166105888747,0.0,2870.0223953990157,114.21753273590333,1494.2159836552914,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21148884.0,21148884.0,289.2323715142857,285.81839587590696,0.6795752514285713,8.760809571428572,1.0,1.0,1.0,3.0,0.3333593279944591,283.15,283.15,283.14998464807803,290.9031210224825,3.9682539682539675,1.0919138528664982,53000.00044194813,291.05115418285703,291.0030143422796,2.794721060318253,1.0874431769462551,1.1079637721972968,0.8758886806405564,0.6598848285367194,0.25227542029810013,0.2561925226699954,0.2823296731992825,0.2864982590724445,0.7001526388888889,0.48738868512339895,297.15,293.15,297.0806991734468,297.0427933657624,297.0723306531471,297.036804018786,297.5892629597194,297.16437803417233,0.0,2872.5490434269177,114.21753253525223,1499.4378733705523,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21148920.0,21148920.0,289.21659999999997,285.8120097336657,0.68026,8.557714285714287,1.0,1.0,1.0,3.0,0.3331308182045232,283.15,283.15,283.1499861894518,290.93711168123235,3.9682539682539675,1.0919138523103296,53000.00038795674,291.0700799999999,291.062756742291,2.7960987246331976,1.0860321072962607,1.10669761665686,0.8752837286717291,0.6618115315517347,0.2519939895292829,0.25593630709950976,0.2818697513243913,0.2860688429459566,0.7001526388888889,0.4888117414030742,297.15,293.15,297.07980471769065,297.0396568613112,297.07178322982844,297.0356560072873,297.58541639164093,297.1624634415518,0.0,2875.0665797527763,114.217532359114,1504.8879649528874,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21148956.0,21148956.0,289.2008420095238,285.8056085497913,0.6809432438095239,8.356699,1.0,1.0,1.0,3.0,0.33290193738852,283.15,283.15,283.1499999759884,290.99373046138965,3.9682539682539675,1.0919138518223843,53000.00034058839,291.08898958857134,291.119969192838,2.7975269514259447,1.0845106491543217,1.1053897286164187,0.874606159020087,0.6638017903747264,0.25168146342101466,0.25567144070930803,0.28138382974099646,0.2856306252141287,0.7001526388888889,0.49028173978588924,297.15,293.15,297.0786624325921,297.0357611557303,297.07085922556945,297.03423704559356,297.5808459044153,297.16007315278017,0.0,2876.951771060006,114.21753220458237,1510.5419052822253,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21148992.0,21148992.0,289.18509759999995,285.79919217730026,0.6816249600000001,8.157774857142858,1.0,1.0,1.0,3.0,0.33267257398477174,283.15,283.15,283.1500070572976,291.0229176726412,3.9682539682539675,1.0919138513937423,53000.000298977015,291.10788288,291.1352900402657,2.79900427926512,1.082959935171559,1.1040514586108876,0.873903527728568,0.6658437539542329,0.2513655592935661,0.25540243861076856,0.28089261737942617,0.28518678908584055,0.7001526388888889,0.4917899271256291,297.15,293.15,297.0774849889691,297.0316994727439,297.06991993018624,297.0328033591079,297.57620475988,297.1576225021774,0.0,2878.455809778091,114.21753206883182,1516.375459918278,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21149028.0,21149028.0,289.1693668285714,285.79276046988707,0.6823051257142858,7.960953,1.0,1.0,1.0,3.0,0.3324427191960695,283.15,283.15,283.15000713118525,291.0303264604273,3.9682539682539675,1.091913851017465,53000.00026244903,291.1267598057142,291.12971765429904,2.8005238888971142,1.0813933358956471,1.102684041799654,0.8731847042051936,0.6679322730799117,0.2510510392082849,0.255129820759324,0.2803996242692426,0.2847376552028133,0.7001526388888889,0.49333250023308606,297.15,293.15,297.07630956158954,297.0275902997548,297.0690292648268,297.0314000350458,297.57161853818616,297.1551895398806,0.0,2879.820689964153,114.21753194966523,1522.371798887974,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21149064.0,21149064.0,289.15364975238094,285.78631328192006,0.6829837180952382,7.766244571428572,1.0,1.0,1.0,3.0,0.33221239834090105,283.15,283.15,283.15000410103175,291.0346206601498,3.9682539682539675,1.0919138506873958,53000.00023040682,291.1456202971428,291.1316404839407,2.800224299761025,1.0798104441702683,1.1012134115810952,0.8724596270300176,0.6690510240112439,0.2507384584445512,0.25483800440613075,0.2799049825126154,0.28426736925125407,0.7001526388888889,0.49415880585767785,297.15,293.15,297.0751379549513,297.02356602650684,297.0681972444613,297.03003105298046,297.5672450022859,297.15283545623714,0.0,2881.465225935788,114.21753184513257,1524.3122612426253,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21149100.0,21149100.0,289.1379464285714,285.77985046843673,0.6836607142857143,7.573660714285714,1.0,1.0,1.0,3.0,0.33198164471934943,283.15,283.15,283.1500011178685,291.04110891336796,3.9682539682539675,1.0919138503974097,53000.00020225579,291.1499999999999,291.13892849225215,2.79675803662407,1.0781767432785485,1.0995854112881824,0.8717541720863279,0.6684629946352386,0.2504153067903755,0.25451572733644834,0.27939921482626084,0.2837642658143359,0.7001526388888889,0.4937244893648731,297.15,293.15,297.07388232884813,297.01994039235876,297.0672631971818,297.02858077436457,297.5634350918674,297.15062035692415,0.0,2883.1318077667365,114.21753175329434,1519.119213214244,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21149136.0,21149136.0,289.1222569142857,285.7733718851391,0.6843360914285713,7.3832125714285715,1.0,1.0,1.0,3.0,0.3317505971195655,283.15,283.15,283.15000124169006,291.04788937457437,3.9682539682539675,1.0919138501473127,53000.000177977025,291.1499999999999,291.1430642706614,2.791585761974283,1.0764072767121395,1.0978143511995238,0.871047905700358,0.6670076665589072,0.25005243812323064,0.2541600183466653,0.2788599335166776,0.2832289836003586,0.7001526388888889,0.49264958900821654,297.15,293.15,297.0723370636611,297.01646866154005,297.06586577909724,297.0267904739021,297.5598262501344,297.14825764566694,0.0,2883.901079534267,114.21753167408889,1510.2003841543064,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21149172.0,21149172.0,289.10658126666664,285.7668773883894,0.6850098266666665,7.194911285714286,1.0,1.0,1.0,3.0,0.3315193762607122,283.15,283.15,283.15000096964326,291.05125144594984,3.9682539682539675,1.0919138499324414,53000.00015711796,291.1499999999999,291.14132366330267,2.7847578574225658,1.0745229009817767,1.0958716400911546,0.8703705553392606,0.6647414928676528,0.24965766283617813,0.2537605785035437,0.27829200909801843,0.28265338573827425,0.7001526388888889,0.49097580084416537,297.15,293.15,297.0705735107157,297.01350532346623,297.0641307850084,297.0247403287678,297.55672873037963,297.14593573566754,0.0,2884.4086902669605,114.21753160603942,1497.7907929199257,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21149208.0,21149208.0,289.09091954285714,285.7603668352055,0.6856818971428571,7.008768,1.0,1.0,1.0,3.0,0.3312880410220868,283.15,283.15,283.1500009979769,291.0556999884538,3.9682539682539675,1.0919138497402041,53000.00013845606,291.1499999999999,291.13984832514103,2.7768134952491748,1.0725633298857231,1.0938116610309923,0.8697238400173425,0.6619301225489896,0.24924224289869235,0.25333135752413655,0.27770485356038965,0.282049813313435,0.7001526388888889,0.4888993323094263,297.15,293.15,297.0686800343543,297.0110131968613,297.06219401045405,297.0225294768074,297.5540637336038,297.14369609041614,0.0,2884.918472982341,114.21753154515805,1483.0912335071705,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21149244.0,21149244.0,289.0752718,285.75384008325614,0.68635228,6.824793857142858,1.0,1.0,1.0,3.0,0.3310565936642639,283.15,283.15,283.15000110508845,291.0607961938913,3.9682539682539675,1.0919138495668204,53000.00012162444,291.1499999999999,291.1382390998582,2.7679065855092664,1.0705414996383176,1.0916523920577619,0.8691105716006163,0.6586473339941085,0.24880983239732207,0.2528770780393935,0.2771013883316789,0.2814222414005244,0.7001526388888889,0.48647467587225734,297.15,293.15,297.06668814540126,297.0090048139763,297.0601025571064,297.0201918131856,297.5518214629147,297.14156175851684,0.0,2885.46696392301,114.2175314902475,1466.4695616757685,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21149280.0,21149280.0,289.0596380952381,285.7472969908567,0.6870209523809524,6.643,1.0,1.0,1.0,3.0,0.3308250003302933,283.15,283.15,283.15000125258223,291.06661813659673,3.9682539682539675,1.091913849413306,53000.00010672165,291.1499999999999,291.13641800958214,2.757941199532587,1.0684542537812614,1.0893870479793226,0.8685420308035787,0.6548437558704988,0.24835953419118406,0.25239616964887046,0.27648021912057574,0.2807685725067807,0.7001526388888889,0.48366536603474974,297.15,293.15,297.06460416308835,297.00761080754444,297.0578618186621,297.0177277634897,297.5500917157333,297.13957925370363,0.0,2886.0823710256664,114.21753144162965,1447.7754593810357,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21149316.0,21149316.0,289.0440184857143,285.74073741696446,0.6876878914285715,6.463397571428572,1.0,1.0,1.0,3.0,0.33059320260610314,283.15,283.15,283.15000127067736,291.0724105496742,3.9682539682539675,1.0919138492837488,53000.000094144605,291.1499999999999,291.1361089448617,2.750530867799771,1.066297331603061,1.0871349086094473,0.8680008336694726,0.6525145860728301,0.24789041767045772,0.2519118215389271,0.2758396277797257,0.28011278132277173,0.7001526388888889,0.4819450491612246,297.15,293.15,297.06244633332824,297.0066216741701,297.0554927444242,297.0151514649668,297.54852868937587,297.13764818125304,0.0,2886.7395125672574,114.21753140059904,1434.947424943084,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21149352.0,21149352.0,289.0284130285714,285.7341612211742,0.6883530742857142,6.285997714285714,1.0,1.0,1.0,3.0,0.3303612392953242,283.15,283.15,283.15000116157887,291.07730900486143,3.9682539682539675,1.0919138491702474,53000.000083126244,291.1499999999999,291.13633832354003,2.7443368570487663,1.064090627822897,1.0848757454047773,0.8674477822369173,0.6508996958777589,0.2474092654169056,0.2514229151547505,0.2751855840688352,0.2794520050777336,0.7001526388888889,0.4807522967675384,297.15,293.15,297.0602508254436,297.0055304415048,297.0530684993258,297.0125191284991,297.5466400357905,297.1356017861128,0.0,2887.3449839886885,114.2175313646534,1424.929626615356,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21149388.0,21149388.0,289.0128217809524,285.7275682637135,0.6890164780952381,6.110811571428571,1.0,1.0,1.0,3.0,0.3301291393180022,283.15,283.15,283.15000105183714,291.08171041968023,3.9682539682539675,1.0919138490696094,53000.000073356554,291.1499999999999,291.1366789407139,2.7387344435571035,1.0618376152523483,1.0825934988790156,0.8668743886119226,0.6496487802445341,0.2469177813146966,0.2509275676442667,0.2745197559190563,0.2787838185432488,0.7001526388888889,0.47982837474461554,297.15,293.15,297.0580205450773,297.0042362453679,297.0506046529181,297.0098441439961,297.54440608000607,297.1334223334731,0.0,2887.895216889356,114.21753133278133,1416.3152362135856,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21149424.0,21149424.0,288.9972448,285.72095840543795,0.6896780800000001,5.937850285714286,1.0,1.0,1.0,3.0,0.32989689188246046,283.15,283.15,283.15000095497595,291.0856390729758,3.9682539682539675,1.0919138489824327,53000.000064893684,291.1499999999999,291.137138716202,2.7337474718839725,1.0595284735343533,1.080280031728636,0.8662682639250087,0.648781611653128,0.2464146628515836,0.2504248659301154,0.2738404321457743,0.278106821378066,0.7001526388888889,0.47918788697876874,297.15,293.15,297.0557503526653,297.0026121534947,297.04810640948614,297.00712952012464,297.5417465376312,297.1310689946804,0.0,2888.386181871753,114.2175313051726,1409.1547289525308,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21149460.0,21149460.0,288.9816821428571,285.7143315078272,0.6903378571428571,5.767125,1.0,1.0,1.0,3.0,0.32966453179058286,283.15,283.15,283.1500008637468,291.08918794287916,3.9682539682539675,1.091913848905314,53000.00005740719,291.1499999999999,291.1376685888852,2.729229513916259,1.0571727103247703,1.0779392013267486,0.8656310753032375,0.6482093781506632,0.2459022975127299,0.24991628724511764,0.27315029507843835,0.2774226468216229,0.7001526388888889,0.4787652372643203,297.15,293.15,297.0534483347395,297.0006765292766,297.04558611863985,297.00438813896517,297.53873598986377,297.12856702229703,0.0,2888.8307197889358,114.21753128074913,1403.103460026505,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21149496.0,21149496.0,288.96613386666667,285.7076874329798,0.6909957866666667,5.598646857142858,1.0,1.0,1.0,3.0,0.3294320753735125,283.15,283.15,283.150000776558,291.09238193679306,3.9682539682539675,1.0919138488366236,53000.00005073892,291.1499999999999,291.1382342399456,2.725117655258093,1.0547709502303761,1.0755695511112138,0.8649597984307057,0.6478961102406996,0.24538135895296553,0.2494021739017149,0.2724500165606187,0.27673158774211887,0.7001526388888889,0.47853385865380255,297.15,293.15,297.0511154729481,296.99840676583267,297.0430509148709,297.0016267182688,297.535395923223,297.12591915902874,0.0,2889.2326647759955,114.21753125899498,1398.012086865483,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21149532.0,21149532.0,288.9506000285714,285.7010260436087,0.6916518457142857,5.432427000000001,1.0,1.0,1.0,3.0,0.3291995267220351,283.15,283.15,283.15000069489673,291.0952232030798,3.9682539682539675,1.0919138487759263,53000.000044846616,291.1499999999999,291.1388283361069,2.721400393338474,1.052320595987048,1.0731681781297404,0.8642506586142605,0.6478371030756438,0.24485165647789922,0.24888232245149167,0.2717393221707335,0.27603333684750164,0.7001526388888889,0.4784902761628198,297.15,293.15,297.0487506899062,296.99577290451924,297.0405037394423,296.9988479197451,297.53172184171194,297.12311941906495,0.0,2889.5920379098293,114.21753123977226,1393.849892382041,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21149568.0,21149568.0,288.93508068571424,285.69434720303695,0.6923060114285714,5.268476571428573,1.0,1.0,1.0,3.0,0.32896687647652123,283.15,283.15,283.15000061759093,291.0976420563057,3.9682539682539675,1.0919138487239977,53000.00003980554,291.1499999999999,291.13943384309016,2.718125374484945,1.0498087153310602,1.0707244796636308,0.8634911715423571,0.6480680326238117,0.24431120603648335,0.24835523699131515,0.27101583780243804,0.2753260087678632,0.7001526388888889,0.4786608399399676,297.15,293.15,297.0463471738118,296.99267001806436,297.0379463136929,296.9960526830213,297.5276509883862,297.1201334353953,0.0,2889.9006301166983,114.21753122332653,1390.7352993571753,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21149604.0,21149604.0,288.9195758952381,285.68765077519305,0.692958260952381,5.106806714285715,1.0,1.0,1.0,3.0,0.3287341677153267,283.15,283.15,283.1500005315886,291.0996646886665,3.9682539682539675,1.0919138486774134,53000.00003528327,291.1499999999999,291.1399205844425,2.7151261188503812,1.0472517141091766,1.06824841150532,0.862694031949279,0.6484842219061426,0.24376305594408176,0.24782283750681708,0.27028324828136385,0.2746120674953313,0.7001526388888889,0.4789682359253056,297.15,293.15,297.0439143365311,296.9892284405378,297.03538155343836,296.993246542313,297.52331195682734,297.11701656592953,0.0,2890.1668676478243,114.21753120857326,1388.2820491861266,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21149640.0,21149640.0,288.9040857142857,285.68093662460575,0.6936085714285715,4.947428571428572,1.0,1.0,1.0,3.0,0.32850141319641507,283.15,283.15,283.1500004326304,291.1012815851577,3.9682539682539675,1.091913848635271,53000.000031192205,291.1499999999999,291.1402379957496,2.71235769392486,1.0446535447703054,1.0657422581317038,0.8618624652217864,0.6490577576184567,0.24320791224868626,0.24728554794181856,0.2695424418181689,0.27389208928827574,0.7001526388888889,0.4793918474475102,297.15,293.15,297.04145408642796,296.98548254056675,297.0328092884779,296.99043027858494,297.51873798071256,297.11378283495407,0.0,2890.39120758907,114.2175311952269,1386.3865841591844,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21149676.0,21149676.0,288.88861019999996,285.6742046164003,0.6942569199999999,4.790353285714286,1.0,1.0,1.0,3.0,0.32826861164387344,283.15,283.15,283.1500003163606,291.1022467305137,3.9682539682539675,1.0919138485987105,53000.00002764299,291.1499999999999,291.1402147675612,2.709885120595172,1.041994933168829,1.0631905436239966,0.8609804450351171,0.6498383619350523,0.24264244276897762,0.24674085422745037,0.26878971865062373,0.2731631679735947,0.7001526388888889,0.47996839913503836,297.15,293.15,297.03895241945844,296.9813049722583,297.03022278457956,296.9875982860109,297.5138421739588,297.1103841272532,0.0,2890.5475530948415,114.2175311836481,1385.2100070753274,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21149712.0,21149712.0,288.87314940952376,285.66745461629336,0.6949032838095238,4.635592000000001,1.0,1.0,1.0,3.0,0.3280357811754131,283.15,283.15,283.15000023839923,291.10301324968435,3.9682539682539675,1.0919138485662434,53000.000024491164,291.1499999999999,291.14021345189525,2.7076295680661637,1.039285616948019,1.0605988257946577,0.8600560261181038,0.6507758580387019,0.2420686119209507,0.24618978857487528,0.2680272203421499,0.2724265768140371,0.7001526388888889,0.48066083056171516,297.15,293.15,297.0364180627428,296.97678124006444,297.0276291540427,296.9847568986316,297.50870009355606,297.10685708980753,0.0,2890.666890674214,114.21753117336587,1384.5751613803002,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21149748.0,21149748.0,288.8577034,285.6606864905884,0.69554764,4.483155857142856,1.0,1.0,1.0,3.0,0.32780292864211974,283.15,283.15,283.15000018650187,291.1036590624171,3.9682539682539675,1.091913848537232,53000.00002167479,291.1499999999999,291.1402912332339,2.7055587011586066,1.0365293658761843,1.0579691981633192,0.859092430853726,0.6518497369300931,0.24148726008805593,0.24563282432186057,0.2672558204046849,0.2716828428131117,0.7001526388888889,0.4814539938505538,297.15,293.15,297.03385515944433,296.9719494348463,297.0250326649601,296.98190969157645,297.5033454404556,297.10321847825657,0.0,2890.762126463128,114.21753116417794,1384.4063185397574,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21149784.0,21149784.0,288.8422722285714,285.6539001061709,0.6961899657142857,4.333055999999999,1.0,1.0,1.0,3.0,0.3275700555461565,283.15,283.15,283.1500001478044,291.10416192691923,3.9682539682539675,1.091913848511863,53000.00001921202,291.1499999999999,291.1404364912467,2.7036844034378555,1.0337174766202049,1.0552936155635744,0.8580826035034519,0.6530729149627842,0.24089721234931213,0.24506891926730212,0.26647403530871805,0.2709306235746403,0.7001526388888889,0.4823574289762669,297.15,293.15,297.0312609888019,296.96677194621975,297.0224368953383,296.9790591908955,297.4977596283001,297.09945772991114,0.0,2890.8354389387023,114.21753115614361,1384.7405644042447,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
