,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21149820.0,21149820.0,288.8268559523809,285.6470953305045,0.696830238095238,4.185303571428571,1.0,1.0,1.0,3.0,0.3273371653408482,283.15,283.15,283.1500001151027,291.10447899447263,3.9682539682539675,1.0919138484904667,53000.000017135,291.1499999999999,291.1406280915224,2.7020250411597075,1.0308325330155668,1.0525561917288064,0.8570127326543271,0.6544679883466326,0.2402960442835004,0.2444959646990805,0.26567885085945864,0.2701672359025061,0.7001526388888889,0.483387825422435,297.15,293.15,297.0286302409153,296.96118069266265,297.01984755430163,296.9762094677926,297.49190625622686,297.09555484237984,0.0,2890.884826719728,114.21753114936746,1385.6428377577993,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21149856.0,21149856.0,288.8114546285714,285.6402720316252,0.6974684342857143,4.039909714285713,1.0,1.0,1.0,3.0,0.3271042708439724,283.15,283.15,283.15000008399676,291.1047306516256,3.9682539682539675,1.0919138484703688,53000.000015183934,291.1499999999999,291.1408310513624,2.700433177619994,1.0279209573793087,1.0497959933370133,0.8559212291746314,0.6559195662488719,0.23969088380101167,0.24391973045549506,0.26487882686349984,0.26939977455846603,0.7001526388888889,0.4844599559132897,297.15,293.15,297.0259867676473,296.9554474115991,297.01726133614426,296.9733606677298,297.48596210094075,297.09160365681225,0.0,2890.9260397008115,114.21753114300246,1386.7327063276218,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21149892.0,21149892.0,288.79606831428566,285.63343007813774,0.6981045314285714,3.8968855714285713,1.0,1.0,1.0,3.0,0.32687136892200297,283.15,283.15,283.1500000560709,291.1048232829166,3.9682539682539675,1.0919138484532833,53000.00001352531,291.1499999999999,291.14105497914454,2.699001272076722,1.0249422844830978,1.0469778755282682,0.8547756735889267,0.6575079806729369,0.23907575154289257,0.24333523614417174,0.26406668502632935,0.26862203182397576,0.7001526388888889,0.48563315339275415,297.15,293.15,297.0233125685434,296.94937237742084,297.01468434122677,296.9705155460569,297.4798015352879,297.08753727370714,0.0,2890.9477067443613,114.21753113759152,1388.2658053699708,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21149928.0,21149928.0,288.7806970666666,285.6265693392103,0.6987385066666667,3.7562422857142863,1.0,1.0,1.0,3.0,0.32663846730785223,283.15,283.15,283.1500000299829,291.104816649013,3.9682539682539675,1.0919138484379414,53000.00001203595,291.1499999999999,291.1412858828259,2.6976572727811696,1.021916062231727,1.0441178658722416,0.8535928283021631,0.6591791880634427,0.23845364077143136,0.24274484528219997,0.2632460623396694,0.26783694813554154,0.7001526388888889,0.4868675014750298,297.15,293.15,297.0206190851661,296.9430856153415,297.01211549117403,296.9676751660049,297.4735079218236,297.08340065590204,0.0,2890.9572061158915,114.21753113273277,1390.060390243446,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21149964.0,21149964.0,288.7653409428571,285.61968968457023,0.6993703371428572,3.617991,1.0,1.0,1.0,3.0,0.3264055659225053,283.15,283.15,283.1500000051578,291.10472235297783,3.9682539682539675,1.0919138484240936,53000.0000106917,291.1499999999999,291.1415200595962,2.6963876141739678,1.0188491211041153,1.0412220672127113,0.8523779808468483,0.6609206807211321,0.2378255699799636,0.2421494248572185,0.26241817447022114,0.26704559133665146,0.7001526388888889,0.48815376201607813,297.15,293.15,297.0179088427571,296.93661598548357,297.0095536094887,296.9648385795798,297.46709949840437,297.0792033031427,0.0,2890.9561224994964,114.2175311283473,1392.0798882402787,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21150000.0,21150000.0,288.75,285.61279098449904,0.7000000000000001,3.482142857142856,1.0,1.0,0.0,3.0,0.3261726713226476,283.15,283.15,283.14999998351806,291.1045185849025,3.9682539682539675,1.0919138484121649,53000.00000953366,291.1499999999999,291.1417802884469,2.695267638625811,1.0158203538207804,1.0383343762551922,0.8511345750882248,0.6627398520164132,0.2372072166257923,0.24155815096955568,0.26159974412261183,0.2662575555320872,0.7001526388888889,0.4894973957340823,297.15,293.15,297.01542468522257,296.9301335323092,297.00723580962415,296.96225058731056,297.46077092448274,297.0751631077898,0.0,2890.941217374476,114.21753112456939,1394.4198255609788,297.11943763722263,297.08159879674963,297.3547542372751,297.4153313899571,297.5711335704438,4399.578574060024,4204.163021382755,0.30925218857258774,0.1391
21150000.0,21150000.0,288.75,285.61279098449904,0.7000000000000001,3.482142857142856,0.0,1.0,0.0,3.0,0.3261726713226476,283.15,283.15,283.14999998351806,291.1045185849025,3.9682539682539675,1.0919138484121649,53000.00000953366,291.1499999999999,291.1417802884469,2.695267638625811,1.0158203538207804,1.0383343762551922,0.8511345750882248,0.6627398520164132,0.2372072166257923,0.24155815096955568,0.26159974412261183,0.2662575555320872,0.7001526388888889,0.4894973957340823,297.15,293.15,297.01542468522257,296.9301335323092,297.00723580962415,296.96225058731056,297.46077092448274,297.0751631077898,0.0,2890.941217374476,114.21753112456939,1394.4198255609786,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21150036.0,21150036.0,288.73506521538457,285.6061191464077,0.7006177582417583,3.3487090000000013,0.0,1.0,0.0,3.0,0.32593978015429853,283.15,283.15,283.14999996669934,291.1042946089136,3.9682539682539675,1.0919138484010782,53000.0000084574,291.1499999999999,291.1420823325026,2.6942168052582596,1.0128086700902355,1.0354560849011263,0.8498780314125138,0.6645904950103712,0.2365929910388832,0.24096968850061223,0.2607854797284694,0.265472150058481,0.7001526388888889,0.490864274341457,297.15,293.15,297.01304098912584,296.92364777982664,297.0050235223955,296.9597722799587,297.45447866430044,297.07119264712145,0.0,2890.9221755983604,114.21753112105822,1396.9051530231873,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21150072.0,21150072.0,288.7209176205128,285.59991482569905,0.7012141538461539,3.217700571428571,0.0,1.0,0.0,3.0,0.32570689924784285,283.15,283.15,283.1499999508234,291.1039792424931,3.9682539682539675,1.0919138483916422,53000.000007541385,291.1499999999999,291.14243071493894,2.6933463792732386,1.009891473623503,1.0326375700030366,0.8486050032914308,0.6664954272315591,0.23599829000650885,0.24039455461737758,0.25999188599008294,0.26470043297213874,0.7001526388888889,0.49227125078701767,297.15,293.15,297.01101342428024,296.91729849623783,297.0031661815671,296.9576637800287,297.4484030125417,297.06750897893113,0.0,2890.892154854473,114.21753111806989,1399.6998244706358,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21150108.0,21150108.0,288.7075423538461,285.59416996288115,0.7017895824175824,3.089128714285714,0.0,1.0,0.0,3.0,0.3254740277512988,283.15,283.15,283.1499999344716,291.10360124755323,3.9682539682539675,1.0919138483830062,53000.00000670296,291.1499999999999,291.1427938042482,2.6925793952676473,1.007017533990436,1.0298624372669696,0.8473202149864234,0.6684246761024891,0.23541192337985922,0.23982813592998267,0.2592075841702097,0.2639381712448007,0.7001526388888889,0.4936961874271939,297.15,293.15,297.00915216159325,296.91100361184635,297.00146607505087,296.9557260095618,297.4424216591676,297.063953903444,0.0,2890.855103216254,114.21753111533476,1402.663642656537,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21150144.0,21150144.0,288.69492455384614,285.5888764311626,0.7023444395604396,2.9630045714285718,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,4.860169608293708e-15,0.0,294.15,291.4685626744727,0.019871566337134747,0.0,0.011181026667503152,0.0,0.002357095397843539,0.0,0.0022383524864233325,0.0,0.0023570932825972696,0.0,0.001740942626629052,303.15,285.15,297.03331945328495,297.0218006254321,297.0497836521439,296.9746000046372,297.57783115107196,297.13146697731406,0.0,0.0,0.0,0.003020768528627694,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21150180.0,21150180.0,288.68304935897436,285.5840260392285,0.702879120879121,2.839339285714285,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,4.0024335985336046e-15,0.0,294.15,292.1098037383754,0.0020827776767382033,0.0,0.00117186243506126,0.0,0.0002470426762835584,0.0,0.00023459749938300648,0.0,0.0002470424922874067,0.0,0.00018246487865194042,303.15,285.15,297.10871699036977,297.22152136984715,297.16976635802183,297.0390067377304,297.7995249623571,297.2677072836653,0.0,0.0,0.0,-3.1733526241841276e-07,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21150216.0,21150216.0,288.6719019076923,285.5796105339504,0.703394021978022,2.718143999999999,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.3389375911141407e-15,0.0,294.15,292.16756630224484,0.003440377512428243,0.0,0.001935695089856891,0.0,0.0004080677005823629,0.0,0.0003875106983758223,0.0,0.0004080674749074675,0.0,0.00030139742584250407,303.15,285.15,297.17967653162736,297.3869033521212,297.27244158015117,297.0981249301028,297.9627223765737,297.37997375411527,0.0,0.0,0.0,-8.658418064746345e-07,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21150252.0,21150252.0,288.66146733846153,285.57562160303115,0.7038895384615385,2.599429857142857,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.1501898542641943e-15,0.0,294.15,292.160192406304,0.004113535138219123,0.0,0.0023226906767132875,0.0,0.0003950117243131228,0.0,0.0005277386089773397,0.0,0.000576761036698247,0.0,0.00029175432565923544,303.15,285.15,297.2463403099941,297.52339616899434,297.36024306652195,297.1525542256855,298.0852904392651,297.47356484209223,0.0,0.0,0.0,-1.2378109436382698e-06,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21150288.0,21150288.0,288.65173078974357,285.5720508775845,0.7043660659340659,2.4832079999999994,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.944946719306171e-15,0.0,294.15,292.1609833181274,0.0014779491831358699,0.0,0.000676098928060819,0.0,0.00028190146183359766,0.0,0.00014277056394110168,0.0,0.00015283046653751341,0.0,0.00022449645556053203,303.15,285.15,297.30857006683624,297.63636268793005,297.435623468956,297.2027194003557,298.1795759985985,297.5525703245353,0.0,0.0,0.0,-1.597867771380447e-07,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21150324.0,21150324.0,288.64267739999997,285.5688899346519,0.704824,2.36948957142857,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.7649973744744208e-15,0.0,294.15,292.1534685593226,0.0008639614459008306,0.0,0.00047307208479930343,0.0,0.00011140687408249375,0.0,9.53270408313861e-05,0.0,0.00010059225973176276,0.0,8.364939095500485e-05,303.15,285.15,297.36638347210453,297.73115326338774,297.5011595567652,297.24914239263626,298.2547992548291,297.62052758794454,0.0,0.0,0.0,-5.460216932691588e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21150360.0,21150360.0,288.6342923076923,285.5661302996565,0.7052637362637363,2.2582857142857122,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.5456829475212491e-15,0.0,294.15,292.150929303603,0.0008183442648879435,0.0,0.0004584142722820335,0.0,9.844720250408971e-05,0.0,9.18671440562988e-05,0.0,9.677278472964243e-05,0.0,7.292405395366727e-05,303.15,285.15,297.41950871602603,297.8097989922474,297.5577274244947,297.29168916224376,298.315100650278,297.678764989058,0.0,0.0,0.0,-4.8988335239064845e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21150396.0,21150396.0,288.62656065128203,285.56376344879556,0.7056856703296704,2.1496075714285716,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.4441285842619754e-15,0.0,294.15,292.14959048084717,0.0008113550862388498,0.0,0.0004561740363893031,0.0,9.645763015565319e-05,0.0,9.13378758847452e-05,0.0,9.618837764917103e-05,0.0,7.127724477710449e-05,303.15,285.15,297.46835613992926,297.8765992616443,297.607508801882,297.33089541099264,298.36559409768523,297.7297907424267,0.0,0.0,0.0,-4.8155067986414014e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21150432.0,21150432.0,288.6194675692307,285.5617808113723,0.7060901978021978,2.0434662857142865,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.4117821301452603e-15,0.0,294.15,292.1481282517815,0.0008096349686015273,0.0,0.00045550813986391155,0.0,9.604634925793519e-05,0.0,9.119014403542577e-05,0.0,9.602797724157861e-05,0.0,7.09418148144293e-05,303.15,285.15,297.51367362426964,297.9346291448763,297.6521133574599,297.3672897159742,298.4093390589315,297.7754089803023,0.0,0.0,0.0,-4.79510409871829e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21150468.0,21150468.0,288.6129982,285.56017377206757,0.7064777142857144,1.9398730000000004,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.3846338720258864e-15,0.0,294.15,292.1523247803519,0.0008094601759938816,0.0,0.0004554329605904397,0.0,9.6009459129158e-05,0.0,9.117397316827444e-05,0.0,9.601057323606896e-05,0.0,7.09121087982984e-05,303.15,285.15,297.5554594186767,297.9847913902943,297.69194192742015,297.40088052303884,298.44734825302277,297.8160843024906,0.0,0.0,0.0,-4.79302653163068e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21150504.0,21150504.0,288.60713768205125,285.55893367315224,0.7068486153846153,1.838838857142857,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.2853147468705759e-15,0.0,294.15,292.14974213505945,0.0008093602019096316,0.0,0.00045537537177351816,0.0,9.599830373768905e-05,0.0,9.11624966393301e-05,0.0,9.599850543412321e-05,0.0,7.090398462330019e-05,303.15,285.15,297.5937899457473,298.0279782711863,297.72738486591595,297.4316754448333,298.480511077346,297.85226792100576,0.0,0.0,0.0,-4.7918368257718355e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21150540.0,21150540.0,288.6018711538461,285.55805181664164,0.7072032967032967,1.7403750000000002,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.2484190782975355e-15,0.0,294.15,292.1475963016053,0.000809316232223447,0.0,0.00045535010194302714,0.0,9.599323379853454e-05,0.0,9.115745136006699e-05,0.0,9.599319706552074e-05,0.0,7.090027010689775e-05,303.15,285.15,297.62904066521406,298.06568511475524,297.7592491828821,297.4600149767199,298.5099773819843,297.8847934643111,0.0,0.0,0.0,-4.791310273785906e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21150576.0,21150576.0,288.59718375384614,285.5575194663912,0.7075421538461538,1.6444925714285699,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.2283810916477256e-15,0.0,294.15,292.1454218083879,0.0008092693622513992,0.0,0.0004553234214194492,0.0,9.598766935748489e-05,0.0,9.115211317647124e-05,0.0,9.598757673895336e-05,0.0,7.089616731822809e-05,303.15,285.15,297.6619012664901,298.09946233270205,297.7884069209988,297.48641976551346,298.5368158514125,297.91460122742336,0.0,0.0,0.0,-4.7907494409501366e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21150612.0,21150612.0,288.5930606205128,285.55732785013623,0.7078655824175825,1.5512027142857132,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.1365857502710374e-15,0.0,294.15,292.1432175650694,0.0008092090691207078,0.0,0.00045528926470941123,0.0,9.598046176514697e-05,0.0,9.114527474882585e-05,0.0,9.598037538664481e-05,0.0,7.089084306405399e-05,303.15,285.15,297.69240886234667,298.12954517987595,297.81493653267904,297.51088807466414,298.5611813938175,297.9417920086766,0.0,0.0,0.0,-4.7900297593171645e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21150648.0,21150648.0,288.58948689230766,285.5574681614741,0.708173978021978,1.4605165714285686,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.0968372815751913e-15,0.0,294.15,292.1409792306822,0.0008091650852235645,0.0,0.00045526428889979356,0.0,9.597518675804345e-05,0.0,9.114027411257744e-05,0.0,9.59751092665856e-05,0.0,7.08869458762973e-05,303.15,285.15,297.72039429455333,298.155902865003,297.83870872445516,297.53324297143513,298.58303773834655,297.96625731875866,0.0,0.0,0.0,-4.789503231706023e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21150684.0,21150684.0,288.5864477076923,285.5579315617912,0.7084677362637364,1.372445285714285,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.082730533891228e-15,0.0,294.15,292.1387104101318,0.0008091118147503454,0.0,0.0004552340809619691,0.0,9.596881649165516e-05,0.0,9.113422645862622e-05,0.0,9.596874072444614e-05,0.0,7.088224063759617e-05,303.15,285.15,297.7463535130565,298.17951010476145,297.86032414117204,297.5538622769427,298.6030065660605,297.9886113203986,0.0,0.0,0.0,-4.788866839452367e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21150720.0,21150720.0,288.5839282051282,285.5587091821338,0.7087472527472528,1.286999999999999,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.058478889046751e-15,0.0,294.15,292.13641060984355,0.0008090535472029483,0.0,0.000455201061786557,0.0,9.59618547070128e-05,0.0,9.112761607792725e-05,0.0,9.596177962407644e-05,0.0,7.087709863666944e-05,303.15,285.15,297.77048713635895,298.2007521004904,297.87999813327207,297.5728750476363,298.621310601499,298.00908460385136,0.0,0.0,0.0,-4.7881713777248824e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21150756.0,21150756.0,288.5819135230769,285.55979212502507,0.709012923076923,1.2041918571428578,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.011593040832235e-15,0.0,294.15,292.134084965304,0.0008089930590345589,0.0,0.00045516679405933056,0.0,9.595463013875754e-05,0.0,9.112075577041123e-05,0.0,9.59545553464308e-05,0.0,7.087176259423177e-05,303.15,285.15,297.79318570399323,298.2201669534033,297.898142796567,297.59061020862174,298.6383128685366,298.0280837062244,0.0,0.0,0.0,-4.7874497147023504e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21150792.0,21150792.0,288.5803888,285.5611714662267,0.7092651428571429,1.124031999999998,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.0050667907331318e-15,0.0,294.15,292.13173616921966,0.0008089295040351218,0.0,0.00045513080204421673,0.0,9.594704208055917e-05,0.0,9.11135502753556e-05,0.0,9.59469675699479e-05,0.0,7.086615808039544e-05,303.15,285.15,297.8147743583074,298.23815323121545,297.91504706311133,297.6072969544541,298.6542794280342,298.0459102070245,0.0,0.0,0.0,-4.786691839566373e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21150828.0,21150828.0,288.57933917435895,285.56283825644715,0.7095043076923077,1.0465315714285701,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,9.299594402626326e-16,0.0,294.15,292.12936244258157,0.0008088633053247695,0.0,0.00045509332392267693,0.0,9.593914074032073e-05,0.0,9.11060472746468e-05,0.0,9.59390665059036e-05,0.0,7.086032217810282e-05,303.15,285.15,297.83524497564724,298.2546952371127,297.93067721246945,297.62290413376445,298.66919465363975,298.0625432425267,0.0,0.0,0.0,-4.785902770694488e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21150864.0,21150864.0,288.57874978461535,285.5647835229963,0.7097308131868133,0.9717017142857145,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,8.77335737831378e-16,0.0,294.15,292.1269646880711,0.0008087940300496452,0.0,0.00045505411616529606,0.0,9.593087477363966e-05,0.0,9.109819801535337e-05,0.0,9.593080081501086e-05,0.0,7.085421696391268e-05,303.15,285.15,297.85471902444107,298.2700240718075,297.9451960329525,297.6375672272695,298.68320996768404,298.0781432648309,0.0,0.0,0.0,-4.785077394054379e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21150900.0,21150900.0,288.57860576923076,285.5669982713871,0.7099450549450549,0.8995535714285694,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,8.66052064222165e-16,0.0,294.15,292.1245405880899,0.0008087214683916884,0.0,0.0004550130609053278,0.0,9.592221933331764e-05,0.0,9.108997890160726e-05,0.0,9.592214564970908e-05,0.0,7.084782408579795e-05,303.15,285.15,297.87304244507925,298.2841667272383,297.9585938236939,297.6512740863798,298.6963105482642,298.09267752613107,0.0,0.0,0.0,-4.7842132408810984e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21150936.0,21150936.0,288.5788922666666,285.56947348688425,0.7101474285714287,0.8300982857142838,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,8.276898578057879e-16,0.0,294.15,292.1220963659108,0.0008086468213025568,0.0,0.0004549708335067006,0.0,9.591331679381353e-05,0.0,9.108152513570374e-05,0.0,9.59132433845045e-05,0.0,7.084124870106183e-05,303.15,285.15,297.89046212664533,298.2974358414595,297.97115875330934,297.66426716621476,298.7087247666199,298.1064097308498,0.0,0.0,0.0,-4.7833245218661315e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21150972.0,21150972.0,288.5795944153846,285.57220013600096,0.7103383296703296,0.7633469999999996,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,7.88471157081382e-16,0.0,294.15,292.11963138376814,0.0008085690304150575,0.0,0.0004549268385761066,0.0,9.590404163924257e-05,0.0,9.10727175247068e-05,0.0,9.590396850349197e-05,0.0,7.083439810410617e-05,303.15,285.15,297.9069712204127,298.3098820234785,297.98291724398854,297.67656760499756,298.72046298349727,298.1193602152749,0.0,0.0,0.0,-4.7823987258930035e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21151008.0,21151008.0,288.5806973538461,285.5751691679433,0.7105181538461538,0.699310857142855,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,7.758156515752483e-16,0.0,294.15,292.1171444245222,0.0008084880281469648,0.0,0.00045488103820813216,0.0,9.589438587886752e-05,0.0,9.106354848032038e-05,0.0,9.589431301584449e-05,0.0,7.082726639299923e-05,303.15,285.15,297.9224768253198,298.3215079509675,297.99386030886456,297.6881609447385,298.73149380706553,298.13149996739116,0.0,0.0,0.0,-4.781435067162836e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21151044.0,21151044.0,288.5821862205128,285.5783715160031,0.7106872967032968,0.6380009999999992,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,7.708105094196504e-16,0.0,294.15,292.1146415545766,0.0008084045442918895,0.0,0.00045483384265642156,0.0,9.588443599856766e-05,0.0,9.105410013186072e-05,0.0,9.588436340765407e-05,0.0,7.081991744591698e-05,303.15,285.15,297.93723167775113,298.33256181448,298.0042283461034,297.69925377419133,298.7420169159599,298.1430585056972,0.0,0.0,0.0,-4.7804421801632836e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21151080.0,21151080.0,288.58404615384615,285.58179809889896,0.7108461538461539,0.5794285714285703,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,7.559879938033792e-16,0.0,294.15,292.1121219878178,0.0008083182527665918,0.0,0.0004547850685483602,0.0,9.587415334133614e-05,0.0,9.10443357696472e-05,0.0,9.587408102186654e-05,0.0,7.081232271092582e-05,303.15,285.15,297.9511950987286,298.3430433675082,298.01401874047957,297.70983650929776,298.75200791224466,298.15402032565174,0.0,0.0,0.0,-4.779416220046276e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21151116.0,21151116.0,288.58626229230765,285.58543982206726,0.7109951208791209,0.5236047142857121,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,7.225011300631083e-16,0.0,294.15,292.10957745320974,0.000808228384958379,0.0,0.00045473428398935865,0.0,9.586344685942632e-05,0.0,9.10341689321281e-05,0.0,9.586337481036273e-05,0.0,7.080441494046966e-05,303.15,285.15,297.9639918972997,298.35267701990153,298.02295421199244,297.7196592606456,298.7612043720401,298.16409735237585,0.0,0.0,0.0,-4.778348122037307e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21151152.0,21151152.0,288.58881977435897,285.58928757890067,0.7111345934065935,0.4705405714285682,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,7.178399443082148e-16,0.0,294.15,292.10701520326245,0.0008081359442030197,0.0,0.00045468205308179247,0.0,9.585243547180048e-05,0.0,9.102371254787842e-05,0.0,9.585236369233417e-05,0.0,7.079628196768914e-05,303.15,285.15,297.9759826105571,298.3617414105232,298.0313212870658,297.7289622824524,298.76984216858835,298.1735699518374,0.0,0.0,0.0,-4.7772497532464825e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21151188.0,21151188.0,288.5917037384615,285.5933322519371,0.7112649670329672,0.4202472857142858,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,6.165541766037331e-16,0.0,294.15,292.1044375409094,0.0008080414886077313,0.0,0.00045462868968439754,0.0,9.584118534342781e-05,0.0,9.101302944882937e-05,0.0,9.584111383281922e-05,0.0,7.078797266180517e-05,303.15,285.15,297.9872775535398,298.37031374269867,298.03919715122356,297.737814565364,298.777995293871,298.1825196613394,0.0,0.0,0.0,-4.7761277183643095e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21151224.0,21151224.0,288.5948993230769,285.5975647139979,0.7113866373626374,0.37273599999999973,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,5.723290405094233e-16,0.0,294.15,292.10184358080704,0.0008079438007624993,0.0,0.00045457350895451574,0.0,9.582955210142384e-05,0.0,9.100198253501574e-05,0.0,9.582948085895006e-05,0.0,7.077938038949739e-05,303.15,285.15,297.99786237340766,298.3783836989248,298.0465689099402,297.7462019887147,298.78564398572485,298.1909321913425,0.0,0.0,0.0,-4.77496763838921e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21151260.0,21151260.0,288.59839166666666,285.60197582927515,0.7115,0.32801785714285536,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,5.686366836953913e-16,0.0,294.15,292.0992308732338,0.0008078431327791625,0.0,0.0004545166529731476,0.0,9.581756569852797e-05,0.0,9.099060025004671e-05,0.0,9.581749472325044e-05,0.0,7.077052727375656e-05,303.15,285.15,298.0076631577972,298.3858957936763,298.05337976479814,297.7540678620645,298.79272499899554,298.1987463154664,0.0,0.0,0.0,-4.773772512371345e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21151296.0,21151296.0,288.60216590769227,285.6065564543701,0.7116054505494506,0.28610399999999814,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,5.613232796422245e-16,0.0,294.15,292.09660739114304,0.0008077408032521585,0.0,0.00045445886303009187,0.0,9.580538240664474e-05,0.0,9.097903099389733e-05,0.0,9.580531169798431e-05,0.0,7.076152873647951e-05,303.15,285.15,298.01701776808625,298.393089907399,298.059870788695,297.76163570553774,298.7994817870952,298.20621919136266,0.0,0.0,0.0,-4.7725579216998156e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21151332.0,21151332.0,288.60620718461536,285.6112974392801,0.7117033846153846,0.24700557142856994,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,5.347259140875822e-16,0.0,294.15,292.0939677635956,0.0008076354263490368,0.0,0.0004543993598831707,0.0,9.579283795287994e-05,0.0,9.096711876876773e-05,0.0,9.579276750999702e-05,0.0,7.075226344626594e-05,303.15,285.15,298.0257373382907,298.39982745705146,298.06590202936366,297.7687713595669,298.8057693186645,298.21320150058745,0.0,0.0,0.0,-4.7713075104053616e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21151368.0,21151368.0,288.61050063589744,285.616189628337,0.7117941978021978,0.21073371428571264,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,5.26143194619368e-16,0.0,294.15,292.0913095462607,0.0008075273225908291,0.0,0.00045433832409003957,0.0,9.577997040129386e-05,0.0,9.095489972097906e-05,0.0,9.577990022313774e-05,0.0,7.074275951710053e-05,303.15,285.15,298.03374283953366,298.4060460933219,298.0714143962733,297.7754134353918,298.81152335959086,298.2196280248223,0.0,0.0,0.0,-4.7700250844878304e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21151404.0,21151404.0,288.61503139999996,285.62122386109485,0.7118782857142857,0.1772995714285699,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,5.227488038540833e-16,0.0,294.15,292.0886404329817,0.0008074176437741078,0.0,0.00045427640309512774,0.0,9.576691624005795e-05,0.0,9.09425034634123e-05,0.0,9.576684632595363e-05,0.0,7.073311775868239e-05,303.15,285.15,298.0413480192187,298.4119709447564,298.07663337490317,297.78177356503676,298.8169741470499,298.22574001019296,0.0,0.0,0.0,-4.7687242485637334e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21151440.0,21151440.0,288.6197846153846,285.62639097316867,0.711956043956044,0.14671428571428535,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,5.126964599721244e-16,0.0,294.15,292.08595954347084,0.0008073059347741212,0.0,0.0004542133409508701,0.0,9.575362151253919e-05,0.0,9.092987875747774e-05,0.0,9.575355186175154e-05,0.0,7.072329831882608e-05,303.15,285.15,298.04854176065356,298.41759098531304,298.08154796525116,297.78783930125337,298.82211049277475,298.23152610104916,0.0,0.0,0.0,-4.7673996376749686e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21151476.0,21151476.0,288.6247454205128,285.6316817970231,0.7120278681318682,0.11898899999999557,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,4.899863155836791e-16,0.0,294.15,292.0832614202529,0.0008071915907129661,0.0,0.0004541487978247532,0.0,9.574001457870851e-05,0.0,9.091695757168976e-05,0.0,9.573994519015507e-05,0.0,7.071324828444959e-05,303.15,285.15,298.0551383706472,298.42276595377865,298.0860204867552,297.79347494133464,298.8267880251087,298.2368375555249,0.0,0.0,0.0,-4.766044130231679e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21151512.0,21151512.0,288.6298989538461,285.6370871627123,0.7120941538461538,0.09413485714285486,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,4.667691328567164e-16,0.0,294.15,292.08055115283923,0.0008070759087192548,0.0,0.0004540835031296434,0.0,9.572624920696752e-05,0.0,9.090388592846287e-05,0.0,9.572618007976715e-05,0.0,7.070308122837067e-05,303.15,285.15,298.0613422785599,298.42764317813027,298.09019871659143,297.7988199252265,298.8311594738763,298.2418327144769,0.0,0.0,0.0,-4.764673046025566e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21151548.0,21151548.0,288.6352303538461,285.6425978985699,0.7121552967032967,0.07216299999999798,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,4.592771665648514e-16,0.0,294.15,292.0778282078016,0.0008069584445578646,0.0,0.0004540172070198056,0.0,9.571227272698506e-05,0.0,9.089061381073163e-05,0.0,9.571220386021562e-05,0.0,7.06927582484622e-05,303.15,285.15,298.06715336266103,298.43221994931844,298.0940803866411,297.8038699630207,298.83522302261554,298.2465093368514,0.0,0.0,0.0,-4.763281149599369e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21151584.0,21151584.0,288.64072475897433,285.6482048318497,0.7122116923076923,0.053084571428568594,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,4.3328800628496557e-16,0.0,294.15,292.0750949235919,0.000806839525993457,0.0,0.0004539500937012095,0.0,9.569812397128214e-05,0.0,9.087717809494796e-05,0.0,9.569805536415875e-05,0.0,7.068230802629205e-05,303.15,285.15,298.0726519840407,298.4365560795267,298.09772522963414,297.8086837079409,298.83904050312395,298.25093150085326,0.0,0.0,0.0,-4.761872314279045e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21151620.0,21151620.0,288.6463673076923,285.6538987893176,0.7122637362637363,0.03691071428571213,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,4.3049266687492854e-16,0.0,294.15,292.07234873816026,0.0008067190557180416,0.0,0.00045388210874175314,0.0,9.568379146540699e-05,0.0,9.086356788441545e-05,0.0,9.568372311689014e-05,0.0,7.067172208686876e-05,303.15,285.15,298.07778195081727,298.4406048144493,298.1010878863631,297.8132143219111,298.8425652998262,298.2550508546734,0.0,0.0,0.0,-4.760445406654807e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21151656.0,21151656.0,288.6521431384615,285.6596705977937,0.7123118241758242,0.02365257142856869,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,4.2771536147992073e-16,0.0,294.15,292.0695952532287,0.0008065977426051466,0.0,0.00045381365040041724,0.0,9.566935916625514e-05,0.0,9.084986290708332e-05,0.0,9.56692910757158e-05,0.0,7.066106244047005e-05,303.15,285.15,298.0827053628853,298.4444922888399,298.1042921018098,297.81758587546443,298.8459259552904,298.2590003168579,0.0,0.0,0.0,-4.759008786435199e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21151692.0,21151692.0,288.6580373897436,285.66551108464563,0.7123563516483516,0.013321285714281927,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,4.048201450999051e-16,0.0,294.15,292.06683095435847,0.000806475303978345,0.0,0.0004537445600615346,0.0,9.565479363639829e-05,0.0,9.083603140959909e-05,0.0,9.565472580287776e-05,0.0,7.065030439032479e-05,303.15,285.15,298.08733993116334,298.4481522378496,298.10727228058477,297.8217320422264,298.84905583488404,298.2627104653416,0.0,0.0,0.0,-4.757559132948001e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21151728.0,21151728.0,288.6640352,285.67141107823255,0.7123977142857143,0.005927999999997269,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.983225027584023e-16,0.0,294.15,292.06405384415666,0.0008063519290541658,0.0,0.00045367494443424776,0.0,9.564011737179142e-05,0.0,9.082209475441885e-05,0.0,9.564004979410582e-05,0.0,7.063946455186784e-05,303.15,285.15,298.0916400021433,298.4515465460997,298.1099924257665,297.8256150291539,298.85191711991126,298.26614222461495,0.0,0.0,0.0,-4.7560986902558306e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21151764.0,21151764.0,288.67012170769226,285.6773614082997,0.7124363076923076,0.00148385714285304,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.957527418286875e-16,0.0,294.15,292.06126897099296,0.0008062281329773278,0.0,0.000453605092822728,0.0,9.562539136041207e-05,0.0,9.080811085763275e-05,0.0,9.562532403777088e-05,0.0,7.062858797061262e-05,303.15,285.15,298.095746969245,298.4547863421106,298.11256106789074,297.8293440717472,298.8546225806428,298.2694122063273,0.0,0.0,0.0,-4.754633527066027e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21151800.0,21151800.0,288.67628205128204,285.683352906325,0.7124725274725274,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.8067860962268217e-16,0.0,294.15,292.0584769912257,0.0008061039639576305,0.0,0.0004535350322884251,0.0,9.561062130704324e-05,0.0,9.079408513669259e-05,0.0,9.561055423870315e-05,0.0,7.061767886009248e-05,303.15,285.15,298.09968028613963,298.4578871623709,298.1149929182574,297.8329342409778,298.8571877652018,298.2725364745895,0.0,0.0,0.0,-4.753164212736607e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21151836.0,21151836.0,288.68250136923075,285.6893764058147,0.7125067692307693,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.6381626149842605e-16,0.0,294.15,292.05567545556073,0.0008059794485873475,0.0,0.0004534647781153964,0.0,9.55958104342467e-05,0.0,9.078002065152351e-05,0.0,9.559574361919322e-05,0.0,7.060673960048004e-05,303.15,285.15,298.1033867667651,298.46080557784086,298.11724522875085,297.8363423382983,298.8595692038797,298.27546982310696,0.0,0.0,0.0,-4.751691070414822e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21151872.0,21151872.0,288.6887648,285.69542274255144,0.7125394285714286,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.5566728768977604e-16,0.0,294.15,292.05286616393016,0.0008058549530847805,0.0,0.00045339453617337103,0.0,9.558100214156445e-05,0.0,9.076595861550316e-05,0.0,9.558093557889515e-05,0.0,7.05958022465292e-05,303.15,285.15,298.1069180255343,298.4635830016084,298.11935747902527,297.8396083758107,298.8618079833746,298.27825497307066,0.0,0.0,0.0,-4.75021841538433e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21151908.0,21151908.0,288.69505748205125,285.7014827547924,0.7125709010989012,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.5337271509206067e-16,0.0,294.15,292.0500487177212,0.0008057306087531396,0.0,0.00045332438042225393,0.0,9.556621202076526e-05,0.0,9.075191383486108e-05,0.0,9.556614570949448e-05,0.0,7.058487831426712e-05,303.15,285.15,298.11027103616425,298.4662149399546,298.1213262439302,297.842728742863,298.8639012759172,298.28088844776585,0.0,0.0,0.0,-4.748747797267708e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21151944.0,21151944.0,288.70136455384613,285.7075472834186,0.7126015824175825,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.3122561624089587e-16,0.0,294.15,292.0472216916619,0.0008056066244512878,0.0,0.0004532544285968802,0.0,9.555146489211515e-05,0.0,9.073790987929541e-05,0.0,9.555139883105045e-05,0.0,7.057398613585722e-05,303.15,285.15,298.11342012354,298.46867777302987,298.1231302658614,297.84568157576996,298.8658278437307,298.2833475163864,0.0,0.0,0.0,-4.747281682060311e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21151980.0,21151980.0,288.70767115384615,285.7136071720351,0.7126318681318682,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.290887280619901e-16,0.0,294.15,292.044386041371,0.0008054832552417748,0.0,0.0004531848241382336,0.0,9.553679099459845e-05,0.0,9.072397546450971e-05,0.0,9.553672518257714e-05,0.0,7.056314804571026e-05,303.15,285.15,298.11639446024486,298.47099213377385,298.12479201974935,297.8484895502953,298.8676109192189,298.2856558166565,0.0,0.0,0.0,-4.7458230719214485e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21152016.0,21152016.0,288.7139624205128,285.7196532670215,0.7126621538461538,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.248562208976276e-16,0.0,294.15,292.0415449149698,0.0008053604698850697,0.0,0.00045311554904533516,0.0,9.552218653273458e-05,0.0,9.07101069866158e-05,0.0,9.55221209689512e-05,0.0,7.055236124049808e-05,303.15,285.15,298.11926115389457,298.4732141103729,298.1263655440585,297.8512077562675,298.8693054788547,298.2878708086896,0.0,0.0,0.0,-4.7443715854735166e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21152052.0,21152052.0,288.7202234923077,285.72567641753403,0.7126928351648352,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.094634517514396e-16,0.0,294.15,292.0386962215068,0.0008052386857973498,0.0,0.0004530468385140433,0.0,9.5507701089171e-05,0.0,9.069635153013707e-05,0.0,9.550763577249382e-05,0.0,7.054166234179431e-05,303.15,285.15,298.1219826900998,298.475310600749,298.12781949060394,297.85380439003995,298.8708806186649,298.28995955803157,0.0,0.0,0.0,-4.7429321449661165e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21152088.0,21152088.0,288.7264395076923,285.73166747545804,0.7127243076923077,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.044963500605108e-16,0.0,294.15,292.0358388495812,0.0008051181976750357,0.0,0.0004529788585891411,0.0,9.549336966851776e-05,0.0,9.068274233604695e-05,0.0,9.549330459758621e-05,0.0,7.053107720388424e-05,303.15,285.15,298.12454300692025,298.4772662965901,298.12914012901314,297.85626454653686,298.87232280046595,298.29190735590527,0.0,0.0,0.0,-4.741508221759147e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21152124.0,21152124.0,288.73259560512815,285.73761729531117,0.7127569670329671,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.8726578642166836e-16,0.0,294.15,292.0329760708587,0.0008049984098160677,0.0,0.0004529112736114049,0.0,9.547912150900526e-05,0.0,9.066921220777357e-05,0.0,9.547905668292936e-05,0.0,7.052055356236695e-05,303.15,285.15,298.1270054103006,298.4791359498472,298.1303794295277,297.85864090175147,298.87368402101146,298.2937691424877,0.0,0.0,0.0,-4.740092781750816e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21152160.0,21152160.0,288.7386769230769,285.74351673409774,0.7127912087912088,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.835711764413566e-16,0.0,294.15,292.030106251777,0.000804880620213381,0.0,0.00045284481421408314,0.0,9.546511063742803e-05,0.0,9.065590741244467e-05,0.0,9.54650460549148e-05,0.0,7.051020518090703e-05,303.15,285.15,298.12934484249627,298.4808971787216,298.13151553185804,297.8609109207577,298.87494357842706,298.2955224104521,0.0,0.0,0.0,-4.738701113326859e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21152196.0,21152196.0,288.74466859999995,285.74935665111326,0.7128274285714287,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.7101025031026007e-16,0.0,294.15,292.0272314379475,0.0008047639920137095,0.0,0.00045277900921431464,0.0,9.54512377222478e-05,0.0,9.064273362282616e-05,0.0,9.545117338236644e-05,0.0,7.049995869356966e-05,303.15,285.15,298.13159731391823,298.4825811354922,298.1325789933566,297.8631062702159,298.87613130473295,298.2971990035432,0.0,0.0,0.0,-4.737323345408446e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21152232.0,21152232.0,288.75055577435893,285.75512790770046,0.712866021978022,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.6926183904055594e-16,0.0,294.15,292.0243510309117,0.0008046494112260858,0.0,0.00045271435727387135,0.0,9.54376078876116e-05,0.0,9.062979066711155e-05,0.0,9.543754378921319e-05,0.0,7.048989174469108e-05,303.15,285.15,298.1337552076103,298.48418102416963,298.13356255022705,297.86521960646564,298.8772407562211,298.29879182893876,0.0,0.0,0.0,-4.7359699057906423e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
