,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21152268.0,21152268.0,288.75632358461536,285.76082136695555,0.7129073846153847,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.6752470757286866e-16,0.0,294.15,292.021467072352,0.0008045360389837006,0.0,0.0004526503860296904,0.0,9.542412155310356e-05,0.0,9.061698398177227e-05,0.0,9.5424057695443e-05,0.0,7.047993078451641e-05,303.15,285.15,298.13585304755276,298.4857275325417,298.1344953701124,297.8672808664238,298.87830050602304,298.30033146453076,0.0,0.0,0.0,-4.734630901422269e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21152304.0,21152304.0,288.76195716923075,285.7664278933853,0.7129519120879121,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.5075800236134224e-16,0.0,294.15,292.01857764433873,0.0008044249871610906,0.0,0.00045258772147953606,0.0,9.541091068722977e-05,0.0,9.060443888679423e-05,0.0,9.541084706910653e-05,0.0,7.047017328453343e-05,303.15,285.15,298.1378599342075,298.48719305784385,298.1353509495715,297.8692630497107,298.8792851574688,298.3017904297605,0.0,0.0,0.0,-4.733319421223471e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21152340.0,21152340.0,288.7674416666666,285.7719383525152,0.713,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.4914024762034945e-16,0.0,294.15,292.01568168960046,0.00080431679812739,0.0,0.00045252666908322125,0.0,9.539803968506953e-05,0.0,9.05922165329638e-05,0.0,9.539797630497452e-05,0.0,7.046066680672759e-05,303.15,285.15,298.1397599932081,298.48856311077634,298.13611527329556,297.87115164095746,298.8801812518659,298.3031542540207,0.0,0.0,0.0,-4.732041843001421e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21152376.0,21152376.0,288.7727622153846,285.77734361044793,0.7130520439560439,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.4753292975625536e-16,0.0,294.15,292.01278274085956,0.0008042099860382383,0.0,0.00045246639210927387,0.0,9.538533215240683e-05,0.0,9.058014941290665e-05,0.0,9.538526900959652e-05,0.0,7.04512810669338e-05,303.15,285.15,298.14161139524754,298.4898896947924,298.13683786620913,297.87299741714565,298.88103697111876,298.3044746689027,0.0,0.0,0.0,-4.730780654096653e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21152412.0,21152412.0,288.77790395384613,285.7826345333731,0.7131084395604396,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.3428271594971954e-16,0.0,294.15,292.0098799550757,0.0008041052551126738,0.0,0.00045240728697736445,0.0,9.537287165958676e-05,0.0,9.056831688678662e-05,0.0,9.537280875308312e-05,0.0,7.04420777899236e-05,303.15,285.15,298.1433982775376,298.4911604437323,298.1375217102865,297.87478820772975,298.88184075854986,298.30574187956717,0.0,0.0,0.0,-4.729544137081072e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21152448.0,21152448.0,288.7828520205128,285.78780198702714,0.7131695824175824,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.3052231688494105e-16,0.0,294.15,292.00697189814645,0.00080400392587217,0.0,0.00045235009707623986,0.0,9.536081492254677e-05,0.0,9.055686777532706e-05,0.0,9.536075225089627e-05,0.0,7.043317272555319e-05,303.15,285.15,298.14508388047466,298.4923528974383,298.1381395360774,297.87650137261966,298.8825701515255,298.3069295676271,0.0,0.0,0.0,-4.7283478245847674e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21152484.0,21152484.0,288.78759155384614,285.7928368361051,0.7132358681318681,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.2903511182056245e-16,0.0,294.15,292.0040603078203,0.0008039048667392342,0.0,0.0004522941853640238,0.0,9.534902764461369e-05,0.0,9.054567454762213e-05,0.0,9.534896520678526e-05,0.0,7.042446668275841e-05,303.15,285.15,298.1466944338716,298.4934918783729,298.13869279025363,297.8781609404961,298.88324749646216,298.3080575078913,0.0,0.0,0.0,-4.7271783841726744e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21152520.0,21152520.0,288.7921076923077,285.7977299436221,0.7133076923076923,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.2608942371577724e-16,0.0,294.15,292.00114621729386,0.0008038074138762281,0.0,0.00045223917807710206,0.0,9.533743103150756e-05,0.0,9.053466237903228e-05,0.0,9.533736882675695e-05,0.0,7.041590146435334e-05,303.15,285.15,298.14825188230844,298.49459302206554,298.1392003539306,297.8797825828959,298.88388801247373,298.30914317073484,0.0,0.0,0.0,-4.726027993313806e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21152556.0,21152556.0,288.79638557435896,285.80247217022617,0.7133854505494506,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.1607468037706787e-16,0.0,294.15,291.99822758743295,0.0008037137925618125,0.0,0.0004521863278364937,0.0,9.532628915173645e-05,0.0,9.052408203461668e-05,0.0,9.532622717860513e-05,0.0,7.04076721104364e-05,303.15,285.15,298.1497087831801,298.4956221170922,298.1394845242881,297.8813316314163,298.8844571905277,298.3101208493009,0.0,0.0,0.0,-4.724922824249817e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21152592.0,21152592.0,288.8004103384615,285.8070543734628,0.7134695384615385,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.1468068363400564e-16,0.0,294.15,291.99530537279963,0.0008036233444523919,0.0,0.00045213526407493655,0.0,9.531552388502036e-05,0.0,9.051385932968107e-05,0.0,9.531546214224421e-05,0.0,7.039972092163543e-05,303.15,285.15,298.151081796082,298.49659112768353,298.139591506121,297.88281866200487,298.88496533671463,298.3110096857212,0.0,0.0,0.0,-4.7238551173993607e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21152628.0,21152628.0,288.8041671230769,285.81146740698944,0.7135603516483516,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.132956802024979e-16,0.0,294.15,291.9923811031119,0.0008035346948555833,0.0,0.00045208521287902145,0.0,9.530497208038061e-05,0.0,9.050383933268145e-05,0.0,9.530491056721669e-05,0.0,7.039192739519483e-05,303.15,285.15,298.1524067156683,298.49752569191645,298.139596938654,297.88427013666876,298.88543849311645,298.3118475952048,0.0,0.0,0.0,-4.722808689057568e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21152664.0,21152664.0,288.80764106666663,285.81570211974156,0.7136582857142857,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.0318902084358474e-16,0.0,294.15,291.9894539266761,0.0008034488390927164,0.0,0.0004520367345371305,0.0,9.529475185379083e-05,0.0,9.04941342090369e-05,0.0,9.529469056916205e-05,0.0,7.038437877116939e-05,303.15,285.15,298.15366208189175,298.4984101859745,298.13947898293543,297.8856699464385,298.8858609346036,298.3126164263687,0.0,0.0,0.0,-4.721795238109161e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21152700.0,21152700.0,288.8108173076923,285.8197493550501,0.7137637362637362,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.9863787185909447e-16,0.0,294.15,291.9865231803766,0.0008033672395049192,0.0,0.00045199065216858003,0.0,9.528503672925602e-05,0.0,9.048490874085986e-05,0.0,9.528497567164774e-05,0.0,7.03772032137968e-05,303.15,285.15,298.1548278812465,298.49922815264796,298.13927334579233,297.8869989616958,298.88621548139713,298.313308764556,0.0,0.0,0.0,-4.720831949204385e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21152736.0,21152736.0,288.81368098461536,285.8235999497102,0.7138770989010988,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.898391086470785e-16,0.0,294.15,291.9835904815959,0.0008032871580721455,0.0,0.00045194542469995585,0.0,9.527550182908919e-05,0.0,9.047585441724489e-05,0.0,9.527544099772014e-05,0.0,7.03701607695264e-05,303.15,285.15,298.15594486331526,298.5000098647375,298.13901765984536,297.88828965788383,298.8865329428362,298.3139589977236,0.0,0.0,0.0,-4.719886616876296e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21152772.0,21152772.0,288.8162172358974,285.8272447330008,0.7139987692307692,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.8084389973204462e-16,0.0,294.15,291.9806551890734,0.0008032110505343311,0.0,0.0004519024341305904,0.0,9.526643849584595e-05,0.0,9.04672479035925e-05,0.0,9.52663778894448e-05,0.0,7.036346662297568e-05,303.15,285.15,298.15699490744925,298.500740115714,298.13872579095306,297.88952401159446,298.88679801061085,298.31455656726433,0.0,0.0,0.0,-4.7189880998113426e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21152808.0,21152808.0,288.81841119999996,285.83067452565695,0.7141291428571428,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.7794123049899193e-16,0.0,294.15,291.97771797540287,0.0008031377379437375,0.0,0.00045186101693077017,0.0,9.525770684915625e-05,0.0,9.045895636643575e-05,0.0,9.525764646673981e-05,0.0,7.035701745898065e-05,303.15,285.15,298.15799440036056,298.5014304282005,298.1384126201927,297.89071484080034,298.8870230411515,298.3151150661412,0.0,0.0,0.0,-4.7181225274479954e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21152844.0,21152844.0,288.8202480153846,285.83388013879255,0.7142686153846154,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.767932501093451e-16,0.0,294.15,291.97477881819793,0.0008030676424626283,0.0,0.000451821410683409,0.0,9.524935697444638e-05,0.0,9.04510273680093e-05,0.0,9.52492968149424e-05,0.0,7.035085027046634e-05,303.15,285.15,298.158941920739,298.50207892187143,298.138088113179,297.89185875314206,298.8872060138952,298.31563474456533,0.0,0.0,0.0,-4.717294851964628e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21152880.0,21152880.0,288.8217128205128,285.83685237277587,0.7144175824175824,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.7339355501103865e-16,0.0,294.15,291.97183833556886,0.0008029997537976311,0.0,0.0004517830466878243,0.0,9.524126898234317e-05,0.0,9.044334705882389e-05,0.0,9.524120904500704e-05,0.0,7.034487650755105e-05,303.15,285.15,298.1598539568982,298.5026988345851,298.13775614613854,297.8929705550124,298.8873602511855,298.31612794876395,0.0,0.0,0.0,-4.716493188433327e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21152916.0,21152916.0,288.8227907538461,285.8395820160566,0.7145764395604396,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.6571300135451323e-16,0.0,294.15,291.96889549183817,0.0008029358355446361,0.0,0.00045174691779246615,0.0,9.523365217816555e-05,0.0,9.043611419954228e-05,0.0,9.523359246158646e-05,0.0,7.033925076242846e-05,303.15,285.15,298.16070050419347,298.50326399486414,298.1374228105921,297.8940198590031,298.88746050880593,298.3165735354918,0.0,0.0,0.0,-4.7157382603670614e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21152952.0,21152952.0,288.82346695384615,285.84205984394595,0.7147455824175825,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.646439108726107e-16,0.0,294.15,291.96595077901526,0.0008028756742079131,0.0,0.0004517129038191021,0.0,9.522648122680949e-05,0.0,9.042930473141073e-05,0.0,9.522642172964395e-05,0.0,7.033395432267726e-05,303.15,285.15,298.1614917276357,298.503780588882,298.1371008851294,297.89501107162926,298.88751335827345,298.3169795263099,0.0,0.0,0.0,-4.715027547519023e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21152988.0,21152988.0,288.82372655897433,285.84427661734765,0.7149254065934066,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.6358171758313815e-16,0.0,294.15,291.963005109447,0.0008028174364348521,0.0,0.0004516799727092027,0.0,9.521953855705796e-05,0.0,9.042271204424264e-05,0.0,9.521947927860407e-05,0.0,7.032882649093952e-05,303.15,285.15,298.16225463032345,298.50427232088435,298.13678480414774,297.8959725448291,298.8875419389563,298.3173652478282,0.0,0.0,0.0,-4.7143394943908536e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21153024.0,21153024.0,288.82355470769227,285.8462230814435,0.7151163076923076,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.558306712638262e-16,0.0,294.15,291.9600581087151,0.0008027615513233735,0.0,0.0004516483661516549,0.0,9.521287512025486e-05,0.0,9.041638452237367e-05,0.0,9.521281605954367e-05,0.0,7.032390489970361e-05,303.15,285.15,298.1629773342371,298.50472826905053,298.13647725179,297.8968915894695,298.8875361310037,298.31772211511014,0.0,0.0,0.0,-4.7136791415674474e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21153060.0,21153060.0,288.82293653846153,285.84788996433065,0.7153186813186814,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.5332948158746076e-16,0.0,294.15,291.9571098712897,0.0008027095493119957,0.0,0.0004516189453124787,0.0,9.520667246067815e-05,0.0,9.041049456440832e-05,0.0,9.520661361652815e-05,0.0,7.031932363695398e-05,303.15,285.15,298.1636586492521,298.50514607475316,298.1361887946116,297.89776291859323,298.8874941233286,298.31805011210776,0.0,0.0,0.0,-4.713064457749335e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21153096.0,21153096.0,288.8218571897436,285.8492679756122,0.7155329230769231,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.523402828642446e-16,0.0,294.15,291.95416076599423,0.0008026603572954035,0.0,0.00045159110618525546,0.0,9.520080324613525e-05,0.0,9.040492125295041e-05,0.0,9.520074461766933e-05,0.0,7.031498865556783e-05,303.15,285.15,298.16430999734797,298.5055360503984,298.1359167068372,297.89859873407664,298.88742569282977,298.318357436298,0.0,0.0,0.0,-4.7124828273182305e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21153132.0,21153132.0,288.8203018,285.85034780494186,0.7157594285714286,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.4418564533263612e-16,0.0,294.15,291.9512107393747,0.0008026140461596037,0.0,0.0004515648887518894,0.0,9.519527590545166e-05,0.0,9.039967259211511e-05,0.0,9.519521749170019e-05,0.0,7.03109061810468e-05,303.15,285.15,298.16492816133143,298.5058948042005,298.13566409117203,297.8993943667728,298.8873279199816,298.3186418686917,0.0,0.0,0.0,-4.711935078811756e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21153168.0,21153168.0,288.8182555076923,285.85112012052207,0.7159985934065933,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.4187136634852323e-16,0.0,294.15,291.94825974819076,0.0008025710830168355,0.0,0.0004515405560973469,0.0,9.519014590053901e-05,0.0,9.039480124956828e-05,0.0,9.519008770025263e-05,0.0,7.03071171773691e-05,303.15,285.15,298.16550562897174,298.50621389701524,298.13544030073786,297.9001369927832,298.8871935317909,298.31889807025976,0.0,0.0,0.0,-4.711426697173068e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21153204.0,21153204.0,288.81570345128205,285.8515755675558,0.7162508131868133,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.4095608917547128e-16,0.0,294.15,291.94530805489865,0.0008025314713906826,0.0,0.00045151811014305145,0.0,9.51854136363589e-05,0.0,9.039030760992858e-05,0.0,9.518535564834048e-05,0.0,7.030362194363816e-05,303.15,285.15,298.166047355859,298.5064971879217,298.1352459351155,297.90082961744787,298.8870262312189,298.31912926551263,0.0,0.0,0.0,-4.710957715975128e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21153240.0,21153240.0,288.81263076923074,285.8517047666539,0.7165164835164834,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.3914321135127755e-16,0.0,294.15,291.9423559772489,0.0008024936945035023,0.0,0.00045149669704127964,0.0,9.51808991108194e-05,0.0,9.038602073944118e-05,0.0,9.518084133440569e-05,0.0,7.030028753092354e-05,303.15,285.15,298.16656951670825,298.50676087950933,298.1350676776694,297.90149486920853,298.8868409134581,298.3193467713108,0.0,0.0,0.0,-4.7105103114460416e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21153276.0,21153276.0,288.8090226,285.85149831219616,0.716796,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.3297979368182209e-16,0.0,294.15,291.93940336428267,0.0008024578297776465,0.0,0.0004514763606465304,0.0,9.517661156945446e-05,0.0,9.03819494175981e-05,0.0,9.517655400371725e-05,0.0,7.029712076794458e-05,303.15,285.15,298.1670625918008,298.5069948771629,298.1349104496179,297.9021200405305,298.8866289966301,298.31954339114844,0.0,0.0,0.0,-4.7100853962940256e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21153312.0,21153312.0,288.80486408205127,285.8509467706486,0.7170897582417582,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.2667876838639754e-16,0.0,294.15,291.93645039377054,0.0008024263777513346,0.0,0.00045145850799147057,0.0,9.517284763187236e-05,0.0,9.037837532117463e-05,0.0,9.517279027553745e-05,0.0,7.029434073693208e-05,303.15,285.15,298.16752319085384,298.5071950295196,298.134789718883,297.9026942993628,298.88638664316073,298.319717776356,0.0,0.0,0.0,-4.7097123250136033e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21153348.0,21153348.0,288.80014035384613,285.8500406788356,0.7173981538461538,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.2464548684346998e-16,0.0,294.15,291.93349725818564,0.0008023971475313097,0.0,0.000451441906061419,0.0,9.516934736322142e-05,0.0,9.037505161028899e-05,0.0,9.51692902155076e-05,0.0,7.029175545089174e-05,303.15,285.15,298.1679636576027,298.50737385602486,298.1346910660725,297.90323609211777,298.88612518976095,298.3198779723158,0.0,0.0,0.0,-4.709365365096176e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21153384.0,21153384.0,288.79483655384615,285.84877054216895,0.7177215824175823,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.1873936874976613e-16,0.0,294.15,291.93054398795937,0.0008023708851033117,0.0,0.0004514269749044694,0.0,9.516619931522274e-05,0.0,9.037206237540566e-05,0.0,9.516614237499168e-05,0.0,7.028943031382215e-05,303.15,285.15,298.16837477582385,298.50752110713665,298.13462740774014,297.9037289348485,298.8858359405493,298.3200176332197,0.0,0.0,0.0,-4.709053278017069e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21153420.0,21153420.0,288.7889378205128,285.8471268328328,0.7180604395604395,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.1683352004304876e-16,0.0,294.15,291.9275907370539,0.0008023472141958518,0.0,0.00045141350248185133,0.0,9.516335878700985e-05,0.0,9.036936516786105e-05,0.0,9.516330205345177e-05,0.0,7.028733230981638e-05,303.15,285.15,298.16876695516396,298.5076475713499,298.1345894127778,297.9041883331822,298.8855285519743,298.32014416488965,0.0,0.0,0.0,-4.7087716357965e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21153456.0,21153456.0,288.78242929230765,285.8450999879261,0.718415120879121,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.1607977348590337e-16,0.0,294.15,291.9246375613269,0.0008023264657248669,0.0,0.0004514016750894509,0.0,9.516086505217315e-05,0.0,9.036699728266741e-05,0.0,9.51608085243514e-05,0.0,7.028549044621415e-05,303.15,285.15,298.1691374288662,298.5077501409077,298.1345834619695,297.90460785429684,298.88520018725916,298.3202558146599,0.0,0.0,0.0,-4.7085243224857835e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21153492.0,21153492.0,288.77529610769227,285.84268040756245,0.718786021978022,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.1057952740511993e-16,0.0,294.15,291.92168450051673,0.0008023081366888247,0.0,0.00045139120970625913,0.0,9.515865844646287e-05,0.0,9.036490206127266e-05,0.0,9.5158602123498e-05,0.0,7.02838606552041e-05,303.15,285.15,298.1694871399313,298.50782955897665,298.1346076933749,297.90498888694344,298.8848517154004,298.32035299892533,0.0,0.0,0.0,-4.708305431092294e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21153528.0,21153528.0,288.7675234051282,285.83985845292824,0.7191735384615384,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.0880464977596055e-16,0.0,294.15,291.91873168651614,0.000802292319922698,0.0,0.00045138215863060275,0.0,9.515674999510382e-05,0.0,9.036308997342316e-05,0.0,9.515669387604909e-05,0.0,7.028245107997955e-05,303.15,285.15,298.1698151692886,298.50788418876084,298.1346644505207,297.90532797748097,298.884482017984,298.320434760807,0.0,0.0,0.0,-4.708116050793974e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21153564.0,21153564.0,288.7590963230769,285.83662444429933,0.7195780659340659,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.0810270113879014e-16,0.0,294.15,291.91577937984346,0.0008022800659120767,0.0,0.0004513751130646958,0.0,9.515526433088711e-05,0.0,9.036167937317207e-05,0.0,9.515520841455876e-05,0.0,7.028135377389469e-05,303.15,285.15,298.1701182612611,298.50790974634845,298.1347651896849,297.9056142663206,298.88408729761824,298.3204989522466,0.0,0.0,0.0,-4.707968513140896e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21153600.0,21153600.0,288.75,285.83296865901724,0.72,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.0671236042505204e-16,0.0,294.15,291.912827339727,0.0008022696837999171,0.0,0.00045136912120975574,0.0,9.515400080244137e-05,0.0,9.036047971773823e-05,0.0,9.515394508821586e-05,0.0,7.028042053653172e-05,303.15,285.15,298.17040825063725,298.50792002907275,298.1348890374735,297.90587281235383,298.8836794302197,298.32055391195144,0.0,0.0,0.0,-4.707842959995427e-08,299.37446587637817,299.6592323620515,299.5392137303465,298.5459446386874,299.99483065272676,0.0,0.0,0.32297980407070637,0.1391
21153600.0,21153600.0,288.75,285.83296865901724,0.72,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.0671236042505204e-16,0.0,294.15,291.912827339727,0.0008022696837999171,0.0,0.00045136912120975574,0.0,9.515400080244137e-05,0.0,9.036047971773823e-05,0.0,9.515394508821586e-05,0.0,7.028042053653172e-05,303.15,285.15,298.17040825063725,298.50792002907275,298.1348890374735,297.90587281235383,298.8836794302197,298.32055391195144,0.0,0.0,0.0,-4.707842959995427e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21153636.0,21153636.0,288.7401401445701,285.8288346297341,0.7204420769230769,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.0198548340815883e-16,0.0,294.15,291.9098757334629,0.0008022613039392876,0.0,0.0004513642566620058,0.0,9.515297492515466e-05,0.0,9.035950574064811e-05,0.0,9.51529194121703e-05,0.0,7.027966282750287e-05,303.15,285.15,298.1706791785521,298.50790756567864,298.13504378138043,297.9060916603667,298.8832525315467,298.32059494350494,0.0,0.0,0.0,-4.7077409263490794e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21153672.0,21153672.0,288.72944402232275,285.8241791161419,0.7209064615384615,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.0132752833696536e-16,0.0,294.15,291.9069247231348,0.0008022552065616899,0.0,0.0004513606770896654,0.0,9.515221993738212e-05,0.0,9.035878900581957e-05,0.0,9.515216462475148e-05,0.0,7.027910519654396e-05,303.15,285.15,298.17093193108315,298.50787277199737,298.1352322063091,297.9062696300098,298.8828067438135,298.32062265664257,0.0,0.0,0.0,-4.707665700409542e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21153708.0,21153708.0,288.71792910701356,285.8190121852423,0.7213926923076923,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.000243251183107e-16,0.0,294.15,291.90397414780716,0.0008022505026649018,0.0,0.00045135788208232016,0.0,9.515163034622789e-05,0.0,9.035822933495384e-05,0.0,9.515157523334332e-05,0.0,7.027866972696225e-05,303.15,285.15,298.17117208590975,298.5078223919637,298.1354439454351,297.9064190460613,298.88234778536446,298.3206410509469,0.0,0.0,0.0,-4.707606842417405e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21153744.0,21153744.0,288.70561287239815,285.8133438833667,0.7219003076923077,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,9.528483962748306e-17,0.0,294.15,291.9010245110419,0.0008022476802568266,0.0,0.0004513561466785751,0.0,9.515126413390851e-05,0.0,9.035788178885973e-05,0.0,9.515120921970062e-05,0.0,7.027839924422421e-05,303.15,285.15,298.1713901190631,298.5077435261494,298.13569393437785,297.90651738392586,298.8818651347684,298.32064201965693,0.0,0.0,0.0,-4.707570090503745e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21153780.0,21153780.0,288.69251279223226,285.80718423938436,0.7224288461538462,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,9.375545227865425e-17,0.0,294.15,291.8980757830598,0.0008022464069225547,0.0,0.0004513552836791423,0.0,9.515108183628632e-05,0.0,9.035770889163573e-05,0.0,9.515102711986644e-05,0.0,7.027826460025274e-05,303.15,285.15,298.17159054988764,298.50764116142915,298.1359717810822,297.9065746970624,298.881363123299,298.32062826255213,0.0,0.0,0.0,-4.707551539035509e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21153816.0,21153816.0,288.6786463402715,285.80054326783846,0.7229778461538462,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,9.315059290830739e-17,0.0,294.15,291.89512781862555,0.0008022464412114972,0.0,0.00045135515704783076,0.0,9.515105477498835e-05,0.0,9.035768340981217e-05,0.0,9.515100025565643e-05,0.0,7.027824461329966e-05,303.15,285.15,298.1717776227731,298.50752065954043,298.13627061291675,297.9066003018398,298.88084616020797,298.32060307145565,0.0,0.0,0.0,-4.7075483497431316e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21153852.0,21153852.0,288.6640309902715,285.7934309720097,0.7235468461538461,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,8.873680773126455e-17,0.0,294.15,291.8921807783382,0.0008022478318906528,0.0,0.00045135579431812583,0.0,9.515118875456344e-05,0.0,9.035781085543002e-05,0.0,9.51511344315292e-05,0.0,7.027834357058476e-05,303.15,285.15,298.17194965116227,298.50737942277857,298.1365921116689,297.9065902748993,298.8803123016247,298.32056475242683,0.0,0.0,0.0,-4.70756109719394e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21153888.0,21153888.0,288.6486842159879,285.78585734690625,0.7241353846153846,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,8.731252080744518e-17,0.0,294.15,291.88923489918517,0.0008022506223936712,0.0,0.00045135722002423613,0.0,9.515148894728102e-05,0.0,9.03580961401005e-05,0.0,9.515143481966221e-05,0.0,7.02785652923285e-05,303.15,285.15,298.1721052405405,298.5072149391385,298.1369369417115,297.90654125070944,298.87975978934554,298.32051163228914,0.0,0.0,0.0,-4.7075902934772107e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21153924.0,21153924.0,288.63262349117645,285.7778323821806,0.724743,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,8.317536292065114e-17,0.0,294.15,291.88629051483156,0.0008022549600745764,0.0,0.0004513595172145656,0.0,9.5151972860981e-05,0.0,9.035855588953608e-05,0.0,9.51519189277533e-05,0.0,7.027892270976133e-05,303.15,285.15,298.1722423625513,298.5070237777158,298.13730637367627,297.9064479390272,298.8791858245606,298.32044125550624,0.0,0.0,0.0,-4.7076376714948884e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21153960.0,21153960.0,288.61586628959276,285.76936606497077,0.7253692307692308,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,8.157591908755056e-17,0.0,294.15,291.8833467842347,0.0008022601897590511,0.0,0.0004513623166857325,0.0,9.515256266219071e-05,0.0,9.035911619182391e-05,0.0,9.515250892290898e-05,0.0,7.027935833534715e-05,303.15,285.15,298.1723717993726,298.506821503275,298.1376865334013,297.9063361119532,298.8786029467648,298.3203637789534,0.0,0.0,0.0,-4.7076955284250414e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21153996.0,21153996.0,288.59843008499246,285.7604683826685,0.7260136153846153,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,7.796247322681822e-17,0.0,294.15,291.8804044444625,0.0008022668728543236,0.0,0.00045136593473166746,0.0,9.515332503018247e-05,0.0,9.035984036673698e-05,0.0,9.515327148396708e-05,0.0,7.027992141816782e-05,303.15,285.15,298.1724856984374,298.5065963796297,298.13808757138975,297.90618755659347,298.87800218824253,298.3202718788586,0.0,0.0,0.0,-4.707770463522786e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21154032.0,21154032.0,288.5803323511312,285.7511493256114,0.7266756923076924,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,7.745950159881623e-17,0.0,294.15,291.8774637117899,0.0008022750350531347,0.0,0.0004513703858418125,0.0,9.515426301956417e-05,0.0,9.036073131496702e-05,0.0,9.515420966550093e-05,0.0,7.028061421434656e-05,303.15,285.15,298.17258400664866,298.50634791963995,298.13850986852947,297.90600165995653,298.87738302068686,298.3201652950923,0.0,0.0,0.0,-4.707862779539182e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21154068.0,21154068.0,288.56159056176466,285.74141888969996,0.7273550000000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,7.695977487118881e-17,0.0,294.15,291.87452388584944,0.0008022840224953243,0.0,0.0004513753017514274,0.0,9.515529899507031e-05,0.0,9.03617153126283e-05,0.0,9.515524583264633e-05,0.0,7.028137938274173e-05,303.15,285.15,298.17267351930485,298.50608629455434,298.13894415863524,297.9057946973069,298.8767534679416,298.3200504275486,0.0,0.0,0.0,-4.707964793746799e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21154104.0,21154104.0,288.54222219064854,285.73128707893926,0.7280510769230769,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,7.331316454967026e-17,0.0,294.15,291.8715858436924,0.0008022942427914172,0.0,0.00045138091222839013,0.0,9.515648139525506e-05,0.0,9.036283835767412e-05,0.0,9.515642842352961e-05,0.0,7.02822526999034e-05,303.15,285.15,298.1727468830763,298.5057999731582,298.13939814368064,297.9055496131697,298.876104682856,298.3199198591882,0.0,0.0,0.0,-4.708081300735202e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21154140.0,21154140.0,288.52224471153846,285.7207639079043,0.7287634615384616,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,7.21364377292944e-17,0.0,294.15,291.8686493030005,0.0008023054750743292,0.0,0.00045138709279385906,0.0,9.515778397813214e-05,0.0,9.036407553030913e-05,0.0,9.515773119637375e-05,0.0,7.02832147835904e-05,303.15,285.15,298.1728081171678,298.5054948029971,298.1398662435626,297.90527610354405,298.87544128901305,298.3197773112569,0.0,0.0,0.0,-4.708209703723082e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21154176.0,21154176.0,288.50167559819005,285.7098594041304,0.7294916923076923,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,7.16710525250897e-17,0.0,294.15,291.8657144696739,0.0008023178873972592,0.0,0.000451393938065419,0.0,9.515922669033473e-05,0.0,9.036544577225707e-05,0.0,9.515917409773753e-05,0.0,7.028428036631783e-05,303.15,285.15,298.17285627160436,298.5051692482147,298.14034981650565,297.90497191760034,298.8747620678537,298.3196218643558,0.0,0.0,0.0,-4.7083519772368464e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21154212.0,21154212.0,288.48053232435893,285.69858361042657,0.7302353076923077,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,6.827503947373223e-17,0.0,294.15,291.86278124197275,0.0008023311709412335,0.0,0.0004514012742332821,0.0,9.516077289057785e-05,0.0,9.03669142881537e-05,0.0,9.516072048641463e-05,0.0,7.028542238495764e-05,303.15,285.15,298.17289246294706,298.504824801862,298.14084603625724,297.904640057194,298.87406828259464,298.31945432817105,0.0,0.0,0.0,-4.708504495749001e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21154248.0,21154248.0,288.45883236380087,285.6869465871136,0.7309938461538462,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,6.78345659185117e-17,0.0,294.15,291.85984946290245,0.0008023451447668388,0.0,0.00045140899940831586,0.0,9.51624010992646e-05,0.0,9.036846068055723e-05,0.0,9.516234888290203e-05,0.0,7.028662497475302e-05,303.15,285.15,298.1729182322051,298.50446361795895,298.1413515704104,297.90428452174757,298.87336170996906,298.3192759304582,0.0,0.0,0.0,-4.7086651338964673e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21154284.0,21154284.0,288.4365931902715,285.67495841418526,0.7317668461538461,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,6.674577438215965e-17,0.0,294.15,291.8569201944552,0.0008023604942622017,0.0,0.00045141749957355366,0.0,9.516419268686526e-05,0.0,9.03701622204055e-05,0.0,9.516414065727898e-05,0.0,7.028794823565508e-05,303.15,285.15,298.1729281125089,298.5040770297304,298.1418736384449,297.9038932467223,298.87263572509704,298.3190815505007,0.0,0.0,0.0,-4.708841945651645e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21154320.0,21154320.0,288.41383227752635,285.6626291933941,0.7325538461538461,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,6.58873372976473e-17,0.0,294.15,291.853992151178,0.0008023765150715989,0.0,0.0004514263779238226,0.0,9.516606400122046e-05,0.0,9.037193947016446e-05,0.0,9.516601215791472e-05,0.0,7.028933038246526e-05,303.15,285.15,298.1729302391027,298.5036780446572,298.14240377449664,297.90348453133674,298.8719002677348,298.31887937146564,0.0,0.0,0.0,-4.7090266520441705e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21154356.0,21154356.0,288.39056709932123,285.64996905026095,0.7333543846153846,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,6.358313740476316e-17,0.0,294.15,291.85106673304387,0.00080239337025871,0.0,0.0004514357267428082,0.0,9.516803449775671e-05,0.0,9.037381090461942e-05,0.0,9.51679828397269e-05,0.0,7.029078578489405e-05,303.15,285.15,298.1729163655658,298.50325266691266,298.1429452692188,297.903040916565,298.8711448168426,298.3186600070209,0.0,0.0,0.0,-4.7092211802633995e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21154392.0,21154392.0,288.36681512941175,285.6369881360082,0.7341679999999999,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,6.27653759269297e-17,0.0,294.15,291.8481421908402,0.0008024107900510151,0.0,0.00045144539353584635,0.0,9.517007202755848e-05,0.0,9.037574599512368e-05,0.0,9.517002055447549e-05,0.0,7.029229069786362e-05,303.15,285.15,298.17289755651336,298.5028192883086,298.14349193905105,297.9025867562482,298.8703832967015,298.3184357673646,0.0,0.0,0.0,-4.709422347474355e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21154428.0,21154428.0,288.34259384155354,285.62369662941785,0.7349942307692308,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,6.236044773512799e-17,0.0,294.15,291.8452195246715,0.0008024292067028014,0.0,0.0004514556218663654,0.0,9.517222793733714e-05,0.0,9.037779350134988e-05,0.0,9.517217664850139e-05,0.0,7.02938830458791e-05,303.15,285.15,298.17286817946956,298.50236877757004,298.1440496975534,297.90211001536903,298.8696087798373,298.3182010899599,0.0,0.0,0.0,-4.709635236835878e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21154464.0,21154464.0,288.31792070950223,285.61010473861324,0.7358326153846154,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,5.940560213239522e-17,0.0,294.15,291.84229930150616,0.000802448257699435,0.0,0.00045146620796611,0.0,9.517445927063568e-05,0.0,9.037991263064327e-05,0.0,9.517440816519788e-05,0.0,7.029553110144738e-05,303.15,285.15,298.17282566747514,298.5018963400303,298.1446170997409,297.9016057002093,298.8688177800566,298.3179525175025,0.0,0.0,0.0,-4.709855598023932e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21154500.0,21154500.0,288.2928132070135,285.59622270276606,0.7366826923076922,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,5.807499999308961e-17,0.0,294.15,291.8393808945358,0.0008024678097994472,0.0,0.000451477076614252,0.0,9.517675016956796e-05,0.0,9.038208832424014e-05,0.0,9.517669924692364e-05,0.0,7.029722315198836e-05,303.15,285.15,298.1727740877403,298.5014086238078,298.1451901859559,297.9010828257769,298.868015349169,298.31769421449,0.0,0.0,0.0,-4.7100818614034646e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21154536.0,21154536.0,288.2672888078431,285.5820607937275,0.7375440000000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,5.604401172961183e-17,0.0,294.15,291.8364652047603,0.0008024881042930358,0.0,0.0004514883638611614,0.0,9.517912931568639e-05,0.0,9.038434781851675e-05,0.0,9.517907857493985e-05,0.0,7.029898038159836e-05,303.15,285.15,298.1727093069233,298.500898685339,298.14577087811506,297.9005330191448,298.8671962107299,298.3174216200504,0.0,0.0,0.0,-4.710316866964705e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21154572.0,21154572.0,288.2413649857466,285.5676293175848,0.7384160769230769,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,5.287264395955086e-17,0.0,294.15,291.8335515950977,0.0008025089032276238,0.0,0.00045149993557601245,0.0,9.518156843217806e-05,0.0,9.038666426140151e-05,0.0,9.518151787268315e-05,0.0,7.030078190511978e-05,303.15,285.15,298.1726352484262,298.5003729871806,298.14635623467024,297.89996509403477,298.8663654290863,298.31713899867964,0.0,0.0,0.0,-4.710557815888015e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21154608.0,21154608.0,288.2150592144796,285.55293861614297,0.7392984615384616,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,5.253153831335445e-17,0.0,294.15,291.830639772719,0.0008025301124144645,0.0,0.000451511738678095,0.0,9.518405632884251e-05,0.0,9.038902702650681e-05,0.0,9.5184005950042e-05,0.0,7.030261945750865e-05,303.15,285.15,298.17255298366507,298.49983311539575,298.1469449668116,297.89938128245956,298.8655240927138,298.31684728820915,0.0,0.0,0.0,-4.710803600769202e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21154644.0,21154644.0,288.1883889677979,285.5379990683324,0.7401906923076923,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,5.1688370917312703e-17,0.0,294.15,291.8277307705804,0.0008025518662818585,0.0,0.00045152384907750346,0.0,9.518660900891783e-05,0.0,9.039145131059916e-05,0.0,9.518655880998503e-05,0.0,7.030450485870295e-05,303.15,285.15,298.17245846208226,298.4992734794031,298.14752372327905,297.89877613892264,298.8646681104549,298.3165399828284,0.0,0.0,0.0,-4.71105580675778e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21154680.0,21154680.0,288.161371719457,285.5228210915421,0.7410923076923076,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,5.1023591538480426e-17,0.0,294.15,291.82482363461764,0.0008025739805792397,0.0,0.0004515361628214337,0.0,9.518920455740952e-05,0.0,9.039391630298027e-05,0.0,9.518915453780084e-05,0.0,7.030642192236276e-05,303.15,285.15,298.17235583012126,298.4987007655722,298.14809587833685,297.898156880176,298.86380243732344,298.316222358306,0.0,0.0,0.0,-4.711312264330447e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21154716.0,21154716.0,288.13402494321264,285.5074151428795,0.7420028461538462,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,4.923920384003068e-17,0.0,294.15,291.8219199820513,0.000802596479398876,0.0,0.0004515486939390688,0.0,9.519184593266024e-05,0.0,9.039642481247558e-05,0.0,9.5191796091387e-05,0.0,7.0308372833509e-05,303.15,285.15,298.1722373333165,298.4981031792262,298.1486317042731,297.8975122251316,298.86291803503684,298.3158804953968,0.0,0.0,0.0,-4.711573267819317e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21154752.0,21154752.0,288.10636611282047,285.491791720357,0.7429218461538462,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,4.8448880681448947e-17,0.0,294.15,291.81901733143775,0.0008026191116515228,0.0,0.00045156130040091655,0.0,9.519450319183927e-05,0.0,9.039894840544626e-05,0.0,9.519445352863974e-05,0.0,7.03103354764699e-05,303.15,285.15,298.17211089166534,298.4974987393635,298.14909788843005,297.89686124198397,298.862027875849,298.3155193274584,0.0,0.0,0.0,-4.7118358516052415e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21154788.0,21154788.0,288.0784127020362,285.4759613640057,0.7438488461538463,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,4.8136314758606476e-17,0.0,294.15,291.8161181744522,0.0008026420885447395,0.0,0.0004515741017320221,0.0,9.51972015334662e-05,0.0,9.040151101028314e-05,0.0,9.51971520474107e-05,0.0,7.031232846278441e-05,303.15,285.15,298.17195670257513,298.4968704023819,298.149320562137,297.8961881994977,298.86111763367245,298.31509070005285,0.0,0.0,0.0,-4.7121025120764095e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
