,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21154824.0,21154824.0,288.0501821846154,285.459934656916,0.7447833846153846,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,4.585545592641263e-17,0.0,294.15,291.81322215364634,0.0008026653016979063,0.0,0.0004515870368515515,0.0,9.51999280807912e-05,0.0,9.040410039902817e-05,0.0,9.519987877105487e-05,0.0,7.031434228172929e-05,303.15,285.15,298.171777156759,298.4962197576135,298.14933436994056,297.8954948478593,298.8601883180589,298.3146028900462,0.0,0.0,0.0,-4.7123719745281326e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21154860.0,21154860.0,288.0216920343137,285.44372222620757,0.7457250000000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,4.555962137466643e-17,0.0,294.15,291.810327165863,0.0008026885781836475,0.0,0.00045160000788226225,0.0,9.520266219910245e-05,0.0,9.040669697707608e-05,0.0,9.520261306542213e-05,0.0,7.031636169257817e-05,303.15,285.15,298.1715891776418,298.49556161823597,298.1492811216528,297.8947947212815,298.859252540144,298.3140958357912,0.0,0.0,0.0,-4.712642194895913e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21154896.0,21154896.0,287.9929597248869,285.4273347439264,0.7466732307692309,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,4.4828358050718434e-17,0.0,294.15,291.80743549290014,0.0008027118942043491,0.0,0.00045161300200706976,0.0,9.520540118741141e-05,0.0,9.04092981789102e-05,0.0,9.520535222898369e-05,0.0,7.0318384700389e-05,303.15,285.15,298.1713728612347,298.4948807100775,298.14912807732895,297.894075856111,298.858295957086,298.31355069236764,0.0,0.0,0.0,-4.7129129072142626e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21154932.0,21154932.0,287.9640027300905,285.4107829278715,0.7476276153846153,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,4.270424121906073e-17,0.0,294.15,291.8045473416249,0.0008027352929297025,0.0,0.0004516260435688477,0.0,9.520815017758224e-05,0.0,9.041190887781302e-05,0.0,9.52081013935493e-05,0.0,7.032041509553924e-05,303.15,285.15,298.17112619720797,298.4941750845941,298.148867159268,297.89333651475533,298.8573166672338,298.3129643246118,0.0,0.0,0.0,-4.713184619756237e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21154968.0,21154968.0,287.93483852368024,285.3940775423508,0.7485876923076923,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,4.24287365969068e-17,0.0,294.15,291.8016614308274,0.0008027587201042223,0.0,0.00045163910171270834,0.0,9.521090266445748e-05,0.0,9.04145228966757e-05,0.0,9.521085405427697e-05,0.0,7.032244807334252e-05,303.15,285.15,298.17085989620267,298.49345301338514,298.1485351176771,297.8925833721512,298.85632210717,298.31235070131726,0.0,0.0,0.0,-4.713456687725656e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21155004.0,21155004.0,287.90548457941173,285.37722939886703,0.7495529999999999,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,4.174772613152965e-17,0.0,294.15,291.798776456098,0.0008027820902781742,0.0,0.00045165212800683585,0.0,9.521364843741063e-05,0.0,9.041713053961418e-05,0.0,9.521360000088074e-05,0.0,7.032447609226532e-05,303.15,285.15,298.17058676603784,298.49272482033047,298.14818832563077,297.8918257890042,298.85532199349564,298.3117295388998,0.0,0.0,0.0,-4.713728099296938e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21155040.0,21155040.0,287.8759583710407,285.3602493567341,0.750523076923077,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,4.121079631631501e-17,0.0,294.15,291.7958962680446,0.0008028051689259155,0.0,0.0004516649914366025,0.0,9.521635987864248e-05,0.0,9.041970557914168e-05,0.0,9.521631161468939e-05,0.0,7.032647875389317e-05,303.15,285.15,298.1702787128625,298.4919653184784,298.1477661028911,297.8910454944462,298.8542934752881,298.3110698207933,0.0,0.0,0.0,-4.7139961220409654e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21155076.0,21155076.0,287.84627737232273,285.34314832362367,0.7514974615384615,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.97695798951877e-17,0.0,294.15,291.7930198206392,0.0008028282424083562,0.0,0.0004516778528695719,0.0,9.521907090052322e-05,0.0,9.04222802194995e-05,0.0,9.521902280828659e-05,0.0,7.032848110578749e-05,303.15,285.15,298.1699416709897,298.491179366886,298.1472785944423,297.8902446569267,298.8532400472772,298.31037686730446,0.0,0.0,0.0,-4.7142641130775205e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21155112.0,21155112.0,287.81645905701356,285.32593725604465,0.7524756923076923,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.7885164812490505e-17,0.0,294.15,291.7901449882071,0.0008028511297523265,0.0,0.00045169060994665317,0.0,9.522175992358504e-05,0.0,9.042483396887764e-05,0.0,9.522171200272852e-05,0.0,7.033046720942845e-05,303.15,285.15,298.16959440169944,298.4903833607437,298.14677366692723,297.88943694912103,298.85217770634586,298.30967321696744,0.0,0.0,0.0,-4.714529934236554e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21155148.0,21155148.0,287.78652089886873,285.30862715975286,0.7534573076923077,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.7640750259768143e-17,0.0,294.15,291.7872733820482,0.0008028736996732544,0.0,0.0004517031891793179,0.0,9.522441145623303e-05,0.0,9.042735211570021e-05,0.0,9.522436370607151e-05,0.0,7.033242562277618e-05,303.15,285.15,298.16922670981774,298.4895672724062,298.14623397920855,297.88861552189695,298.8510975652367,298.30894820971326,0.0,0.0,0.0,-4.714792052183168e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21155184.0,21155184.0,287.75648037164405,285.2912290900948,0.7544418461538461,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.585720621176757e-17,0.0,294.15,291.7844050688311,0.0008028959910961054,0.0,0.00045171561246115134,0.0,9.522703011388963e-05,0.0,9.0429839042885e-05,0.0,9.522698253373893e-05,0.0,7.033435975476589e-05,303.15,285.15,298.1688401610625,298.4887312395504,298.14566436804364,297.8877816636723,298.84999970861514,298.3082034281888,0.0,0.0,0.0,-4.7150509236565405e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21155220.0,21155220.0,287.726354949095,285.27375415228323,0.7554288461538461,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.5625874948950064e-17,0.0,294.15,291.781538409375,0.0008029180290519532,0.0,0.0004517278935061275,0.0,9.522961878696785e-05,0.0,9.043229749562422e-05,0.0,9.522957137649559e-05,0.0,7.03362717402475e-05,303.15,285.15,298.16844414089957,298.4878851902379,298.1450797238769,297.8869415631997,298.84889295541166,298.3074487147251,0.0,0.0,0.0,-4.7153068337258305e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21155256.0,21155256.0,287.69616210497736,285.2562135016073,0.7564178461538461,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.505405510173309e-17,0.0,294.15,291.7786728453947,0.0008029398859940984,0.0,0.00045174007294125027,0.0,9.523218603988453e-05,0.0,9.043473560703204e-05,0.0,9.5232138798883e-05,0.0,7.033816790487036e-05,303.15,285.15,298.1680430081968,298.4870336825478,298.1444875025928,297.8860986910143,298.8477814545635,298.30668886778307,0.0,0.0,0.0,-4.7155606299842406e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21155292.0,21155292.0,287.66591931304674,285.238618343576,0.7574083846153846,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.3393077281059716e-17,0.0,294.15,291.775813647657,0.0008029608584072049,0.0,0.00045175175610546005,0.0,9.523464867543088e-05,0.0,9.043707436986541e-05,0.0,9.523460160263409e-05,0.0,7.033998679945747e-05,303.15,285.15,298.16761138689117,298.48614927943885,298.1438499523737,297.8852383386638,298.84664108573764,298.30589800862106,0.0,0.0,0.0,-4.715804075546295e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21155328.0,21155328.0,287.6356440470588,285.2209799339969,0.7584000000000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.317764324274764e-17,0.0,294.15,291.77295697592035,0.0008029815329748207,0.0,0.00045176327224812584,0.0,9.523707610182085e-05,0.0,9.043937969667625e-05,0.0,9.523702919672191e-05,0.0,7.034177968868075e-05,303.15,285.15,298.16716642533294,298.4852499482455,298.1431923491846,297.884368857482,298.84548722406527,298.30509296086205,0.0,0.0,0.0,-4.716044041668654e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21155364.0,21155364.0,287.60535378076924,285.2033095789897,0.7593922307692307,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.2963599068103195e-17,0.0,294.15,291.7701003041837,0.0008030022075647661,0.0,0.00045177478839739414,0.0,9.52395035295867e-05,0.0,9.044168502480309e-05,0.0,9.523945679219427e-05,0.0,7.034357257892025e-05,303.15,285.15,298.1667214643408,298.4843506182587,298.14253474731214,297.8834993774339,298.84433336389776,298.3042879142487,0.0,0.0,0.0,-4.716284014010181e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21155400.0,21155400.0,287.5750659879336,285.18561863493574,0.7603846153846153,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.23297163485703e-17,0.0,294.15,291.7672474200498,0.0008030218853583944,0.0,0.0004517857445240477,0.0,9.524181289931496e-05,0.0,9.044387824137848e-05,0.0,9.52417663289319e-05,0.0,7.034527827188355e-05,303.15,285.15,298.1662618827173,298.4834343799007,298.14185596989563,297.88262427231086,298.8431650649298,298.30346831395093,0.0,0.0,0.0,-4.716512301501634e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21155436.0,21155436.0,287.5447981423077,285.1679185083638,0.7613766923076923,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.119908742952896e-17,0.0,294.15,291.764401152402,0.0008030409241303079,0.0,0.00045179634249001597,0.0,9.524404676694955e-05,0.0,9.044599975796459e-05,0.0,9.52440003623011e-05,0.0,7.034692819926846e-05,303.15,285.15,298.1657767289283,298.48248766386985,298.14114159765205,297.8817346696812,298.8419703309038,298.302622198207,0.0,0.0,0.0,-4.7167331197130426e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21155472.0,21155472.0,287.514567717647,285.1502206557724,0.762368,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.099780782477665e-17,0.0,294.15,291.7615548924881,0.0008030598230143889,0.0,0.0004518068617503509,0.0,9.524626404248814e-05,0.0,9.044810551831075e-05,0.0,9.524621780358871e-05,0.0,7.034856587178782e-05,303.15,285.15,298.1652915470445,298.4815409147013,298.14042718619106,297.8808450546382,298.84077556884307,298.30177605428366,0.0,0.0,0.0,-4.7169522996620175e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21155508.0,21155508.0,287.4843921877074,285.13253658339,0.763358076923077,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.059913587854948e-17,0.0,294.15,291.75871008647596,0.0008030782901732103,0.0,0.0004518171384018332,0.0,9.524843017369947e-05,0.0,9.045016271049353e-05,0.0,9.524838410030096e-05,0.0,7.035016576928037e-05,303.15,285.15,298.16480215335264,298.48058881656135,298.1397065962744,297.87995473407364,298.839576446143,298.300925749281,0.0,0.0,0.0,-4.717166419539018e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21155544.0,21155544.0,287.45428902624434,285.1148778468727,0.7643464615384616,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.91492469604617e-17,0.0,294.15,291.7558726830856,0.0008030954233407163,0.0,0.00045182666599634684,0.0,9.525043839741537e-05,0.0,9.045206994842514e-05,0.0,9.525039248817783e-05,0.0,7.035164903683004e-05,303.15,285.15,298.1642907725479,298.4796084606684,298.1389548510123,297.87905702006975,298.838353846775,298.3000529902146,0.0,0.0,0.0,-4.7173649067771483e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21155580.0,21155580.0,287.4242757070136,285.0972560509402,0.7653326923076924,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.8961191815570635e-17,0.0,294.15,291.7530369627819,0.0008031123049360298,0.0,0.0004518360523804017,0.0,9.52524168528714e-05,0.0,9.045394891736605e-05,0.0,9.525237110749378e-05,0.0,7.035311031764335e-05,303.15,285.15,298.16377424635874,298.47862140296917,298.13819610888424,297.8781565874346,298.8371255643623,298.29917478200184,0.0,0.0,0.0,-4.717560450321486e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21155616.0,21155616.0,287.39436970377074,285.07968284895134,0.7663163076923077,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.877434990056396e-17,0.0,294.15,291.75020124247817,0.0008031291865413058,0.0,0.0004518454387653711,0.0,9.525439530850747e-05,0.0,9.045582788648545e-05,0.0,9.525434972699662e-05,0.0,7.035457159858965e-05,303.15,285.15,298.16325772080575,298.47763434655394,298.13743736820305,297.8772561559433,298.83589728349807,298.29829657500085,0.0,0.0,0.0,-4.717755997918612e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21155652.0,21155652.0,287.36458849027144,285.06216994241805,0.7672968461538462,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.723408498024822e-17,0.0,294.15,291.7473720381237,0.000803144505573531,0.0,0.00045185394726479655,0.0,9.525618869765613e-05,0.0,9.045753111077e-05,0.0,9.525614327889868e-05,0.0,7.035589619005663e-05,303.15,285.15,298.1627269133461,298.4766271608203,298.13665716356013,297.87635558605007,298.83465318352904,298.29740400146113,0.0,0.0,0.0,-4.717933220255398e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21155688.0,21155688.0,287.33494954027145,285.0447290804603,0.7682738461538462,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.7058385422592988e-17,0.0,294.15,291.74454717151065,0.0008031591367710079,0.0,0.00045186206959710784,0.0,9.525790067965954e-05,0.0,9.045915702802972e-05,0.0,9.525785542289833e-05,0.0,7.035716065448172e-05,303.15,285.15,298.1621861580154,298.4756057821485,298.13586268290027,297.8754525831358,298.83339757104994,298.29650095544997,0.0,0.0,0.0,-4.718102383760538e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21155724.0,21155724.0,287.3054703275264,285.0273720592002,0.7692468461538462,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.5776269047762032e-17,0.0,294.15,291.7417253768488,0.0008031734176871917,0.0,0.00045186999541532426,0.0,9.525957123516879e-05,0.0,9.04607436051102e-05,0.0,9.525952613987683e-05,0.0,7.03583945214385e-05,303.15,285.15,298.16164016956276,298.474576815287,298.13506046805185,297.87455027640067,298.8321363734014,298.2955928205408,0.0,0.0,0.0,-4.7182674479183454e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21155760.0,21155760.0,287.27616832579184,285.0101107210981,0.7702153846153845,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.5444752851331756e-17,0.0,294.15,291.73890512707,0.000803187091477231,0.0,0.0004518775799388156,0.0,9.526116984219498e-05,0.0,9.046226185790934e-05,0.0,9.52611249081341e-05,0.0,7.035957524749052e-05,303.15,285.15,298.16109154922,298.4735440315624,298.13425436215886,297.87364832202593,298.83087236628535,298.2946821262505,0.0,0.0,0.0,-4.718425388192778e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21155796.0,21155796.0,287.2470610088235,284.99295695422927,0.7711790000000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.455490361475324e-17,0.0,294.15,291.7360906441333,0.0008031998429383898,0.0,0.0004518846465846143,0.0,9.526265927632973e-05,0.0,9.046367643642931e-05,0.0,9.526261450253586e-05,0.0,7.036067533881525e-05,303.15,285.15,298.1605342841066,298.47249664469206,298.13343407724295,297.87274889004664,298.82959721843883,298.2937622229054,0.0,0.0,0.0,-4.718572518505127e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21155832.0,21155832.0,287.21816585037703,284.9759226915026,0.7721372307692308,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.4396488683371927e-17,0.0,294.15,291.7332761696593,0.0008032122593558247,0.0,0.0004518915247311302,0.0,9.526410897256678e-05,0.0,9.046505327890464e-05,0.0,9.526406435906205e-05,0.0,7.036174607986423e-05,303.15,285.15,298.1599770069747,298.47144923798555,298.13261377221045,297.8718494648344,298.8283220562254,298.2928423076461,0.0,0.0,0.0,-4.7187157144048135e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21155868.0,21155868.0,287.1895003242081,284.9590199098214,0.7730896153846153,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.408271824904028e-17,0.0,294.15,291.7304639723215,0.0008032241320119648,0.0,0.0004518980973512918,0.0,9.526549426094209e-05,0.0,9.0466368957658e-05,0.0,9.526544980739538e-05,0.0,7.036276924950527e-05,303.15,285.15,298.15941717025163,298.4703974029485,298.1317889604136,297.87095236734547,298.8270438878425,298.29191995776034,0.0,0.0,0.0,-4.718852532728917e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21155904.0,21155904.0,287.1610819040724,284.9422606291867,0.7740356923076922,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.2941598890464164e-17,0.0,294.15,291.7276602817983,0.0008032342898016457,0.0,0.00045190370666040345,0.0,9.526667647462132e-05,0.0,9.046749179026841e-05,0.0,9.526663217965053e-05,0.0,7.036364242886169e-05,303.15,285.15,298.15884801760194,298.4693283959115,298.1309473394457,297.8700633654647,298.82575360626583,298.2909881449379,0.0,0.0,0.0,-4.7189692383599055e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21155940.0,21155940.0,287.13292806372544,284.92565691174383,0.7749750000000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.27935921268853e-17,0.0,294.15,291.72485746415725,0.0008032441372747471,0.0,0.00045190914152982514,0.0,9.526782191460747e-05,0.0,9.046857970164698e-05,0.0,9.526777777803646e-05,0.0,7.03644884472622e-05,303.15,285.15,298.15827800946374,298.46825737936814,298.13010400780433,297.86917495897984,298.8244617333716,298.29005521779754,0.0,0.0,0.0,-4.7190823026232864e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21155976.0,21155976.0,287.10505627692305,284.909220860772,0.7759070769230769,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.2646540222737535e-17,0.0,294.15,291.7220546465162,0.000803253984743674,0.0,0.0004519145763943049,0.0,9.526896735354466e-05,0.0,9.046966761203364e-05,0.0,9.526892337537728e-05,0.0,7.036533446488791e-05,303.15,285.15,298.1577080019992,298.46718636415767,298.1292606776436,297.86828655360137,298.8231698620331,298.289122291887,0.0,0.0,0.0,-4.7191953681272674e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21156012.0,21156012.0,287.0774840174208,284.8929646196179,0.7768314615384615,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.1434291411134724e-17,0.0,294.15,291.71925798646305,0.0008032623325032188,0.0,0.00045191916854894786,0.0,9.52699351411431e-05,0.0,9.047058681934676e-05,0.0,9.526989132043998e-05,0.0,7.036604926984542e-05,303.15,285.15,298.15713436176577,298.4661064045167,298.128408552168,297.8674074773873,298.821872551295,298.2881858694265,0.0,0.0,0.0,-4.719290837264499e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21156048.0,21156048.0,287.05022875897436,284.8769003705735,0.7777476923076924,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.1296008978575633e-17,0.0,294.15,291.7164671862426,0.0008032695082823151,0.0,0.0004519231023235153,0.0,9.527076413621329e-05,0.0,9.047137422489254e-05,0.0,9.527072047206679e-05,0.0,7.036666156311879e-05,303.15,285.15,298.1565568743358,298.4650172235747,298.1275479754759,297.86653583516085,298.82056916043405,298.28724541379626,0.0,0.0,0.0,-4.719372559243927e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21156084.0,21156084.0,287.0233079753393,284.8610403336975,0.7786553076923077,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.1158618669333694e-17,0.0,294.15,291.71367638602214,0.0008032766840459753,0.0,0.00045192703608754216,0.0,9.527159312905628e-05,0.0,9.047216162832637e-05,0.0,9.527154962146914e-05,0.0,7.036727385474716e-05,303.15,285.15,298.1559793875803,298.4639280439684,298.1266874002473,297.86566419401777,298.8192657711206,298.2863049593869,0.0,0.0,0.0,-4.719454281703159e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21156120.0,21156120.0,286.9967391402715,284.84539676558285,0.7795538461538462,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.068469529753752e-17,0.0,294.15,291.7108869383046,0.0008032834891265326,0.0,0.00045193076151820046,0.0,9.527237820314853e-05,0.0,9.047290732523712e-05,0.0,9.527233485192511e-05,0.0,7.036785370813558e-05,303.15,285.15,298.1554020164504,298.4628381066372,298.1258260942659,297.86479532637804,298.81796236516624,298.2853647817796,0.0,0.0,0.0,-4.719531654174985e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21156156.0,21156156.0,286.9705397275264,284.829981958068,0.7804428461538462,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.9961313921938526e-17,0.0,294.15,291.7081078297803,0.0008032880198776806,0.0,0.00045193320907878533,0.0,9.527289389016876e-05,0.0,9.047339720394759e-05,0.0,9.527285069374519e-05,0.0,7.036823459314816e-05,303.15,285.15,298.1548221527799,298.4617369664218,298.1249547258234,297.8639435865361,298.81665295512227,298.2844220773367,0.0,0.0,0.0,-4.71958234192844e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21156192.0,21156192.0,286.9447272108597,284.8148082368942,0.7813218461538461,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.983253434190691e-17,0.0,294.15,291.7053287318426,0.0008032924781739563,0.0,0.00045193561587652576,0.0,9.52734009838968e-05,0.0,9.047387892226416e-05,0.0,9.527335794227695e-05,0.0,7.036860913118442e-05,303.15,285.15,298.15424228792176,298.4606358169091,298.124083349215,297.8630918661313,298.815343541351,298.28347937230564,0.0,0.0,0.0,-4.719632178564186e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21156228.0,21156228.0,286.91931906402715,284.79988796030824,0.7821903846153846,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.97045855779377e-17,0.0,294.15,291.7025496339049,0.0008032969364726426,0.0,0.0004519380226744868,0.0,9.527390807766826e-05,0.0,9.047436064062382e-05,0.0,9.52738651908538e-05,0.0,7.036898366925277e-05,303.15,285.15,298.15366242373443,298.4595346687289,298.12321197404196,297.8622401467853,298.81403412911527,298.2825366684812,0.0,0.0,0.0,-4.719682015463062e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21156264.0,21156264.0,286.89433276078427,284.7852335176106,0.783048,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.858956033802859e-17,0.0,294.15,291.6997791469126,0.0008032990108480169,0.0,0.0004519390896155178,0.0,9.527413271620621e-05,0.0,9.047457413130221e-05,0.0,9.527408998295827e-05,0.0,7.036914958684572e-05,303.15,285.15,298.1530846710276,298.4584289051759,298.12233760312597,297.86140543979496,298.8127241838135,298.2815961605876,0.0,0.0,0.0,-4.719703871351206e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21156300.0,21156300.0,286.86978577488685,284.7708573276505,0.7838942307692308,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.8350474521335913e-17,0.0,294.15,291.69701190261617,0.0008033001811219073,0.0,0.00045193964841490494,0.0,9.527425023340252e-05,0.0,9.047468589645026e-05,0.0,9.527420765325334e-05,0.0,7.03692363849799e-05,303.15,285.15,298.1525074382693,298.4573209657612,298.12146176401365,297.8605768343449,298.811413556322,298.28065611174225,0.0,0.0,0.0,-4.719715115363998e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21156336.0,21156336.0,286.8456955800905,284.7567718372657,0.7847286153846154,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.776612652805592e-17,0.0,294.15,291.69424728722873,0.0008033011570054693,0.0,0.00045194009825250955,0.0,9.52743447809211e-05,0.0,9.047477584859572e-05,0.0,9.527430235347118e-05,0.0,7.036930621778755e-05,303.15,285.15,298.1519282765118,298.4562121565759,298.12058503898476,297.8597525091419,298.8101028724682,298.2797161707365,0.0,0.0,0.0,-4.719724084683368e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21156372.0,21156372.0,286.8220796501508,284.7429895196701,0.7855506923076924,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.6924308312253587e-17,0.0,294.15,291.69148503098086,0.0008033009261239665,0.0,0.0004519398695173751,0.0,9.527429627791789e-05,0.0,9.047472995617614e-05,0.0,9.527425400286587e-05,0.0,7.036927039396735e-05,303.15,285.15,298.15135180936556,298.45510297794453,298.11970870092586,297.8589335224747,298.808792935169,298.278777989176,0.0,0.0,0.0,-4.7197188819337514e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21156408.0,21156408.0,286.7989554588235,284.7295228727871,0.78636,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.6815121846608044e-17,0.0,294.15,291.6887274891145,0.0008032990111171214,0.0,0.00045193869400251955,0.0,9.52740481838511e-05,0.0,9.047449452655348e-05,0.0,9.527400606055543e-05,0.0,7.036908715286789e-05,303.15,285.15,298.15078073542156,298.45399306175676,298.1188331398709,297.8581252036623,298.80748449085047,298.2778433263124,0.0,0.0,0.0,-4.7196939062384333e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21156444.0,21156444.0,286.77634047986425,284.7163844175292,0.7871560769230769,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.6706639792868748e-17,0.0,294.15,291.68596994724817,0.0008032970961092729,0.0,0.00045193751848755873,0.0,9.527380008976356e-05,0.0,9.047425909691022e-05,0.0,9.527375811822341e-05,0.0,7.036890391175307e-05,303.15,285.15,298.15020966213007,298.4528831468837,298.11795758017354,297.8573168858598,298.806176048038,298.276908664617,0.0,0.0,0.0,-4.719668930609199e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21156480.0,21156480.0,286.7542521870286,284.7035866960251,0.7879384615384615,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.6385374804653083e-17,0.0,294.15,291.68321832188707,0.0008032932487017108,0.0,0.00045193525667986566,0.0,9.527332299393636e-05,0.0,9.047380620079415e-05,0.0,9.527328117334808e-05,0.0,7.036855153072842e-05,303.15,285.15,298.1496439340372,298.4517748708026,298.1170847280499,297.85652246399303,298.80487192350853,298.27597958407824,0.0,0.0,0.0,-4.719621268805507e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21156516.0,21156516.0,286.73270805407236,284.6911422697932,0.7887066923076923,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.581234847792222e-17,0.0,294.15,291.6804736513602,0.0008032878019182542,0.0,0.00045193209608307525,0.0,9.52726564246415e-05,0.0,9.047317337502483e-05,0.0,9.527261475403581e-05,0.0,7.036805920524512e-05,303.15,285.15,298.1490845269496,298.4506676679807,298.1162150844782,297.8557433551644,298.8035714318696,298.2750564132885,0.0,0.0,0.0,-4.7195548378399935e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21156552.0,21156552.0,286.7117255547511,284.6790637178615,0.7894603076923076,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.5710335774536878e-17,0.0,294.15,291.6777289910087,0.0008032820412663829,0.0,0.0004519287589058226,0.0,9.527195263009364e-05,0.0,9.047250519926866e-05,0.0,9.527191110948316e-05,0.0,7.03675393853169e-05,303.15,285.15,298.1485251309377,298.4495604693769,298.11534544747656,297.854964271635,298.8022709486886,298.27413325362295,0.0,0.0,0.0,-4.71948471927663e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21156588.0,21156588.0,286.6913221628205,284.66736363483443,0.7901988461538462,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.5508280513902903e-17,0.0,294.15,291.67498440845645,0.0008032762572064374,0.0,0.0004519254085716924,0.0,9.52712460619452e-05,0.0,9.047183438962047e-05,0.0,9.527120469131737e-05,0.0,7.036701751681669e-05,303.15,285.15,298.14796583097814,298.4484533289865,298.11447588225104,297.85418537742737,298.8009705548635,298.2732101949013,0.0,0.0,0.0,-4.719414326479074e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21156624.0,21156624.0,286.6715153520362,284.6560546289071,0.7909218461538461,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.477344655829871e-17,0.0,294.15,291.67225184114335,0.0008032671877541698,0.0,0.0004519202115932825,0.0,9.527015020255284e-05,0.0,9.047079389781842e-05,0.0,9.527010898029239e-05,0.0,7.036620811912789e-05,303.15,285.15,298.1474211120223,298.44735402114696,298.1136168039155,297.85343496519806,298.7996823776636,298.27230185598927,0.0,0.0,0.0,-4.719305370688922e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21156660.0,21156660.0,286.6523225961538,284.64514931982507,0.7916288461538461,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.4678136287099264e-17,0.0,294.15,291.66951992085495,0.0008032578314710933,0.0,0.00045191485333606857,0.0,9.526902034385369e-05,0.0,9.046972111936111e-05,0.0,9.526897926987763e-05,0.0,7.03653736096668e-05,303.15,285.15,298.1468771101687,298.44625470778215,298.11275811343853,297.8526858170546,298.79839425353964,298.2713940003967,0.0,0.0,0.0,-4.719193048052166e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21156696.0,21156696.0,286.6337613689291,284.63466033679185,0.7923193846153846,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.4583440906119256e-17,0.0,294.15,291.66678800056656,0.0008032484751784448,0.0,0.0004519094950756599,0.0,9.526789048448757e-05,0.0,9.04686483402666e-05,0.0,9.526784955879241e-05,0.0,7.036453909971309e-05,303.15,285.15,298.14633310893305,298.4451553956941,298.1118994241978,297.85193666985805,298.7971061308775,298.2704861459121,0.0,0.0,0.0,-4.7190807266951774e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21156732.0,21156732.0,286.61584914411765,284.62460031632185,0.7929930000000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.3802802506891587e-17,0.0,294.15,291.66406221703727,0.0008032375958146386,0.0,0.0004519032807890293,0.0,9.526658016628178e-05,0.0,9.046740419219821e-05,0.0,9.526653938805201e-05,0.0,7.036357130347368e-05,303.15,285.15,298.14579795094943,298.44406241830495,298.1110482647472,297.8512022946384,298.7958262154728,298.26958742882255,0.0,0.0,0.0,-4.718950531144587e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21156768.0,21156768.0,286.5986033954751,284.6149819000405,0.7936492307692308,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.3713754305102461e-17,0.0,294.15,291.6613432608348,0.0008032249546754617,0.0,0.00045189607627595205,0.0,9.52650610984199e-05,0.0,9.046596180941602e-05,0.0,9.526502046675248e-05,0.0,7.036244932544797e-05,303.15,285.15,298.1452725353989,298.4429759926265,298.11020523270685,297.85048411485155,298.7945547497366,298.26869852506405,0.0,0.0,0.0,-4.718799659707927e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21156804.0,21156804.0,286.58204159675716,284.60581773243024,0.7942876153846155,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.3625280594054466e-17,0.0,294.15,291.65862430463244,0.0008032123135251688,0.0,0.0004518888717595268,0.0,9.526354202986087e-05,0.0,9.046451942596668e-05,0.0,9.526350154475118e-05,0.0,7.036132734690735e-05,303.15,285.15,298.1447471204454,298.4418895682003,298.1093622018349,297.84976593597924,298.7932832854376,298.2678096223795,0.0,0.0,0.0,-4.718648790626181e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21156840.0,21156840.0,286.56618122171943,284.59712045852206,0.7949076923076923,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.345004184288119e-17,0.0,294.15,291.65590534843005,0.000803199672378298,0.0,0.00045188166724793307,0.0,9.526202296232896e-05,0.0,9.046307704348764e-05,0.0,9.526198262377236e-05,0.0,7.036020536912536e-05,303.15,285.15,298.1442217060891,298.44080314502645,298.1085191721314,297.8490477580216,298.79201182257566,298.2669207207689,0.0,0.0,0.0,-4.718497924070168e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21156876.0,21156876.0,286.55103974411765,284.58890272153354,0.795509,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.2979669442891052e-17,0.0,294.15,291.65319657260295,0.0008031844821801898,0.0,0.00045187303002357216,0.0,9.526020186462753e-05,0.0,9.04613478443988e-05,0.0,9.526016167129784e-05,0.0,7.035886031288672e-05,303.15,285.15,298.1437127144868,298.43972953847737,298.1076907187262,297.8483540436431,298.79075553022625,298.26604850911195,0.0,0.0,0.0,-4.718317143923584e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21156912.0,21156912.0,286.5366346377074,284.5811771604514,0.7960910769230769,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.2364649497217262e-17,0.0,294.15,291.65048942694773,0.0008031691507915967,0.0,0.00045186431358644014,0.0,9.525836406836831e-05,0.0,9.045960278770611e-05,0.0,9.525832402003818e-05,0.0,7.035750292314972e-05,303.15,285.15,298.1432064264084,298.43865854779636,298.10686507925095,297.8476642761478,298.7895022158751,298.2651793090957,0.0,0.0,0.0,-4.718134713693245e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21156948.0,21156948.0,286.5229833762443,284.57395640756005,0.7966534615384615,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.2284879479285739e-17,0.0,294.15,291.64778553330063,0.0008031530053838852,0.0,0.00045185513961876596,0.0,9.52564298200949e-05,0.0,9.045776613738505e-05,0.0,9.52563899163427e-05,0.0,7.035607429428289e-05,303.15,285.15,298.14270553364895,298.43759278083223,298.1060450573636,297.8469823830743,298.7882548473757,298.26431612045894,0.0,0.0,0.0,-4.71794273383407e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21156984.0,21156984.0,286.5101034334841,284.56725308591405,0.7971956923076923,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.1702780994944333e-17,0.0,294.15,291.6450861547281,0.0008031362383809653,0.0,0.00045184561654090555,0.0,9.525442197642625e-05,0.0,9.04558595984341e-05,0.0,9.525438221664824e-05,0.0,7.035459130810666e-05,303.15,285.15,298.14221234032186,298.43653408132377,298.1052327761797,297.8463112468587,298.7870150969787,298.2634611083326,0.0,0.0,0.0,-4.717743469473797e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21157020.0,21157020.0,286.4980122831825,284.56107980675563,0.7977173076923078,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.1627280993911106e-17,0.0,294.15,291.64238904390334,0.0008031187914714076,0.0,0.0004518357112500305,0.0,9.525233355831267e-05,0.0,9.045387654372497e-05,0.0,9.525229394222062e-05,0.0,7.035304880991941e-05,303.15,285.15,298.1417230157505,298.4354789328014,298.104424383462,297.8456455148624,298.7857791746147,298.2626102042982,0.0,0.0,0.0,-4.7175362289452784e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21157056.0,21157056.0,286.486727399095,284.55544916687546,0.7982178461538462,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.1477739104711199e-17,0.0,294.15,291.63969246108667,0.000803101245000293,0.0,0.00045182575001841363,0.0,9.525023334737315e-05,0.0,9.045188229018173e-05,0.0,9.525019387489296e-05,0.0,7.035149760159099e-05,303.15,285.15,298.1412346507061,298.43442479282044,298.1036170095486,297.8449810560381,298.78454434086797,298.26176036999624,0.0,0.0,0.0,-4.717327825076486e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21157092.0,21157092.0,286.47626625497736,284.5503737459177,0.7986968461538462,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.09338856181724e-17,0.0,294.15,291.63700579613806,0.0008030819828364794,0.0,0.00045181482483131407,0.0,9.52479299257194e-05,0.0,9.044969506141545e-05,0.0,9.524789059556295e-05,0.0,7.034979630251884e-05,303.15,285.15,298.14076423632247,298.43338930035475,298.1028286530459,297.8443404506497,298.78332944635696,298.26093041734595,0.0,0.0,0.0,-4.7170993015137564e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21157128.0,21157128.0,286.4666463245852,284.5458661036271,0.7991538461538461,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.086334611343196e-17,0.0,294.15,291.6343205099309,0.0008030624390741262,0.0,0.0004518037413974926,0.0,9.524559314413884e-05,0.0,9.04474761530574e-05,0.0,9.524555395612522e-05,0.0,7.034807036391809e-05,303.15,285.15,298.1402962021628,298.43235588929133,298.1020427539077,297.8437030769109,298.7821164232042,298.26010286909536,0.0,0.0,0.0,-4.7168674798017055e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21157164.0,21157164.0,286.4578850816742,284.541938777039,0.7995883846153846,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.0793261691349487e-17,0.0,294.15,291.6316352237237,0.0008030428953025213,0.0,0.0004517926579627463,0.0,9.524325636237616e-05,0.0,9.044525724451884e-05,0.0,9.524321731649853e-05,0.0,7.034634442518281e-05,303.15,285.15,298.13982816854013,298.43132247940486,298.10125685575696,297.84306570400264,298.78090340142063,298.25927532182504,0.0,0.0,0.0,-4.716635663786299e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21157200.0,21157200.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.0585709656166439e-17,0.0,294.15,291.62895524412477,0.0008030226783549913,0.0,0.00045178119648021426,0.0,9.524083988500184e-05,0.0,9.044296265433774e-05,0.0,9.524080098056572e-05,0.0,7.034455962353892e-05,303.15,285.15,298.13936990878744,298.43030055191764,298.10048207028376,297.8424389111441,298.77970228431144,298.25845874528886,0.0,0.0,0.0,-4.71639596217564e-08,299.40816210300034,299.50733078671215,299.03898113948685,298.81641589832424,299.90331381378894,0.0,0.0,0.3221813311586546,0.1391
21157200.0,21157200.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.0585709656166439e-17,0.0,294.15,291.62895524412477,0.0008030226783549913,0.0,0.00045178119648021426,0.0,9.524083988500184e-05,0.0,9.044296265433774e-05,0.0,9.524080098056572e-05,0.0,7.034455962353892e-05,303.15,285.15,298.13936990878744,298.43030055191764,298.10048207028376,297.8424389111441,298.77970228431144,298.25845874528886,0.0,0.0,0.0,-4.71639596217564e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21157236.0,21157236.0,286.4427963565126,284.5356744035054,0.8003880800000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.0215508156815328e-17,0.0,294.15,291.6262827952971,0.0008030017116769029,0.0,0.0004517693141589156,0.0,9.523833469172224e-05,0.0,9.044058381630224e-05,0.0,9.523829592773894e-05,0.0,7.034270929662759e-05,303.15,285.15,298.13892481873154,298.42929388280675,298.099723070303,297.8418292186611,298.77851622141685,298.25765744238385,0.0,0.0,0.0,-4.716147482997911e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21157272.0,21157272.0,286.43606118823527,284.5329498902749,0.80075264,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.0149603234153979e-17,0.0,294.15,291.62361035549196,0.0008029808780564686,0.0,0.0004517575067015816,0.0,9.523584528067093e-05,0.0,9.04382199654361e-05,0.0,9.52358066571255e-05,0.0,7.034087062641626e-05,303.15,285.15,298.1384797446937,298.42828723333065,298.098964089956,297.84121954481213,298.7773301783136,298.2568561582213,0.0,0.0,0.0,-4.715900573409858e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21157308.0,21157308.0,286.4297846090336,284.53042660509345,0.80109416,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,9.986695106873361e-18,0.0,294.15,291.62094133950364,0.0008029601718240722,0.0,0.000451745771341915,0.0,9.523337106952216e-05,0.0,9.043587054825109e-05,0.0,9.523333258594616e-05,0.0,7.033904318280011e-05,303.15,285.15,298.13803975532676,298.4272884711748,298.0982127731362,297.84061403302616,298.7761518794577,298.2560613824244,0.0,0.0,0.0,-4.715655176823375e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21157344.0,21157344.0,286.4239567327731,284.528100377428,0.80141312,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,9.513492248425072e-18,0.0,294.15,291.6182801226034,0.0008029397040279795,0.0,0.00045173417110113296,0.0,9.523092534497993e-05,0.0,9.043354818147667e-05,0.0,9.523088700031603e-05,0.0,7.033723677929215e-05,303.15,285.15,298.1376115242463,298.42630676049606,298.09747861244057,297.84001963082636,298.7749898513233,298.25528127586654,0.0,0.0,0.0,-4.715412610475447e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
