,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21157380.0,21157380.0,286.41856767331933,284.52596700093494,0.80171,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,9.452116351969693e-18,0.0,294.15,291.61562041463316,0.0008029192885063154,0.0,0.0004517226004628606,0.0,9.52284858613856e-05,0.0,9.043123174102561e-05,0.0,9.52284476554226e-05,0.0,7.033543498532659e-05,303.15,285.15,298.137185622522,298.4253280684784,298.0967476794236,297.8394278787992,298.773830550902,298.254503960025,0.0,0.0,0.0,-4.7151706689559e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21157416.0,21157416.0,286.4136075445378,284.52402223530845,0.80198528,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,9.300403369874365e-18,0.0,294.15,291.6129618967828,0.000802898906646901,0.0,0.00045171104890955776,0.0,9.522605040142849e-05,0.0,9.042891912133925e-05,0.0,9.522601233400365e-05,0.0,7.033363616320541e-05,303.15,285.15,298.1367611070437,298.4243520221671,298.0960191995192,297.83883700119503,298.77267373885803,298.2537286137566,0.0,0.0,0.0,-4.714929132517711e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21157452.0,21157452.0,286.40906646029407,284.5222618080841,0.80223944,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,8.859719298492464e-18,0.0,294.15,291.6103150140887,0.0008028788246291722,0.0,0.000451699667450964,0.0,9.522365080227647e-05,0.0,9.042664055425777e-05,0.0,9.522361287185582e-05,0.0,7.033186382774931e-05,303.15,285.15,298.1363506092545,298.4234016530153,298.09531499068214,297.83825567160966,298.77154083778595,298.25297275246953,0.0,0.0,0.0,-4.714691157382171e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21157488.0,21157488.0,286.4049345344538,284.52068141639626,0.8024729600000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,8.802561190818805e-18,0.0,294.15,291.6076679291744,0.0008028587745975869,0.0,0.00045168830398491667,0.0,9.522125499615526e-05,0.0,9.042436558913527e-05,0.0,9.522121720274348e-05,0.0,7.033009429381282e-05,303.15,285.15,298.13594081648455,298.4224504771832,298.09461095782916,297.8376762066739,298.77040670376425,298.252217032387,0.0,0.0,0.0,-4.714453563828303e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21157524.0,21157524.0,286.40120188088235,284.5192767286905,0.80268632,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,8.385466539126217e-18,0.0,294.15,291.6050250941231,0.0008028388096599881,0.0,0.00045167698890550884,0.0,9.521886939154673e-05,0.0,9.0422100311e-05,0.0,9.521883173458242e-05,0.0,7.032833229467761e-05,303.15,285.15,298.13553585394334,298.42150860154294,298.09391565899426,297.83709974540494,298.7692811183325,298.25146819564355,0.0,0.0,0.0,-4.714216987884618e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21157560.0,21157560.0,286.39785861344535,284.5180433863927,0.80288,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,8.277618581487607e-18,0.0,294.15,291.60238439431515,0.0008028189537683715,0.0,0.00045166573543499954,0.0,9.521649677535123e-05,0.0,9.041984736665936e-05,0.0,9.52164592545459e-05,0.0,7.032657988873938e-05,303.15,285.15,298.1351333188388,298.42057139875305,298.093224748439,297.8365247922244,298.7681598282489,298.25072281730087,0.0,0.0,0.0,-4.713981704697469e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21157596.0,21157596.0,286.39489484600836,284.5169770055331,0.80305448,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,7.98813522047947e-18,0.0,294.15,291.5997500566305,0.0008027992276994923,0.0,0.0004516545557605871,0.0,9.521413971778048e-05,0.0,9.041760919625326e-05,0.0,9.521410233230298e-05,0.0,7.032483897434652e-05,303.15,285.15,298.13473755102984,298.41964726260363,298.0925461867955,297.8359538265725,298.7670497810116,298.2499869216026,0.0,0.0,0.0,-4.71374797009454e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21157632.0,21157632.0,286.39230069243695,284.5160731783274,0.80321024,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,7.936600100950165e-18,0.0,294.15,291.5971157283206,0.0008027795509048227,0.0,0.000451643403812952,0.0,9.521178850535798e-05,0.0,9.04153765765302e-05,0.0,9.521175125519817e-05,0.0,7.032310237716024e-05,303.15,285.15,298.13434179398485,298.4187231469665,298.0918676440695,297.8353828660141,298.76593975225074,298.24925104065716,0.0,0.0,0.0,-4.713514820045295e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21157668.0,21157668.0,286.3900662665966,284.5153274747152,0.8033477600000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,7.809212199217205e-18,0.0,294.15,291.5944852777719,0.0008027599550746776,0.0,0.00045163229786904143,0.0,9.520944699199019e-05,0.0,9.04131531667141e-05,0.0,9.520940987664677e-05,0.0,7.032137294366161e-05,303.15,285.15,298.13394969384547,298.4178070025527,298.0911961171403,297.83481334818833,298.7648370076098,298.2485206338674,0.0,0.0,0.0,-4.7132826373776145e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21157704.0,21157704.0,286.3881816823529,284.5147354438552,0.80346752,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,7.439185729463912e-18,0.0,294.15,291.59186299689685,0.0008027405448412543,0.0,0.0004516212973012613,0.0,9.520712769510652e-05,0.0,9.04109508530495e-05,0.0,9.520709071352297e-05,0.0,7.031965991918014e-05,303.15,285.15,298.133565634471,298.4169074145269,298.09053973726884,297.8342476504792,298.76374863387764,298.2478018141247,0.0,0.0,0.0,-4.713052662791603e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21157740.0,21157740.0,286.3866370535714,284.51429261557894,0.80357,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,7.391192134565099e-18,0.0,294.15,291.5892413907159,0.0008027211703550903,0.0,0.0004516103169315815,0.0,9.52048126563993e-05,0.0,9.040875258294573e-05,0.0,9.52047758084785e-05,0.0,7.031795003977303e-05,303.15,285.15,298.1331823805166,298.41600909563783,298.0898847622847,297.8336825950697,298.7626610401192,298.2470839747256,0.0,0.0,0.0,-4.7128231156476725e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21157776.0,21157776.0,286.3854224941176,284.51399450180213,0.80365568,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,7.272558406602079e-18,0.0,294.15,291.58662036714196,0.0008027017996812297,0.0,0.00045159933877600574,0.0,9.520249808459748e-05,0.0,9.040655475614013e-05,0.0,9.52024613702606e-05,0.0,7.031624050522051e-05,303.15,285.15,298.13279960945437,298.41511186917353,298.08923071932963,297.8331177848441,298.7615744525875,298.24636688707784,0.0,0.0,0.0,-4.712593620526706e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21157812.0,21157812.0,286.38452811785714,284.51383659789474,0.8037250400000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,6.9279603799868785e-18,0.0,294.15,291.5840125846147,0.0008026825525754333,0.0,0.00045158843164020394,0.0,9.520019848767874e-05,0.0,9.040437114802397e-05,0.0,9.520016190526541e-05,0.0,7.031454203106195e-05,303.15,285.15,298.1324280252649,298.4142396573689,298.0885983335937,297.832558660013,298.76051039399414,298.245667014047,0.0,0.0,0.0,-4.7123656178870835e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21157848.0,21157848.0,286.38394403865544,284.51381438400966,0.8037785599999999,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,6.883264934000738e-18,0.0,294.15,291.58140368342004,0.0008026633629090147,0.0,0.0004515775567168958,0.0,9.51979056813167e-05,0.0,9.040219398851132e-05,0.0,9.519786923094227e-05,0.0,7.031284857238571e-05,303.15,285.15,298.1320559595673,298.4133657695537,298.0879651412552,297.8319993233931,298.7594437804771,298.2449659948493,0.0,0.0,0.0,-4.712138292697046e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21157884.0,21157884.0,286.38366037037815,284.5139233263709,0.8038167199999999,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,6.838857838810838e-18,0.0,294.15,291.57879478222543,0.0008026441732441022,0.0,0.0004515666817981983,0.0,9.519561287593837e-05,0.0,9.040001682992588e-05,0.0,9.519557655759653e-05,0.0,7.031115511443601e-05,303.15,285.15,298.131683894306,298.4124918827319,298.0873319495729,297.83143998749557,298.75837716818546,298.2442649764584,0.0,0.0,0.0,-4.711910973104107e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21157920.0,21157920.0,286.38366722689074,284.51415887852073,0.80384,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,6.64254465338038e-18,0.0,294.15,291.57619224302766,0.0008026249876409003,0.0,0.0004515558098800288,0.0,9.519332070457848e-05,0.0,9.039784027254985e-05,0.0,9.519328451747641e-05,0.0,7.030946212476842e-05,303.15,285.15,298.13131697044247,298.41162974149864,298.08670864935107,297.8308829040711,298.7573213006077,298.2435719131942,0.0,0.0,0.0,-4.711683723857492e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21157956.0,21157956.0,286.3839547220588,284.51451648252646,0.8038488800000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,6.410242798326605e-18,0.0,294.15,291.57359610845356,0.0008026058578820292,0.0,0.0004515449701090641,0.0,9.519103531172464e-05,0.0,9.039567015132148e-05,0.0,9.519099925505514e-05,0.0,7.030777414168057e-05,303.15,285.15,298.1309553736196,298.41077924085283,298.08609576098615,297.8303289079906,298.7562747877666,298.2428868142432,0.0,0.0,0.0,-4.7114571532279204e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21157992.0,21157992.0,286.3845129697479,284.51499157014746,0.80384384,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,6.368887385616927e-18,0.0,294.15,291.5709999834937,0.0008025867175095604,0.0,0.00045153412437166945,0.0,9.518874866109034e-05,0.0,9.039349883566678e-05,0.0,9.51887127348465e-05,0.0,7.030608522960031e-05,303.15,285.15,298.13059378512304,298.40992875867624,298.0854828883672,297.8297749163478,298.7552282911085,298.24220172792457,0.0,0.0,0.0,-4.7112304635606294e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21158028.0,21158028.0,286.3853320838235,284.51557956396135,0.80382536,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,6.266662353473739e-18,0.0,294.15,291.5684087956474,0.0008025675102022383,0.0,0.00045152324151387694,0.0,9.518645418615401e-05,0.0,9.039132008920816e-05,0.0,9.518641838973661e-05,0.0,7.030439053851597e-05,303.15,285.15,298.130235891918,298.4090863395807,298.0848766956021,297.82922363363525,298.7541894409307,298.2415224003334,0.0,0.0,0.0,-4.711003006451711e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21158064.0,21158064.0,286.38640217815123,284.5162758784517,0.8037939199999999,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,5.969727030340352e-18,0.0,294.15,291.5658262876956,0.0008025482996450647,0.0,0.0004515123577884993,0.0,9.518415953030427e-05,0.0,9.03891411697775e-05,0.0,9.51841238626449e-05,0.0,7.030269571380725e-05,303.15,285.15,298.12988469353013,298.40825882692195,298.084283277675,297.82867688865286,298.75316345839565,298.24085342903516,0.0,0.0,0.0,-4.710775539757167e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21158100.0,21158100.0,286.38771336659664,284.51707592105504,0.80375,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,5.892948610811973e-18,0.0,294.15,291.56324287043725,0.0008025290935799676,0.0,0.0004515014765054931,0.0,9.51818653891566e-05,0.0,9.038696273922588e-05,0.0,9.518182985035134e-05,0.0,7.030100126925593e-05,303.15,285.15,298.12953291481665,298.4074301971683,298.08368914716584,297.82812953254313,298.7521357810484,298.24018351454845,0.0,0.0,0.0,-4.710548129244159e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21158136.0,21158136.0,286.3892557630252,284.5179750931687,0.80369408,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,5.686861491272395e-18,0.0,294.15,291.56066584570806,0.0008025098093888285,0.0,0.0004514905519678348,0.0,9.517956213086585e-05,0.0,9.03847756499612e-05,0.0,9.517952672013688e-05,0.0,7.029930009081216e-05,303.15,285.15,298.1291859223252,298.4066121299651,298.0831038483325,297.82758580356074,298.75111775482907,298.2395210918025,0.0,0.0,0.0,-4.7103198238923733e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21158172.0,21158172.0,286.3910194813025,284.51896879111985,0.80362664,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,5.417399063064539e-18,0.0,294.15,291.55809093545713,0.0008024904742553455,0.0,0.0004514795990016456,0.0,9.517725287998834e-05,0.0,9.038258286970726e-05,0.0,9.517721759707685e-05,0.0,7.029759448626361e-05,303.15,285.15,298.12884052172643,298.40579740625054,298.0825214115021,297.82704353779064,298.7501025478835,298.2388610850307,0.0,0.0,0.0,-4.710090931643938e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21158208.0,21158208.0,286.3929946352941,284.5200524070946,0.8035481600000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,5.38244894009501e-18,0.0,294.15,291.5555202475108,0.0008024710409538772,0.0,0.0004514685912650484,0.0,9.517493208381559e-05,0.0,9.038037912520132e-05,0.0,9.517489692821087e-05,0.0,7.029588035439827e-05,303.15,285.15,298.12849829934595,298.4049893566799,298.0819446883359,297.82650419583564,298.7490929670389,298.23820590144726,0.0,0.0,0.0,-4.709860903645487e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21158244.0,21158244.0,286.3951713388655,284.521221330029,0.80345912,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,5.347724296378783e-18,0.0,294.15,291.55294955956447,0.0008024516076493824,0.0,0.0004514575835303561,0.0,9.517261128805586e-05,0.0,9.037817538108085e-05,0.0,9.517257625975175e-05,0.0,7.029416622283796e-05,303.15,285.15,298.12815607736707,298.40418130802897,298.08136796572694,297.82596485455684,298.74808338735926,298.2375507186078,0.0,0.0,0.0,-4.7096308813210934e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21158280.0,21158280.0,286.3975397058823,284.52247094645986,0.80336,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,5.22794277521316e-18,0.0,294.15,291.55038587263425,0.0008024319600975872,0.0,0.0004514464560022475,0.0,9.517026523997874e-05,0.0,9.037594765584021e-05,0.0,9.517023033814696e-05,0.0,7.029243344000029e-05,303.15,285.15,298.127819048429,298.4033836269503,298.0807997305259,297.8254303478129,298.7470839148391,298.2369033337115,0.0,0.0,0.0,-4.709398367651059e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21158316.0,21158316.0,286.40008985021007,284.52379664133775,0.8032512800000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,5.045112117962109e-18,0.0,294.15,291.5478279544229,0.0008024122372927562,0.0,0.00045143528676256045,0.0,9.516791039990893e-05,0.0,9.037371158074445e-05,0.0,9.516787562385117e-05,0.0,7.029069416342525e-05,303.15,285.15,298.1274863634893,298.4025949945055,298.08023932752354,297.82489984195126,298.74609152863593,298.2362624112211,0.0,0.0,0.0,-4.7091649914708166e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21158352.0,21158352.0,286.40281188571424,284.5251937988009,0.80313344,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,5.012563788613431e-18,0.0,294.15,291.5452700460017,0.0008023924686381509,0.0,0.0004514240917325363,0.0,9.516555012294394e-05,0.0,9.037147034263564e-05,0.0,9.516551547265485e-05,0.0,7.028895087117797e-05,303.15,285.15,298.1271536864323,298.40180637789734,298.0796789375611,297.8243693436101,298.7450991567814,298.2356215004565,0.0,0.0,0.0,-4.7089310830382965e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21158388.0,21158388.0,286.4056959262605,284.52665780291,0.80300696,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,4.932108685015905e-18,0.0,294.15,291.5427150691275,0.0008023725905659951,0.0,0.00045141283545185873,0.0,9.516317693426568e-05,0.0,9.036921684287229e-05,0.0,9.516314240939955e-05,0.0,7.028719804238254e-05,303.15,285.15,298.1268231750511,298.4010217937266,298.0791218588337,297.8238412795013,298.74411083764863,298.2349837889523,0.0,0.0,0.0,-4.708695903587325e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21158424.0,21158424.0,286.4087320857143,284.52818403834465,0.8028723200000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,4.698408957233003e-18,0.0,294.15,291.5401692588288,0.0008023524418886926,0.0,0.0004514014278914159,0.0,9.516077185604116e-05,0.0,9.036693305884252e-05,0.0,9.516073745552075e-05,0.0,7.028542166007458e-05,303.15,285.15,298.1264994743313,298.4002502141399,298.07857571404196,297.8233208623734,298.74313439083613,298.2343561311445,0.0,0.0,0.0,-4.708457577151881e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21158460.0,21158460.0,286.41191047794115,284.5297678910609,0.8027299999999999,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,4.668097368792712e-18,0.0,294.15,291.53762407070474,0.0008023322471019752,0.0,0.00045138999446228255,0.0,9.515836132454316e-05,0.0,9.036464409616402e-05,0.0,9.515832704828797e-05,0.0,7.028364124999724e-05,303.15,285.15,298.1261762536642,298.39947969046483,298.0780305638341,297.82280098112113,298.74215840528734,298.2337291788744,0.0,0.0,0.0,-4.708218717331835e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21158496.0,21158496.0,286.4152212168067,284.5314047489105,0.80258048,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,4.6379813342946455e-18,0.0,294.15,291.5350788825806,0.0008023120522928159,0.0,0.00045137856102413747,0.0,9.515595079115695e-05,0.0,9.03623551316856e-05,0.0,9.515591663916077e-05,0.0,7.028186083852526e-05,303.15,285.15,298.12585303337585,298.39870916766665,298.07748541413366,297.82228110050744,298.74118242086513,298.2331022273097,0.0,0.0,0.0,-4.707979863400065e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21158532.0,21158532.0,286.4186544161764,284.53309000222157,0.80242424,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,4.375531447718185e-18,0.0,294.15,291.53254406340596,0.0008022914623473481,0.0,0.00045136690634788403,0.0,9.515349362040847e-05,0.0,9.036002187792671e-05,0.0,9.515345959147443e-05,0.0,7.028004598085385e-05,303.15,285.15,298.1255374893214,298.3979520608161,298.07695147224194,297.82177129942846,298.7402197682073,298.2324864180031,0.0,0.0,0.0,-4.7077364039330707e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21158568.0,21158568.0,286.42220018991594,284.53481904433954,0.8022617599999999,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,4.347302889996191e-18,0.0,294.15,291.53001157074806,0.0008022707780031891,0.0,0.0004513551988113549,0.0,9.515102530661096e-05,0.0,9.035767804215388e-05,0.0,9.515099140046106e-05,0.0,7.02782228929638e-05,303.15,285.15,298.1252237137732,298.3971983416095,298.0764205651129,297.8212638426881,298.7392594188316,298.2318731764031,0.0,0.0,0.0,-4.70749184892175e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21158604.0,21158604.0,286.42584865189076,284.53658727213116,0.80209352,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,4.319256447631059e-18,0.0,294.15,291.52747907809015,0.0008022500936462272,0.0,0.0004513434912712575,0.0,9.51485569920729e-05,0.0,9.035533420567091e-05,0.0,9.514852320870082e-05,0.0,7.027639980452681e-05,303.15,285.15,298.1249099385923,298.39644462326027,298.07588965847026,297.82075638656517,298.738299070564,298.2312599354904,0.0,0.0,0.0,-4.7072473002058106e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21158640.0,21158640.0,286.42958991596635,284.53839008644843,0.80192,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,4.222511163295437e-18,0.0,294.15,291.52495247207764,0.0008022291525009137,0.0,0.00045133163985688294,0.0,9.514605834840024e-05,0.0,9.035296156717052e-05,0.0,9.514602468713377e-05,0.0,7.027455431509286e-05,303.15,285.15,298.1246004793676,298.3956977735008,298.07536449333554,297.8202554261953,298.7373461434913,298.2306528631781,0.0,0.0,0.0,-4.70699975879219e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21158676.0,21158676.0,286.4334140960084,284.54022289255516,0.80174168,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,4.074842276234268e-18,0.0,294.15,291.52243274351923,0.0008022079771065572,0.0,0.0004513196573578784,0.0,9.514353207202696e-05,0.0,9.035056268711781e-05,0.0,9.514349853207185e-05,0.0,7.027268841623872e-05,303.15,285.15,298.1242961795665,298.39495964218645,298.0748469441741,297.8197622477359,298.7364007594311,298.2300531546188,0.0,0.0,0.0,-4.706749492024381e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21158712.0,21158712.0,286.4373113058823,284.54208110051326,0.8015590400000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.881762684617129e-18,0.0,294.15,291.5199151033143,0.0008021867289864676,0.0,0.0004513076341552463,0.0,9.514099721530213e-05,0.0,9.034815565868986e-05,0.0,9.514096379641605e-05,0.0,7.027081617996563e-05,303.15,285.15,298.1239933819814,298.39422384813383,298.0743313911075,297.81927149232706,298.7354578610121,298.2294555949124,0.0,0.0,0.0,-4.7064983836385395e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21158748.0,21158748.0,286.4412716594538,284.543960125532,0.8013725599999999,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.856719655372546e-18,0.0,294.15,291.5174016329106,0.000802165285542775,0.0,0.0004512955014831035,0.0,9.513843928200495e-05,0.0,9.034572671566901e-05,0.0,9.513840598371252e-05,0.0,7.026892689941382e-05,303.15,285.15,298.12369358331387,298.39349271871566,298.0738198218813,297.8187855748567,298.73451992518045,298.2288623247896,0.0,0.0,0.0,-4.706245000147713e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21158784.0,21158784.0,286.4452852705882,284.54585538827723,0.80118272,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.673975439630953e-18,0.0,294.15,291.51489240997427,0.0008021437413490082,0.0,0.0004512833125524373,0.0,9.51358694896538e-05,0.0,9.034328651047082e-05,0.0,9.513583631146941e-05,0.0,7.026702885980412e-05,303.15,285.15,298.1233968934112,298.39276622187674,298.07331238858444,297.81830530959655,298.7335863570186,298.2282734340975,0.0,0.0,0.0,-4.705990451530772e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21158820.0,21158820.0,286.44934225315126,284.5477623151427,0.8009900000000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.650272941087399e-18,0.0,294.15,291.5123853217656,0.000802122045125583,0.0,0.00045127103830489533,0.0,9.513328171195735e-05,0.0,9.034082922568697e-05,0.0,9.513324865363787e-05,0.0,7.026511753627916e-05,303.15,285.15,298.12310176648424,298.3920420542625,298.07280703433423,297.8178278851183,298.73265498556793,298.22768674515345,0.0,0.0,0.0,-4.705734131171571e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21158856.0,21158856.0,286.45343272100837,284.5496763384816,0.80079488,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.626723358219641e-18,0.0,294.15,291.5098782335569,0.0008021003488940947,0.0,0.00045125876405649224,0.0,9.513069393409136e-05,0.0,9.033837194073503e-05,0.0,9.513066099563036e-05,0.0,7.026320621262896e-05,303.15,285.15,298.1228066399017,298.39131788747085,298.0723016805344,297.8173504612117,298.7317236151898,298.2271000568617,0.0,0.0,0.0,-4.705477817793124e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21158892.0,21158892.0,286.4575467880252,284.5515928968005,0.80059784,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.421497621977282e-18,0.0,294.15,291.50738026685747,0.0008020782999086586,0.0,0.0004512462922429715,0.0,9.512806450908137e-05,0.0,9.03358751055269e-05,0.0,9.512803168945727e-05,0.0,7.026126412853794e-05,303.15,285.15,298.12251802525,298.39060262902615,298.0718041034949,297.8168853979296,298.7308021044377,298.22652245202767,0.0,0.0,0.0,-4.7052173942248406e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21158928.0,21158928.0,286.4616745680672,284.55350743491283,0.80039936,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.399423973490989e-18,0.0,294.15,291.50488589980944,0.0008020561102539841,0.0,0.00045123374164709166,0.0,9.51254184765873e-05,0.0,9.03333624990011e-05,0.0,9.51253857753908e-05,0.0,7.02593097782149e-05,303.15,285.15,298.12223207440053,298.3898912280006,298.07131005074194,297.81642534034626,298.7298838789433,298.22594851448656,0.0,0.0,0.0,-4.704955336124432e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21158964.0,21158964.0,286.46580617499995,284.5554154040544,0.8001999200000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.3774927322226255e-18,0.0,294.15,291.5023915327614,0.0008020339205912042,0.0,0.00045122119105034224,0.0,9.512277244392202e-05,0.0,9.033084989230558e-05,0.0,9.512273986114658e-05,0.0,7.025735542776537e-05,303.15,285.15,298.1219461238842,298.38917982778224,298.0708159984242,297.8159652833104,298.7289656545051,298.22537457758125,0.0,0.0,0.0,-4.704693285322004e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21159000.0,21159000.0,286.46993172268907,284.5573122619598,0.8,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.301841633779608e-18,0.0,294.15,291.49990424006313,0.0008020115611210575,0.0,0.0004512085455940378,0.0,9.512010641520621e-05,0.0,9.032831829601714e-05,0.0,9.512007395006836e-05,0.0,7.025538630829937e-05,303.15,285.15,298.12166462120064,298.38847369788806,298.0703266885843,297.81551515290266,298.7280544983206,298.22480693177926,0.0,0.0,0.0,-4.70442926598487e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21159036.0,21159036.0,286.474041325,284.5591934728991,0.79980008,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.1863702328865102e-18,0.0,294.15,291.4974225644321,0.0008019890163583863,0.0,0.00045119579644574165,0.0,9.511741852818141e-05,0.0,9.032576594185405e-05,0.0,9.511738618004704e-05,0.0,7.025340104435948e-05,303.15,285.15,298.1213873828777,298.3877734849443,298.06984283762245,297.81507342156016,298.7271483540979,298.2242450962205,0.0,0.0,0.0,-4.704163093680898e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21159072.0,21159072.0,286.4781250957983,284.56105450767575,0.7996006400000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.1658134988948973e-18,0.0,294.15,291.4949408988891,0.0008019664483579147,0.0,0.0004511830342286041,0.0,9.511472788610433e-05,0.0,9.032321097141926e-05,0.0,9.511469565496668e-05,0.0,7.025141374554736e-05,303.15,285.15,298.12111015190214,298.38707328174934,298.06935899524376,297.8146317060741,298.72624222056436,298.2236832711067,0.0,0.0,0.0,-4.7038966564234664e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21159108.0,21159108.0,286.4821731489496,284.56289084358525,0.7994021600000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.1150000102760334e-18,0.0,294.15,291.4924615739559,0.0008019438462039539,0.0,0.00045117025301867386,0.0,9.511203324061057e-05,0.0,9.032065219895569e-05,0.0,9.511200112620763e-05,0.0,7.024942348982476e-05,303.15,285.15,298.1208342691436,298.3863745189928,298.06887649656903,297.8141934275165,298.72533822142327,298.22312338672907,0.0,0.0,0.0,-4.703629831442295e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21159144.0,21159144.0,286.4861755983193,284.56469796433413,0.79920512,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.9674009403980946e-18,0.0,294.15,291.489992615425,0.0008019210370490983,0.0,0.0004511573563316502,0.0,9.510931425331638e-05,0.0,9.031807030967488e-05,0.0,9.510928225450455e-05,0.0,7.024741525532883e-05,303.15,285.15,298.1205649371687,298.38568334403334,298.0684011289116,297.81377088442923,298.7244433194481,298.2225727227982,0.0,0.0,0.0,-4.7033606095660384e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21159180.0,21159180.0,286.4901225577731,284.56647135992034,0.79901,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.948256877618244e-18,0.0,294.15,291.48752357657645,0.0008018981949174979,0.0,0.00045114444109372996,0.0,9.510659135527673e-05,0.0,9.031548470665505e-05,0.0,9.510655947205552e-05,0.0,7.024540413236963e-05,303.15,285.15,298.1202958504291,298.3849927275416,298.0679263078132,297.81334848312946,298.7235481686486,298.2220223075124,0.0,0.0,0.0,-4.703091008618126e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21159216.0,21159216.0,286.49400414117645,284.5682065264731,0.79881728,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.9292363219569395e-18,0.0,294.15,291.4850545377279,0.0008018753527681448,0.0,0.0004511315258494839,0.0,9.51038684559157e-05,0.0,9.031289910237327e-05,0.0,9.510383668827858e-05,0.0,7.024339300843446e-05,303.15,285.15,298.1200267640019,298.38430211183163,298.0674514871248,297.81292608232786,298.7226530188757,298.2214718928324,0.0,0.0,0.0,-4.702821415283729e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21159252.0,21159252.0,286.4978104623949,284.569898966054,0.7986274400000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.7456508791365973e-18,0.0,294.15,291.4825944633373,0.0008018524291854779,0.0,0.0004511185656262746,0.0,9.51011360762891e-05,0.0,9.031030449432249e-05,0.0,9.51011044232522e-05,0.0,7.024137488240529e-05,303.15,285.15,298.1197627813365,298.3836167367048,298.06698176100343,297.8125179297444,298.72176521793807,298.2209288853455,0.0,0.0,0.0,-4.702550894735542e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21159288.0,21159288.0,286.5015316352941,284.57154418641863,0.79844096,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.727937427581685e-18,0.0,294.15,291.48013799953793,0.0008018294506091896,0.0,0.00045110557480641117,0.0,9.509839724727627e-05,0.0,9.030770376133728e-05,0.0,9.509836570843741e-05,0.0,7.023935199288058e-05,303.15,285.15,298.11950114694133,298.3829340702898,298.0665147391687,297.8121157596273,298.72087989131353,298.22038912146814,0.0,0.0,0.0,-4.702279745239893e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21159324.0,21159324.0,286.5051577737395,284.57313770073796,0.7982583200000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.598678671347975e-18,0.0,294.15,291.47768574083966,0.0008018064742571325,0.0,0.0004510925856274236,0.0,9.509565876503999e-05,0.0,9.030510335715084e-05,0.0,9.50956273399356e-05,0.0,7.02373293594828e-05,303.15,285.15,298.1192416988838,298.38225348703565,298.0660498032755,297.8117199060542,298.71999783991254,298.21985254703236,0.0,0.0,0.0,-4.702008639086134e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21159360.0,21159360.0,286.50867899159664,284.57467502728053,0.7980800000000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.565256298727894e-18,0.0,294.15,291.47523559593543,0.0008017834932126679,0.0,0.0004510795940060946,0.0,9.509291976836767e-05,0.0,9.030250246418456e-05,0.0,9.509288845676176e-05,0.0,7.023530634612384e-05,303.15,285.15,298.11898335031503,298.3815739518997,298.06558591664157,297.81132722945193,298.7191174354342,298.2193175767485,0.0,0.0,0.0,-4.701737490503766e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21159396.0,21159396.0,286.5120854027311,284.5761516890549,0.7979064800000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.4755446252685956e-18,0.0,294.15,291.47279173237547,0.0008017605380643709,0.0,0.00045106661752938876,0.0,9.509018396563443e-05,0.0,9.02999046035066e-05,0.0,9.509015276684022e-05,0.0,7.023328569179588e-05,303.15,285.15,298.11872816745296,298.38089737386224,298.0651252758084,297.8109449066084,298.71824064827547,298.2187872744015,0.0,0.0,0.0,-4.701466667394417e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21159432.0,21159432.0,286.51536712100835,284.5775632134122,0.79773824,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.459573752888234e-18,0.0,294.15,291.47034787899804,0.0008017375856056468,0.0,0.000451053642570303,0.0,9.50874484828475e-05,0.0,9.0297307046649e-05,0.0,9.508741739685735e-05,0.0,7.023126527377917e-05,303.15,285.15,298.11847299016915,298.3802208016509,298.0646646406659,297.8105626017959,298.7173638689139,298.2182569806391,0.0,0.0,0.0,-4.701195883741717e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21159468.0,21159468.0,286.51851426029407,284.5789051316092,0.79757576,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.404482751704891e-18,0.0,294.15,291.4679053385179,0.0008017146607275356,0.0,0.0004510406832491438,0.0,9.508471629699357e-05,0.0,9.029471262047626e-05,0.0,9.508468532365941e-05,0.0,7.022924729086562e-05,303.15,285.15,298.11821831383077,298.37954455190146,298.0642043912179,297.81018240382696,298.7164879146328,298.217727515082,0.0,0.0,0.0,-4.7009254342758e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21159504.0,21159504.0,286.52151693445376,284.58017297833095,0.79741952,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.2905503547487385e-18,0.0,294.15,291.46547303220774,0.0008016918700121748,0.0,0.0004510278003329704,0.0,9.508200022026865e-05,0.0,9.029213349070293e-05,0.0,9.508196935847932e-05,0.0,7.022724120609744e-05,303.15,285.15,298.1179680500607,298.3788716743009,298.0637480564578,297.8098190965879,298.71561780597966,298.21720493667743,0.0,0.0,0.0,-4.700656588340818e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21159540.0,21159540.0,286.52436525735294,284.5813622911743,0.79727,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.2757729651500696e-18,0.0,294.15,291.4630416914163,0.0008016690938669017,0.0,0.0004510149257063424,0.0,9.507928589128511e-05,0.0,9.028955602050412e-05,0.0,9.507925514092849e-05,0.0,7.022523641220482e-05,303.15,285.15,298.11771841013314,298.37819946690854,298.063292461982,297.8094575752915,298.71474801378474,298.21668318562,0.0,0.0,0.0,-4.7003879231952203e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21159576.0,21159576.0,286.52704934285714,284.582468610091,0.79712768,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.2610909112609597e-18,0.0,294.15,291.4606103506249,0.0008016463177188428,0.0,0.0004510020510816025,0.0,9.507657156271134e-05,0.0,9.028697855068747e-05,0.0,9.507654092378112e-05,0.0,7.022323161861483e-05,303.15,285.15,298.1174687704939,298.37752726027384,298.0628368678905,297.8090960544209,298.71387822258225,298.2161614351323,0.0,0.0,0.0,-4.700119265784515e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21159612.0,21159612.0,286.52955930483193,284.58348747679184,0.79699304,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.1331423469121662e-18,0.0,294.15,291.4581885552521,0.0008016238197648131,0.0,0.0004509893338135603,0.0,9.50738904086845e-05,0.0,9.028443258309323e-05,0.0,9.507385988015086e-05,0.0,7.02212513276299e-05,303.15,285.15,298.1172219184285,298.37685606840085,298.06238312542285,297.8087492856821,298.7130128208631,298.2156446437595,0.0,0.0,0.0,-4.699853898658119e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21159648.0,21159648.0,286.53188525714285,284.5844144341096,0.79686656,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.1193804684778466e-18,0.0,294.15,291.4557696353278,0.0008016013842603003,0.0,0.0004509766519433952,0.0,9.507121671753647e-05,0.0,9.028189370207956e-05,0.0,9.507118629908075e-05,0.0,7.02192765487011e-05,303.15,285.15,298.1169766013894,298.37618625227293,298.0619310055427,297.8084078105994,298.7121484351256,298.215130020986,0.0,0.0,0.0,-4.699589277682265e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21159684.0,21159684.0,286.53401731365545,284.58524502532333,0.7967487200000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.1057073742253775e-18,0.0,294.15,291.4533507154034,0.0008015789487435509,0.0,0.00045096397006968823,0.0,9.506854302565311e-05,0.0,9.027935482036087e-05,0.0,9.506851271726917e-05,0.0,7.02173017692292e-05,303.15,285.15,298.11673128463303,298.3755164368988,298.06147888604175,297.8080663359199,298.71128405037257,298.2146153987732,0.0,0.0,0.0,-4.699324664099508e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21159720.0,21159720.0,286.5359455882353,284.58597479344246,0.79664,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.058542483435256e-18,0.0,294.15,291.4509360461712,0.0008015567315202559,0.0,0.00045095141138024367,0.0,9.506589530331233e-05,0.0,9.027684059944143e-05,0.0,9.506586510453846e-05,0.0,7.021534617077194e-05,303.15,285.15,298.11648547925654,298.3748460892208,298.06101208237106,297.8077310539925,298.710420866384,298.214099114245,0.0,0.0,0.0,-4.699062626509285e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21159756.0,21159756.0,286.5376601947479,284.58659928045086,0.79654088,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.9865515127210948e-18,0.0,294.15,291.4485296418224,0.0008015347955440132,0.0,0.0004509390116478043,0.0,9.506328109262377e-05,0.0,9.027435820102029e-05,0.0,9.506325100256928e-05,0.0,7.021341532390483e-05,303.15,285.15,298.1162431321005,298.37417662542964,298.06056417897315,297.8074092717776,298.7095602862094,298.21359069889803,0.0,0.0,0.0,-4.6988039114198364e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21159792.0,21159792.0,286.5391512470588,284.5871140265117,0.79645184,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.9737353589087833e-18,0.0,294.15,291.44612324769395,0.0008015129007175128,0.0,0.00045092663507008006,0.0,9.506067176323623e-05,0.0,9.02718804379913e-05,0.0,9.506064178189258e-05,0.0,7.021148808234999e-05,303.15,285.15,298.11600078771147,298.3735071625435,298.060116275447,297.80708750641,298.70869970996455,298.2130822884153,0.0,0.0,0.0,-4.698545686007838e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21159828.0,21159828.0,286.5404088590336,284.5875145691322,0.79637336,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.9420555460481803e-18,0.0,294.15,291.44371794255665,0.0008014910737412397,0.0,0.00045091429676082404,0.0,9.505807050151612e-05,0.0,9.026941033608083e-05,0.0,9.505804062876151e-05,0.0,7.020956679954654e-05,303.15,285.15,298.1157569380626,298.37283706149304,298.0596517241029,297.8067668216183,298.7078387943056,298.21257026791653,0.0,0.0,0.0,-4.6982882655082927e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21159864.0,21159864.0,286.5414231445378,284.5877964422892,0.7963059200000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.850034489450302e-18,0.0,294.15,291.441323341351,0.0008014697932880869,0.0,0.0004509022668470667,0.0,9.505553425530489e-05,0.0,9.026700197321407e-05,0.0,9.505550448999445e-05,0.0,7.020769353697386e-05,303.15,285.15,298.11550641338783,298.37216360266495,298.0590868054104,297.80645989576004,298.70697709797577,298.2120387630398,0.0,0.0,0.0,-4.698037281749129e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21159900.0,21159900.0,286.54218421743695,284.5879551755145,0.79625,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.8262406503934953e-18,0.0,294.15,291.43892929826893,0.0008014485670876197,0.0,0.0004508902675095041,0.0,9.505300445504006e-05,0.0,9.026459973149918e-05,0.0,9.505297479710568e-05,0.0,7.020582503535508e-05,303.15,285.15,298.1152591900452,298.3714912817409,298.05854504227034,297.8061550993432,298.70611651361656,298.21151342540327,0.0,0.0,0.0,-4.697786942026641e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21159936.0,21159936.0,286.5426821915966,284.58798629294216,0.79620608,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.762373696839013e-18,0.0,294.15,291.4365413390654,0.0008014275910768631,0.0,0.0004508784094484765,0.0,9.505050443872413e-05,0.0,9.026222577263324e-05,0.0,9.505047488751918e-05,0.0,7.020397853205804e-05,303.15,285.15,298.1150000873591,298.3708150347707,298.0578408281006,297.8058553740739,298.7052529993487,298.2109528647306,0.0,0.0,0.0,-4.697539554616074e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
21159972.0,21159972.0,286.5429071808823,284.58788531231494,0.79617464,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.6788665643919317e-18,0.0,294.15,291.43415531766135,0.00080140678126389,0.0,0.00045086664505630336,0.0,9.504802416929373e-05,0.0,9.025987056565467e-05,0.0,9.504799472460602e-05,0.0,7.020214661374282e-05,303.15,285.15,298.1147367616233,298.3701372092648,298.0570986074768,297.8055571680731,298.7043876294166,298.21038347517094,0.0,0.0,0.0,-4.6972941260673494e-08,299.1337158378392,299.20165007316024,298.75722962175706,298.8474944137163,299.64291439196774,0.0,0.0,0.3221813311586546,0.1391
