,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21162600.0,21162600.0,285.9500165343915,284.31709075317633,0.825625,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.070099100521075e-19,0.0,294.15,291.2694959198067,0.0008009920179731363,0.0,0.00045062988528226934,0.0,9.499809981614225e-05,0.0,9.021246864960549e-05,0.0,9.499807716830929e-05,0.0,7.016527267148094e-05,303.15,285.15,298.08527566373135,298.30750903556185,298.0062244995079,297.77056412901953,298.63183820830477,298.1602823072251,0.0,0.0,0.0,-4.692343385749826e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21162636.0,21162636.0,285.93901470833333,284.3125833692822,0.826239245,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.934107535719827e-19,0.0,294.15,291.2673633214499,0.0008009974274309418,0.0,0.000450632890470487,0.0,9.499873319410378e-05,0.0,9.021307020981653e-05,0.0,9.499871062755055e-05,0.0,7.016574048246151e-05,303.15,285.15,298.0848184984358,298.30651985156123,298.0060515343936,297.7698287022771,298.6307816643634,298.1596000502063,0.0,0.0,0.0,-4.692405746904438e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21162672.0,21162672.0,285.9279728253968,284.3080658334195,0.8268569600000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.9151782639446695e-19,0.0,294.15,291.2652340098232,0.0008010026692418811,0.0,0.00045063580155279794,0.0,9.49993467339675e-05,0.0,9.021365293097707e-05,0.0,9.499932424840883e-05,0.0,7.016619364109004e-05,303.15,285.15,298.08435980805325,298.3055283747246,298.00582384973615,297.76909304112905,298.6297228293129,298.1589055805912,0.0,0.0,0.0,-4.6924661494067025e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21162708.0,21162708.0,285.9168908419312,284.30353773809844,0.827478115,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.877685296743388e-19,0.0,294.15,291.2631070429925,0.0008010077842756125,0.0,0.0004506386414613953,0.0,9.499994526995541e-05,0.0,9.02142214038717e-05,0.0,9.499992286518843e-05,0.0,7.016663571790663e-05,303.15,285.15,298.08389974016865,298.3045352722377,298.00554967227356,297.7683572534114,298.6286624028463,298.1582008681875,0.0,0.0,0.0,-4.6925250705817e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21162744.0,21162744.0,285.90576871428567,284.29899867618644,0.82810268,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.741330987979484e-19,0.0,294.15,291.2609844023187,0.0008010126514268918,0.0,0.0004506413421894337,0.0,9.500051446574544e-05,0.0,9.021476201419454e-05,0.0,9.500049214139638e-05,0.0,7.016705612415225e-05,303.15,285.15,298.083435296528,298.3035389677931,298.0051382955075,297.76762134298644,298.6275982042675,298.1574664214165,0.0,0.0,0.0,-4.692581094543721e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21162780.0,21162780.0,285.8946063988095,284.2944482409152,0.828730625,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.6973307362252795e-19,0.0,294.15,291.2588652418862,0.0008010172824035848,0.0,0.0004506439102684724,0.0,9.500105569812734e-05,0.0,9.021527606946083e-05,0.0,9.500103345389742e-05,0.0,7.016745587671918e-05,303.15,285.15,298.0829662262175,298.3025398280189,298.0046385988694,297.76688521653983,298.626530393929,298.1567120527149,0.0,0.0,0.0,-4.692634357064073e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21162816.0,21162816.0,285.8834038518518,284.28988602588663,0.8293619200000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.679929020046882e-19,0.0,294.15,291.2567488939664,0.0008010216920719348,0.0,0.00045064635401920547,0.0,9.500157072109173e-05,0.0,9.021576523536705e-05,0.0,9.500154855674101e-05,0.0,7.016783627109927e-05,303.15,285.15,298.0824928142595,298.3015384002805,298.0040699387285,297.76614895438763,298.6254598477029,298.1559419910718,0.0,0.0,0.0,-4.692685031225753e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21162852.0,21162852.0,285.87216102976186,284.2853116250799,0.8299965349999999,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.5364748439220048e-19,0.0,294.15,291.2546358887039,0.000801025840797913,0.0,0.00045064865117684714,0.0,9.500205484104484e-05,0.0,9.021622505471342e-05,0.0,9.500203275628825e-05,0.0,7.01681938406199e-05,303.15,285.15,298.0820139524302,298.3005340538403,298.00342930011266,297.76541243841564,298.6243855056374,298.1551550500873,0.0,0.0,0.0,-4.6927326534115735e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21162888.0,21162888.0,285.86087788888887,284.2807246328573,0.8306344400000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.4957626744721444e-19,0.0,294.15,291.2525264631908,0.0008010297002306551,0.0,0.00045065078580538726,0.0,9.500250469852476e-05,0.0,9.021665233725261e-05,0.0,9.500248269305796e-05,0.0,7.016852610399394e-05,303.15,285.15,298.08152889508114,298.29952631563486,298.00272671762787,297.76467552145084,298.62330646368605,298.15435278269615,0.0,0.0,0.0,-4.6927768917344915e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21162924.0,21162924.0,285.849554385582,284.27612464397095,0.8312756050000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.377505130917427e-19,0.0,294.15,291.2504215936033,0.0008010331658857305,0.0,0.0004506526991824301,0.0,9.500290791431356e-05,0.0,9.021703532729067e-05,0.0,9.500288598775102e-05,0.0,7.01688239179731e-05,303.15,285.15,298.0810358035175,298.2985142193273,298.0019650720786,297.7639379175902,298.62222204567615,298.153535011638,0.0,0.0,0.0,-4.692816523373503e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21162960.0,21162960.0,285.83819047619045,284.27151125356886,0.83192,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.3242523517206377e-19,0.0,294.15,291.2483188583751,0.0008010363912815658,0.0,0.00045065447752422636,0.0,9.50032826634219e-05,0.0,9.021739128448472e-05,0.0,9.500326081558527e-05,0.0,7.016910070655868e-05,303.15,285.15,298.08053909621384,298.29750013175817,298.00118059357703,297.7632000286737,298.6211353654103,298.1527110431266,0.0,0.0,0.0,-4.692853343313114e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21162996.0,21162996.0,285.8267861170635,284.2668840572014,0.832567595,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.242969024156851e-19,0.0,294.15,291.2462205435852,0.0008010391965525035,0.0,0.0004506560197816033,0.0,9.500360764385992e-05,0.0,9.02176999797376e-05,0.0,9.500358587437737e-05,0.0,7.016934073617322e-05,303.15,285.15,298.0800349614738,298.2964812906799,298.0003526444574,297.7624613105687,298.62004193283894,298.15187442800374,0.0,0.0,0.0,-4.6928852475102245e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21163032.0,21163032.0,285.8153412645502,284.26224265082726,0.83321836,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.2069678254061216e-19,0.0,294.15,291.2441246665333,0.0008010416573866795,0.0,0.00045065736841175274,0.0,9.500389180578331e-05,0.0,9.021796991252139e-05,0.0,9.500387011445406e-05,0.0,7.016955061737152e-05,303.15,285.15,298.0795272221109,298.295460050579,297.99950804042174,297.7617223956359,298.6189457484818,298.1510326914459,0.0,0.0,0.0,-4.6929131197003196e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21163068.0,21163068.0,285.80385587499995,284.25758663081984,0.833872265,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.192729664991905e-19,0.0,294.15,291.2420321656224,0.0008010436726136127,0.0,0.0004506584665548248,0.0,9.500412316261539e-05,0.0,9.021818970000678e-05,0.0,9.500410154916025e-05,0.0,7.016972149690874e-05,303.15,285.15,298.07901449135136,298.2944354879861,297.99864038521235,297.7609832081475,298.6178457547757,298.1501838654946,0.0,0.0,0.0,-4.6929357758422575e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21163104.0,21163104.0,285.79232990476186,284.2529155939732,0.83452928,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.0888308341800583e-19,0.0,294.15,291.23994413016993,0.0008010452943318666,0.0,0.0004506593435868087,0.0,9.50043079073351e-05,0.0,9.021836522309223e-05,0.0,9.50042863713799e-05,0.0,7.016985794889785e-05,303.15,285.15,298.0784954317637,298.2934061950443,297.9977453974981,297.76024331676894,298.61673960593157,298.14932598940135,0.0,0.0,0.0,-4.692953827974856e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21163140.0,21163140.0,285.78076331018514,284.24822913750813,0.8351893749999999,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.0753548296126856e-19,0.0,294.15,291.23785761138913,0.0008010467343681819,0.0,0.0004506601184988782,0.0,9.500447112421383e-05,0.0,9.021852030268146e-05,0.0,9.500444966563302e-05,0.0,7.016997850049672e-05,303.15,285.15,298.0779742676904,298.2923752421103,297.99684164183975,297.75950313186297,298.61563118707136,298.148465094115,0.0,0.0,0.0,-4.6929697536274515e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21163176.0,21163176.0,285.76915604761905,284.24352685907843,0.83585252,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.042043954208484e-19,0.0,294.15,291.2357758626676,0.0008010474354760558,0.0,0.00045066047798549534,0.0,9.500454676526327e-05,0.0,9.021859221771833e-05,0.0,9.500452538366817e-05,0.0,7.017003436888574e-05,303.15,285.15,298.07744785171866,298.29133993784495,297.9959194921888,297.7587630738224,298.61451838879873,298.1475977488747,0.0,0.0,0.0,-4.6929770282660675e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21163212.0,21163212.0,285.7575080734127,284.23880835677613,0.836518685,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.9452851139848104e-19,0.0,294.15,291.23369775909737,0.0008010477257400694,0.0,0.0004506606065553252,0.0,9.50045737269082e-05,0.0,9.021861790528497e-05,0.0,9.500455242199786e-05,0.0,7.017005428283185e-05,303.15,285.15,298.0769174916397,298.29030110463873,297.99498379697457,297.75802286966785,298.6134015654585,298.14672536567593,0.0,0.0,0.0,-4.692979494409609e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21163248.0,21163248.0,285.74581934391534,284.2340732291384,0.83718784,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.9327351886141464e-19,0.0,294.15,291.23162308134124,0.0008010476477339495,0.0,0.0004506605281463473,0.0,9.500455705552206e-05,0.0,9.021860215755914e-05,0.0,9.500453582701327e-05,0.0,7.017004196956931e-05,303.15,285.15,298.0763834992887,298.2892587385285,297.9940359174921,297.7572822704744,298.6122802383639,298.14584813282954,0.0,0.0,0.0,-4.692977650565375e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21163284.0,21163284.0,285.7340898154762,284.22932107515265,0.837859955,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.9017134567451644e-19,0.0,294.15,291.22954979370184,0.0008010473337056856,0.0,0.00045066031703643484,0.0,9.500451240943246e-05,0.0,9.021855984425542e-05,0.0,9.500449125721331e-05,0.0,7.017000899428591e-05,303.15,285.15,298.0758484941176,298.2882152836201,297.99308479708975,297.7565419137312,298.6111579906224,298.14496969583627,0.0,0.0,0.0,-4.692973043255711e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21163320.0,21163320.0,285.7223194444444,284.2245514942627,0.838535,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.8772549592522866e-19,0.0,294.15,291.2274811842691,0.0008010462253905038,0.0,0.0004506596593472136,0.0,9.500437361989331e-05,0.0,9.021842812964158e-05,0.0,9.500435254358718e-05,0.0,7.016990648497074e-05,303.15,285.15,298.07531007926855,298.2871681622028,297.99212276727326,297.7558023710055,298.61003264210206,298.1440872043704,0.0,0.0,0.0,-4.6929591360498e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21163356.0,21163356.0,285.7105081871693,284.2197640863746,0.839212945,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.8116039426315278e-19,0.0,294.15,291.2254183983799,0.0008010445769432757,0.0,0.00045065869813065186,0.0,9.500417084412746e-05,0.0,9.021823565163218e-05,0.0,9.500414984325408e-05,0.0,7.016975671564559e-05,303.15,285.15,298.07476737965123,298.2861156935391,297.99114741257245,297.755062868825,298.60890102147346,298.14319887521225,0.0,0.0,0.0,-4.69293890862058e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21163392.0,21163392.0,285.69865599999997,284.2149584518619,0.8398937599999999,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.7999164557342197e-19,0.0,294.15,291.2233556198292,0.0008010428432347048,0.0,0.00045065768894758944,0.0,9.50039579564591e-05,0.0,9.021803357111694e-05,0.0,9.500393703101976e-05,0.0,7.016959947770371e-05,303.15,285.15,298.0742246758345,298.28506321986765,297.9901720435774,297.7543233685476,298.60776939556655,298.14231054067875,0.0,0.0,0.0,-4.6929176822349434e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21163428.0,21163428.0,285.6867628392857,284.2101341915718,0.840577415,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.7710265560701106e-19,0.0,294.15,291.22129618996934,0.0008010405316128584,0.0,0.0004506563548326018,0.0,9.500367656983157e-05,0.0,9.02177664420398e-05,0.0,9.50036557195589e-05,0.0,7.016939164666348e-05,303.15,285.15,298.07368063588495,298.28400865059524,297.9891916853655,297.7535849433443,298.60663643656704,298.1414204703514,0.0,0.0,0.0,-4.692889689309101e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21163464.0,21163464.0,285.6748286613756,284.2052909068308,0.8412638800000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.6871094223485242e-19,0.0,294.15,291.2192434351305,0.0008010373791109117,0.0,0.00045065454803766433,0.0,9.500329553773862e-05,0.0,9.021740468662498e-05,0.0,9.500327476209177e-05,0.0,7.016911021782097e-05,303.15,285.15,298.07313368506067,298.2829491823404,297.98820097260165,297.75284786146466,298.6054988611303,298.1405261125195,0.0,0.0,0.0,-4.69285185353865e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21163500.0,21163500.0,285.66285342261904,284.20042819944985,0.841953125,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.6654110106186382e-19,0.0,294.15,291.21719238639037,0.0008010339826890657,0.0,0.0004506526041159603,0.0,9.50028855979734e-05,0.0,9.021701547963393e-05,0.0,9.500286489681439e-05,0.0,7.016880743786994e-05,303.15,285.15,298.0725859305573,298.28188828595376,297.9872075146604,297.75211092782257,298.6043596257489,298.1396304569486,0.0,0.0,0.0,-4.692811162400639e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21163536.0,21163536.0,285.65083707936503,284.19554567173014,0.84264512,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.6071685617708444e-19,0.0,294.15,291.21514680966146,0.00080103004431968,0.0,0.0004506503556161987,0.0,9.500241145041169e-05,0.0,9.021656529887845e-05,0.0,9.500239082329595e-05,0.0,7.01684572342583e-05,303.15,285.15,298.07203682318817,298.280824578,297.9862082472079,297.7513756439217,298.60321915374413,298.1387328892124,0.0,0.0,0.0,-4.6927641293375026e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21163572.0,21163572.0,285.6387795879629,284.1906429264687,0.8433398350000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.5310155652790657e-19,0.0,294.15,291.21310293273865,0.0008010258019846483,0.0,0.0004506479362064246,0.0,9.500190127326767e-05,0.0,9.021608090341231e-05,0.0,9.500188072006055e-05,0.0,7.016808041931972e-05,303.15,285.15,298.071487480356,298.2797597735195,297.9852071302416,297.7506408784804,298.60207752547814,298.1378345576151,0.0,0.0,0.0,-4.692713537423669e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21163608.0,21163608.0,285.6266809047619,284.18571956696366,0.84403724,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.5211382825365798e-19,0.0,294.15,291.2110624493532,0.0008010209379611966,0.0,0.0004506451672363942,0.0,9.500131740522486e-05,0.0,9.021552652899226e-05,0.0,9.500129692565844e-05,0.0,7.016764917653385e-05,303.15,285.15,298.07093766896776,298.27869277829774,297.984202321495,297.74990714761407,298.6009335842923,298.1369347001334,0.0,0.0,0.0,-4.69265566644877e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21163644.0,21163644.0,285.6145409861111,284.1807751970197,0.844737305,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.5113247226696722e-19,0.0,294.15,291.20902196596774,0.0008010160739465249,0.0,0.0004506423982716971,0.0,9.500073353830802e-05,0.0,9.021497215564045e-05,0.0,9.50007131323814e-05,0.0,7.016721793457964e-05,303.15,285.15,298.0703878580999,298.2776257840752,297.9831975138195,297.7491734175487,298.5997896441731,298.13603484354326,0.0,0.0,0.0,-4.692597795944273e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21163680.0,21163680.0,285.60235978835976,284.1758094209533,0.84544,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.4822622825118516e-19,0.0,294.15,291.2069866620102,0.0008010103629649093,0.0,0.0004506391531079721,0.0,9.50000492838197e-05,0.0,9.021432245137279e-05,0.0,9.500002895112303e-05,0.0,7.016671254670642e-05,303.15,285.15,298.0698378932376,298.27655657767843,297.9821881773495,297.74844207405465,298.5986450428493,298.1351339530339,0.0,0.0,0.0,-4.6925300095603684e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21163716.0,21163716.0,285.59013726785713,284.1708218435983,0.846145295,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.4304248774402103e-19,0.0,294.15,291.2049581054778,0.0008010038925579172,0.0,0.0004506354810820524,0.0,9.499927504278567e-05,0.0,9.021358729311105e-05,0.0,9.499925478277791e-05,0.0,7.016614069507602e-05,303.15,285.15,298.0692879758302,298.2754837827527,297.9811728125188,297.74771328984406,298.59749724012215,298.13423102021363,0.0,0.0,0.0,-4.69245333536421e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21163752.0,21163752.0,285.5778733809524,284.1658120703108,0.84685316,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.4211965513037693e-19,0.0,294.15,291.20292955848737,0.0008009972901947233,0.0,0.0004506317348201656,0.0,9.499848515193778e-05,0.0,9.0212837273409e-05,0.0,9.499846496462029e-05,0.0,7.016555728454649e-05,303.15,285.15,298.06873805934833,298.27441098444683,297.98015744051173,297.7469845109683,298.5963494353371,298.13332808612245,0.0,0.0,0.0,-4.6923751157702924e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21163788.0,21163788.0,285.56556808399466,284.16077970697455,0.847563565,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.4120277613265657e-19,0.0,294.15,291.20090101149697,0.0008009906878206223,0.0,0.0004506279885526663,0.0,9.49976952599089e-05,0.0,9.021208725258416e-05,0.0,9.499767514528051e-05,0.0,7.016497387314469e-05,303.15,285.15,298.06818814338646,298.2733381871419,297.9791420695547,297.7462557328895,298.59520163162,298.13242515291853,0.0,0.0,0.0,-4.6922968967147605e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21163824.0,21163824.0,285.5532213333333,284.15572436000633,0.84827648,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.3364431926117514e-19,0.0,294.15,291.19888074049015,0.0008009828818720642,0.0,0.000450623565630964,0.0,9.499676272246103e-05,0.0,9.021120177150262e-05,0.0,9.499674267986884e-05,0.0,7.016428510432119e-05,303.15,285.15,298.0676394577765,298.2722622364835,297.97812064142823,297.74553112632236,298.5940523762091,298.13152116764394,0.0,0.0,0.0,-4.692204588540498e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21163860.0,21163860.0,285.54083308531744,284.15064563636065,0.848991875,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.327821185375469e-19,0.0,294.15,291.19686331905933,0.0008009747044811289,0.0,0.00045061893389984316,0.0,9.49957861659633e-05,0.0,9.021027448861766e-05,0.0,9.499576619518043e-05,0.0,7.016356382317703e-05,303.15,285.15,298.0670911243333,298.2711850759272,297.97709709298846,297.74480778133,298.59290230106717,298.1306166751292,0.0,0.0,0.0,-4.692107933415387e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21163896.0,21163896.0,285.5284032962963,284.14554314353495,0.84970972,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.3192548026574552e-19,0.0,294.15,291.19484589762857,0.0008009665270984086,0.0,0.0004506143021739804,0.0,9.499480961057675e-05,0.0,9.020934720678632e-05,0.0,9.499478971160173e-05,0.0,7.016284254285357e-05,303.15,285.15,298.0665427914083,298.2701079163728,297.9760735455796,297.74408443713014,298.5917522269936,298.12971218349685,0.0,0.0,0.0,-4.6920112793993526e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21163932.0,21163932.0,285.515931922619,284.1404164895749,0.850429985,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.2567441184963376e-19,0.0,294.15,291.1928320125659,0.0008009578755576484,0.0,0.00045060940388780675,0.0,9.499377686167281e-05,0.0,9.020836656192539e-05,0.0,9.499375703422657e-05,0.0,7.01620797581891e-05,303.15,285.15,298.0659953547037,298.2690296796481,297.9750477770858,297.7433630330094,298.59060181171037,298.12880753123153,0.0,0.0,0.0,-4.6919090761127065e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21163968.0,21163968.0,285.5034189206349,284.1352652830788,0.85115264,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.2486362864958955e-19,0.0,294.15,291.1908252137073,0.0008009482470882406,0.0,0.00045060395638409176,0.0,9.499262833231305e-05,0.0,9.020727596853162e-05,0.0,9.499260857583838e-05,0.0,7.016123145847338e-05,303.15,285.15,298.06544971339594,298.267949283535,297.9740175569496,297.74264551574316,298.5894507116836,298.12790255626146,0.0,0.0,0.0,-4.691795438325464e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21164004.0,21164004.0,285.4908642466931,284.1300891332034,0.851877655,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.2405807618337412e-19,0.0,294.15,291.18881841484875,0.0008009386186219691,0.0,0.0004505985088828767,0.0,9.499147980348347e-05,0.0,9.020618537563949e-05,0.0,9.499146011797867e-05,0.0,7.016038315914926e-05,303.15,285.15,298.0649040726039,298.2668688884243,297.97298733782685,297.74192799926453,298.58829961272494,298.12699758216894,0.0,0.0,0.0,-4.6916818019711784e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21164040.0,21164040.0,285.47826785714284,284.1248876496677,0.852605,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.2246252868669945e-19,0.0,294.15,291.18681161599017,0.0008009289901491419,0.0,0.0004505930613787088,0.0,9.49903312740346e-05,0.0,9.020509478215735e-05,0.0,9.499031165949794e-05,0.0,7.015953485936771e-05,303.15,285.15,298.0643584323276,298.26578849431604,297.9719571197177,297.74121048357347,298.58714851483455,298.1260926089539,0.0,0.0,0.0,-4.691568166936301e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21164076.0,21164076.0,285.4656297083333,284.11966044275874,0.8533346450000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.1817979156215194e-19,0.0,294.15,291.1848153332966,0.0008009179894032415,0.0,0.0004505868424223142,0.0,9.498902011494875e-05,0.0,9.020384975073518e-05,0.0,9.498900057055732e-05,0.0,7.015856644188884e-05,303.15,285.15,298.0638163983952,298.26470572658485,297.97092112653735,297.74049950710776,298.5859973902903,298.1251880297831,0.0,0.0,0.0,-4.691438471097462e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21164112.0,21164112.0,285.45294975661375,284.1144071233358,0.85406656,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.12580039634255e-19,0.0,294.15,291.18282010209805,0.0008009069933177299,0.0,0.0004505806261451685,0.0,9.498770952084165e-05,0.0,9.020260525573496e-05,0.0,9.498769004650834e-05,0.0,7.015759844170115e-05,303.15,285.15,298.0632747583914,298.26362290759124,297.96988474494145,297.7397892618904,298.5848466331702,298.12428366119696,0.0,0.0,0.0,-4.6913088330860684e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21164148.0,21164148.0,285.4402279583333,284.1091273028354,0.854800715,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.118537342276701e-19,0.0,294.15,291.1808269642638,0.0008008955558586279,0.0,0.0004505741616699611,0.0,9.498634660397415e-05,0.0,9.02013110735997e-05,0.0,9.498632719953845e-05,0.0,7.015659179610062e-05,303.15,285.15,298.0627339040226,298.2625399892298,297.96884759232216,297.7390804747374,298.5836966124121,298.1233797145448,0.0,0.0,0.0,-4.691174029065499e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21164184.0,21164184.0,285.42746426984127,284.1038205932761,0.8555370800000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.065537319548241e-19,0.0,294.15,291.1788376750489,0.000800883819751725,0.0,0.0004505675293859349,0.0,9.498494831160907e-05,0.0,9.01999832977013e-05,0.0,9.498492897676568e-05,0.0,7.01555590222775e-05,303.15,285.15,298.0621947050853,298.2614562371163,297.9678084272972,297.73837438574117,298.5825462019929,298.1224759914466,0.0,0.0,0.0,-4.691035733592346e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21164220.0,21164220.0,285.41465864748676,284.0984866072628,0.856275625,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.0586630501962306e-19,0.0,294.15,291.17685032004437,0.0008008715951749216,0.0,0.00045056062239906173,0.0,9.498349210893816e-05,0.0,9.019860052861511e-05,0.0,9.498347284354074e-05,0.0,7.015448347609956e-05,303.15,285.15,298.0616563392785,298.2603720676178,297.9667682519649,297.73766965467627,298.581395597929,298.1215723822933,0.0,0.0,0.0,-4.690891720576427e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21164256.0,21164256.0,285.40181104761905,284.09312495799185,0.85701632,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.0518331299047901e-19,0.0,294.15,291.17486296503984,0.000800859370576631,0.0,0.00045055371540100235,0.0,9.498203590391296e-05,0.0,9.019721775729091e-05,0.0,9.498201670795939e-05,0.0,7.015340792818275e-05,303.15,285.15,298.0611179739812,298.25928789912183,297.96572807761754,297.7369649243879,298.58024499493195,298.1206687740081,0.0,0.0,0.0,-4.6907477095440636e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21164292.0,21164292.0,285.3889214265873,284.08773525925517,0.857759135,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,9.955294539706029e-20,0.0,294.15,291.17288218547867,0.0008008462345288687,0.0,0.00045054629598233626,0.0,9.498047167556655e-05,0.0,9.019573240384985e-05,0.0,9.498045254854825e-05,0.0,7.015225259460797e-05,303.15,285.15,298.06058295441727,298.25820336548,297.9646851845019,297.7362661223474,298.5790960502431,298.11976673539795,0.0,0.0,0.0,-4.6905930326272334e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21164328.0,21164328.0,285.3759897407407,284.08231712544506,0.85850404,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,9.891068374287862e-20,0.0,294.15,291.170906296514,0.0008008323947507361,0.0,0.0004505384809134011,0.0,9.497882404021119e-05,0.0,9.019416784468087e-05,0.0,9.497880498175017e-05,0.0,7.015103565689986e-05,303.15,285.15,298.06005044279476,298.2571181107089,297.963639979637,297.7355715360794,298.57794719363295,298.1188654525706,0.0,0.0,0.0,-4.690430121313473e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21164364.0,21164364.0,285.36301594642856,284.0768701715587,0.859251005,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,9.827256561283664e-20,0.0,294.15,291.1689304075493,0.000800818554960576,0.0,0.0004505306658386998,0.0,9.497717640364468e-05,0.0,9.019260328435917e-05,0.0,9.497715741373857e-05,0.0,7.014981871829721e-05,303.15,285.15,298.0595179316769,298.25603285694,297.96259477574233,297.73487695057906,298.5767983380883,298.1179641706053,0.0,0.0,0.0,-4.69026721271534e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21164400.0,21164400.0,285.34999999999997,284.07139401320234,0.86,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,9.700865317054154e-20,0.0,294.15,291.1669545185846,0.0008008047151777738,0.0,0.0004505228507691385,0.0,9.497552876816611e-05,0.0,9.0191038725068e-05,0.0,9.497550984681253e-05,0.0,7.014860178049808e-05,303.15,285.15,298.05898542106365,298.2549476041731,297.9615495728179,297.7341823658464,298.575649483609,298.11706288950205,0.0,0.0,0.0,-4.690104307059904e-08,298.9396911009708,298.9606959611599,298.5697145628402,298.8258215776484,299.4195603592357,0.0,0.0,0.3221813311586546,0.1391
21164400.0,21164400.0,285.34999999999997,284.07139401320234,0.86,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,9.700865317054154e-20,0.0,294.15,291.1669545185846,0.0008008047151777738,0.0,0.0004505228507691385,0.0,9.497552876816611e-05,0.0,9.0191038725068e-05,0.0,9.497550984681253e-05,0.0,7.014860178049808e-05,303.15,285.15,298.05898542106365,298.2549476041731,297.9615495728179,297.7341823658464,298.575649483609,298.11706288950205,0.0,0.0,0.0,-4.690104307059904e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21164436.0,21164436.0,285.33683199999996,284.0659124430515,0.860764875,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,9.361608431873611e-20,0.0,294.15,291.1649891850995,0.000800776311763574,0.0,0.00045050684292733935,0.0,9.497215400126459e-05,0.0,9.018783403945536e-05,0.0,9.497213514796722e-05,0.0,7.014610918931586e-05,303.15,285.15,298.0584851592005,298.2538654995101,297.9604964533866,297.73358794908904,298.5745105496884,298.11618912217494,0.0,0.0,0.0,-4.68977083074892e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21164472.0,21164472.0,285.3234061683501,284.06044826813724,0.8615590000000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,9.301212407494066e-20,0.0,294.15,291.16302386193115,0.0008007478468638025,0.0,0.00045049080049706995,0.0,9.496877194271615e-05,0.0,9.018462242951384e-05,0.0,9.496875315747077e-05,0.0,7.014361121254807e-05,303.15,285.15,298.05798492880615,298.25278339895004,297.9594433273388,297.732993628873,298.5733716264289,298.11531538207936,0.0,0.0,0.0,-4.689436646199834e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21164508.0,21164508.0,285.30972864646463,284.05499963007935,0.862381625,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,9.241206025534133e-20,0.0,294.15,291.16105853876286,0.0008007193819447736,0.0,0.00045047475805798696,0.0,9.496538988231858e-05,0.0,9.018141081781107e-05,0.0,9.496537116512042e-05,0.0,7.014111323441451e-05,303.15,285.15,298.057484698891,298.2517012993907,297.9583902022543,297.73239930933244,298.5722327042301,298.11444164281966,0.0,0.0,0.0,-4.689102473387731e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21164544.0,21164544.0,285.2958055757575,284.04956467732,0.863232,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,8.831862213847463e-20,0.0,294.15,291.159096734793,0.0008006792906424312,0.0,0.00045045217494083195,0.0,9.496062897039885e-05,0.0,9.017688981533651e-05,0.0,9.496061032123818e-05,0.0,7.013759684124538e-05,303.15,285.15,298.0570063298707,298.2506212878069,297.95733293885195,297.7318850832161,298.57109932039555,298.11358899202827,0.0,0.0,0.0,-4.6886321512712564e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21164580.0,21164580.0,285.2816430976431,284.04414156690484,0.8641093750000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,8.774883824987681e-20,0.0,294.15,291.1571366965514,0.0008006320804354563,0.0,0.00045042558690919183,0.0,9.495502377556324e-05,0.0,9.017156706140342e-05,0.0,9.495500519446022e-05,0.0,7.013345686359184e-05,303.15,285.15,298.0565389322262,298.2495423280645,297.95627360269754,297.73141104720344,298.5699687194149,298.1127469259213,0.0,0.0,0.0,-4.6880784851285296e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21164616.0,21164616.0,285.2672473535353,284.03872846621135,0.865013,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,8.634040891716814e-20,0.0,294.15,291.1551855395758,0.0008005671860187006,0.0,0.00045038905040214967,0.0,9.494732132611398e-05,0.0,9.016425270345076e-05,0.0,9.49473028127837e-05,0.0,7.012776786083057e-05,303.15,285.15,298.0561320329123,298.24847516977417,297.9545909375847,297.7312090034382,298.5688647396685,298.1118543766756,0.0,0.0,0.0,-4.687317777453794e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21164652.0,21164652.0,285.25262448484847,284.0333235546233,0.865942125,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,8.251591761256091e-20,0.0,294.15,291.1532352043024,0.000800505537076068,0.0,0.0004503543398041158,0.0,9.49400037998479e-05,0.0,9.01573038780504e-05,0.0,9.493998535409571e-05,0.0,7.01223631611557e-05,303.15,285.15,298.0557298510536,298.24740870176976,297.952903377652,297.7310229391217,298.5677623571216,298.11096544534377,0.0,0.0,0.0,-4.686595134354286e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21164688.0,21164688.0,285.2377806329966,284.0279250251519,0.866896,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,8.119148026274718e-20,0.0,294.15,291.15128719503434,0.0008004350562000046,0.0,0.000450314660587802,0.0,9.493163883062519e-05,0.0,9.014936037550322e-05,0.0,9.493162045246591e-05,0.0,7.01161848236855e-05,303.15,285.15,298.05533902364755,298.24634446253,297.95087263675606,297.7309380591618,298.5666647824308,298.11003179290526,0.0,0.0,0.0,-4.685769144032315e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21164724.0,21164724.0,285.2227219393939,284.02253108600314,0.8678738749999999,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,7.75950633107385e-20,0.0,294.15,291.1493429503415,0.0008003526000992164,0.0,0.00045026824444772756,0.0,9.492185363919398e-05,0.0,9.014006819493345e-05,0.0,9.492183532868008e-05,0.0,7.010895751468726e-05,303.15,285.15,298.0549709665572,298.2452849208093,297.948355185052,297.73100295606025,298.56557773127264,298.1090383519503,0.0,0.0,0.0,-4.684803037264583e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21164760.0,21164760.0,285.20745454545454,284.0171399620918,0.8688750000000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,7.659709032237166e-20,0.0,294.15,291.1473984617258,0.0008002692272183081,0.0,0.00045022131253296283,0.0,9.49119597163722e-05,0.0,9.013067276042451e-05,0.0,9.491194147352906e-05,0.0,7.010164989705018e-05,303.15,285.15,298.0546010196207,298.2442249429986,297.94586808345474,297.731056540889,298.5644897715196,298.10804807169654,0.0,0.0,0.0,-4.683826298415199e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21164796.0,21164796.0,285.1919845925926,284.01174989650144,0.869898625,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,7.391835090816944e-20,0.0,294.15,291.14546335277083,0.0008001793319758792,0.0,0.0004501707116711298,0.0,9.490129233754065e-05,0.0,9.012054283298772e-05,0.0,9.490127416176495e-05,0.0,7.009377100753629e-05,303.15,285.15,298.0542729649135,298.2431758389349,297.94232014074476,297.7316000326697,298.56342537822457,298.10695887109745,0.0,0.0,0.0,-4.6827733325802665e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21164832.0,21164832.0,285.1763182222222,284.0063591518917,0.8709439999999999,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,7.344146976578522e-20,0.0,294.15,291.1435282530524,0.000800089274630007,0.0,0.000450120019618458,0.0,9.489060573463382e-05,0.0,9.011039464989146e-05,0.0,9.489058762591382e-05,0.0,7.008587791918597e-05,303.15,285.15,298.0539449504355,298.2421267469047,297.9387711344864,297.7321440059811,298.5623610095363,298.10586956946884,0.0,0.0,0.0,-4.6817185881912326e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21164868.0,21164868.0,285.16046157575755,284.00096601185095,0.872010375,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,7.296766520210126e-20,0.0,294.15,291.141593153334,0.0007999992172747814,0.0,0.0004500693275665867,0.0,9.48799191319229e-05,0.0,9.010024646696527e-05,0.0,9.487990109024402e-05,0.0,7.007798483098034e-05,303.15,285.15,298.05361693630147,298.2410776558706,297.9352221276859,297.7326879784602,298.5612966418879,298.1047802680413,0.0,0.0,0.0,-4.680663962658661e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21164904.0,21164904.0,285.14442079461276,283.99556878219704,0.8730970000000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,6.883863705909497e-20,0.0,294.15,291.13966265309284,0.0007999196069347006,0.0,0.00045002451309818594,0.0,9.48704715937572e-05,0.0,9.009127492907259e-05,0.0,9.487045361851373e-05,0.0,7.007100691163308e-05,303.15,285.15,298.05329246663723,298.2400313135893,297.93127170670243,297.73358591545724,298.5602387255117,298.10368402557964,0.0,0.0,0.0,-4.679731697080564e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21164940.0,21164940.0,285.128202020202,283.9901657922235,0.874203125,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,6.773372948890442e-20,0.0,294.15,291.1377366094514,0.000799856846469602,0.0,0.0004499891783737469,0.0,9.4863022498006e-05,0.0,9.008420115964142e-05,0.0,9.486300458846427e-05,0.0,7.006550503504315e-05,303.15,285.15,298.05296026497246,298.2389852192963,297.92706357474026,297.73482200566207,298.559182523944,298.102602717723,0.0,0.0,0.0,-4.678996665676623e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21164976.0,21164976.0,285.1118113939394,283.98475539589367,0.875328,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,6.729674817236045e-20,0.0,294.15,291.13581611003514,0.0007998179369595893,0.0,0.0004499672621637384,0.0,9.485840218405774e-05,0.0,9.007981366877586e-05,0.0,9.485838433924755e-05,0.0,7.006209248705023e-05,303.15,285.15,298.0526101230699,298.2379384019355,297.92258105976816,297.73650815123614,298.5581265759624,298.10155286239444,0.0,0.0,0.0,-4.6785407292145924e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21165012.0,21165012.0,285.09525505723906,283.97933597298174,0.876470875,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,6.390087455904148e-20,0.0,294.15,291.1338994837061,0.0007997673424157672,0.0,0.0004499387721308641,0.0,9.485239603103928e-05,0.0,9.007411015173388e-05,0.0,9.485237825107642e-05,0.0,7.005765636304395e-05,303.15,285.15,298.05226602067887,298.2368919312628,297.91812447318875,297.73812153825116,298.55707093443857,298.100494979564,0.0,0.0,0.0,-4.677948117658431e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21165048.0,21165048.0,285.07853915151514,283.9739059301611,0.8776309999999999,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,6.267207487420335e-20,0.0,294.15,291.13198406125326,0.0007997851455897307,0.0,0.00044994876203339465,0.0,9.485450190245994e-05,0.0,9.007611000733424e-05,0.0,9.485448418553251e-05,0.0,7.005921175263459e-05,303.15,285.15,298.0518441333837,298.2358317821989,297.9135668374627,297.7404222192178,298.55599166964544,298.0995313283817,0.0,0.0,0.0,-4.67815567500829e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21165084.0,21165084.0,285.06166981818177,283.96846370204037,0.8788076250000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,6.226774861023234e-20,0.0,294.15,291.1300675993569,0.0007998131602751488,0.0,0.0004499644968324734,0.0,9.485781886577624e-05,0.0,9.007925994484781e-05,0.0,9.485780121165972e-05,0.0,7.006166165057087e-05,303.15,285.15,298.05140802887087,298.234769369635,297.9089850120926,297.7428547345337,298.55490857947024,298.0985851449205,0.0,0.0,0.0,-4.6784827025230854e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21165120.0,21165120.0,285.0446531986532,283.9630077521474,0.88,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,6.146690473553152e-20,0.0,294.15,291.12815113746046,0.0007998411749648298,0.0,0.00044998023163213513,0.0,9.486113582920723e-05,0.0,9.00824098824751e-05,0.0,9.486111823790605e-05,0.0,7.006411154859184e-05,303.15,285.15,298.0509719248141,298.2337069580923,297.9044031818678,297.74528724442916,298.55382549037887,298.0976389599165,0.0,0.0,0.0,-4.6788097414681566e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21165156.0,21165156.0,285.0274954343434,283.95753657386143,0.881207375,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,5.85543981745969e-20,0.0,294.15,291.1262407392211,0.0007999332223870274,0.0,0.00045003199062764295,0.0,9.487204711837044e-05,0.0,9.009277157355626e-05,0.0,9.487202958809771e-05,0.0,7.007217058970975e-05,303.15,285.15,298.05046009510886,298.23262974825025,297.8998740253959,297.7482267767764,298.5527160347944,298.09678133606513,0.0,0.0,0.0,-4.679885997753242e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
