,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21165192.0,21165192.0,285.01020266666666,283.95204869129367,0.8824290000000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,5.817663692924915e-20,0.0,294.15,291.1243366671004,0.0008000863637431576,0.0,0.0004501181206271203,0.0,9.489020422117762e-05,0.0,9.011001406250957e-05,0.0,9.489018675007937e-05,0.0,7.0085581364083e-05,303.15,285.15,298.04980301537654,298.2315181182518,297.8955083231346,297.7521481545283,298.5515468455002,298.09610489135827,0.0,0.0,0.0,-4.681677341551086e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21165228.0,21165228.0,284.992781037037,283.9465426601167,0.883664125,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,5.780131279474082e-20,0.0,294.15,291.1224325949797,0.0008002395051172898,0.0,0.00045020425062702825,0.0,9.490836132403107e-05,0.0,9.012725655153314e-05,0.0,9.490834391213132e-05,0.0,7.009899213849054e-05,303.15,285.15,298.04914593628496,298.2304064893101,297.8911426155272,297.7560695213552,298.5503776573537,298.0954284439662,0.0,0.0,0.0,-4.6834690280717045e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21165264.0,21165264.0,284.97523668686864,283.9410170683431,0.884912,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,5.3655252283305614e-20,0.0,294.15,291.1205285656258,0.0008003926846832509,0.0,0.0004502904021060877,0.0,9.492652295490546e-05,0.0,9.014450334049604e-05,0.0,9.492650560222337e-05,0.0,7.011240625727887e-05,303.15,285.15,298.04848766479034,298.2292941923149,297.8867802436681,297.7600016645382,298.5492071067252,298.09475417440734,0.0,0.0,0.0,-4.6852615042941006e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21165300.0,21165300.0,284.95757575757574,283.9354705370533,0.886171875,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,5.2453449912646445e-20,0.0,294.15,291.1186268751585,0.0008005952655684332,0.0,0.00045040434624719954,0.0,9.49505436067726e-05,0.0,9.016731399615047e-05,0.0,9.495052631206253e-05,0.0,7.013014782899913e-05,303.15,285.15,298.0477590536733,298.2281652746688,297.88256066252234,297.76444815772686,298.54800742052555,298.0941881138234,0.0,0.0,0.0,-4.687632819789188e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21165336.0,21165336.0,284.93980439057236,283.92990172107346,0.887443,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,4.948526160228715e-20,0.0,294.15,291.116727427566,0.0008008085014578822,0.0,0.00045052428487617083,0.0,9.49758279676202e-05,0.0,9.019132469998926e-05,0.0,9.49758107304886e-05,0.0,7.014882277186422e-05,303.15,285.15,298.0469711612082,298.22701923082303,297.8785076759957,297.7693348430875,298.5467784659585,298.0937222754146,0.0,0.0,0.0,-4.690129545169399e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21165372.0,21165372.0,284.9219287272727,283.92430930960387,0.888724625,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,4.683636031408961e-20,0.0,294.15,291.1148301904491,0.0008010224921907857,0.0,0.00045064464829054634,0.0,9.500120187853275e-05,0.0,9.021542044254283e-05,0.0,9.500118469880301e-05,0.0,7.016756385610168e-05,303.15,285.15,298.04612784730546,298.2258552826594,297.8746259196201,297.77401159458594,298.54551958571193,298.0932280459766,0.0,0.0,0.0,-4.69263578224069e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21165408.0,21165408.0,284.9039549090909,283.91869202679703,0.890016,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,4.608460445020194e-20,0.0,294.15,291.1129353186506,0.000801226831264203,0.0,0.0004507595819371071,0.0,9.502543113073e-05,0.0,9.023842918953043e-05,0.0,9.502541400843773e-05,0.0,7.018545949931374e-05,303.15,285.15,298.0452245380426,298.22467077092153,297.8709202102948,297.7779428577759,298.5442269444776,298.0925970643025,0.0,0.0,0.0,-4.6950295766675525e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21165444.0,21165444.0,284.88588907744105,283.9130486322877,0.8913163749999999,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,4.53449147860595e-20,0.0,294.15,291.1110423709571,0.0008014201281387984,0.0,0.00045086830349055007,0.0,9.504835080075203e-05,0.0,9.026019432571781e-05,0.0,9.504833373599824e-05,0.0,7.020238788959519e-05,303.15,285.15,298.0442741783803,298.2234694171529,297.8673568297897,297.78132126923765,298.54290707095146,298.0918657531024,0.0,0.0,0.0,-4.6972945407248205e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21165480.0,21165480.0,284.8677373737373,283.90737792167386,0.892625,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,4.476172046691754e-20,0.0,294.15,291.1091518228647,0.0008015884119790754,0.0,0.0004509629531691458,0.0,9.50683039540764e-05,0.0,9.027914238628452e-05,0.0,9.506828694721893e-05,0.0,7.021712522075582e-05,303.15,285.15,298.04328070234016,298.2222478266248,297.86397532807075,297.78416816007547,298.54155617568995,298.0910456385602,0.0,0.0,0.0,-4.6992667724872114e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21165516.0,21165516.0,284.8495059393939,283.9016787269495,0.8939411250000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,4.277897782240192e-20,0.0,294.15,291.1072643049051,0.0008017316992100679,0.0,0.00045104354025090856,0.0,9.508529254672639e-05,0.0,9.029527522865314e-05,0.0,9.508527559806436e-05,0.0,7.022967293750778e-05,303.15,285.15,298.04223545112643,298.221000527147,297.8608335241867,297.7863578155082,298.5401659650879,298.09011865661125,0.0,0.0,0.0,-4.700946280822365e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21165552.0,21165552.0,284.83120091582487,283.8959499168898,0.895264,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,4.2502991040184344e-20,0.0,294.15,291.10537895645047,0.0008018527896818447,0.0,0.00045111163984250116,0.0,9.50996486296129e-05,0.0,9.030890817641378e-05,0.0,9.509963173945737e-05,0.0,7.024027629152214e-05,303.15,285.15,298.04117017599907,298.2197362833134,297.8579025958728,297.7881938190696,298.538751845452,298.0891509439414,0.0,0.0,0.0,-4.702365746354715e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21165588.0,21165588.0,284.81282844444445,283.89019039738866,0.8965928750000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,4.1956347540287474e-20,0.0,294.15,291.10349646090657,0.0008017739410957687,0.0,0.0004510672565222059,0.0,9.509029198979154e-05,0.0,9.030002295349173e-05,0.0,9.509027516214983e-05,0.0,7.023336550938037e-05,303.15,285.15,298.0402089392857,298.21846297370195,297.8553414413738,297.7896966376826,298.53733337817636,298.0882086740441,0.0,0.0,0.0,-4.701440318071506e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21165624.0,21165624.0,284.7943946666666,283.88439911174993,0.897927,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.958215975050726e-20,0.0,294.15,291.10161733475104,0.0008015711073292676,0.0,0.00045095312096002637,0.0,9.50662307560884e-05,0.0,9.027717389509769e-05,0.0,9.506621399329092e-05,0.0,7.021559396432167e-05,303.15,285.15,298.03936888366565,298.2171807827875,297.85321514832856,297.7908207216457,298.53591422406674,298.0872999520988,0.0,0.0,0.0,-4.699061183537381e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21165660.0,21165660.0,284.7759057239057,283.8785750409316,0.8992656250000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.88210035728763e-20,0.0,294.15,291.09974155683796,0.00080138678770075,0.0,0.0004508494013529567,0.0,9.504436532893767e-05,0.0,9.025641002699955e-05,0.0,9.504434863032691e-05,0.0,7.01994442344953e-05,303.15,285.15,298.03867039051323,298.21590139948887,297.85154112326734,297.79165119289,298.53451932563104,298.0864566863581,0.0,0.0,0.0,-4.6968996754847077e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21165696.0,21165696.0,284.7573677575757,283.872717203744,0.9006080000000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.795146756028044e-20,0.0,294.15,291.0978691875481,0.0008011694233365881,0.0,0.00045072709137044625,0.0,9.501858083212501e-05,0.0,9.023192451601139e-05,0.0,9.501856419812273e-05,0.0,7.018039989317736e-05,303.15,285.15,298.0381268725804,298.21461725883535,297.8503256253408,297.79224014566125,298.5331681172755,298.08569560393875,0.0,0.0,0.0,-4.694351415441363e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21165732.0,21165732.0,284.7387869090909,283.86682465700295,0.901953375,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.6153200692248e-20,0.0,294.15,291.0960002926027,0.0008009262569754924,0.0,0.00045059026568110787,0.0,9.498973625381472e-05,0.0,9.020453307789821e-05,0.0,9.498971968468168e-05,0.0,7.01590953860961e-05,303.15,285.15,298.03774442354836,298.2132676397268,297.8495757891046,297.7926204528465,298.53187312776794,298.0850162865989,0.0,0.0,0.0,-4.691501568975036e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21165768.0,21165768.0,284.7201693198653,283.86089649563706,0.903301,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.557291690340437e-20,0.0,294.15,291.0941348136897,0.00080067007827226,0.0,0.00045044611956914367,0.0,9.495934844468029e-05,0.0,9.017567615046206e-05,0.0,9.495933194041378e-05,0.0,7.013665105398826e-05,303.15,285.15,298.037506725938,298.21085357074054,297.8492784868049,297.79282377429905,298.53063934359596,298.08422038027567,0.0,0.0,0.0,-4.6885001964502285e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21165804.0,21165804.0,284.7015211313131,283.85493185275095,0.904650125,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.51154031303329e-20,0.0,294.15,291.0922721091809,0.0008004145091398419,0.0,0.00045030231651371446,0.0,9.492903295632891e-05,0.0,9.014688790032663e-05,0.0,9.492901651668795e-05,0.0,7.01142601377639e-05,303.15,285.15,298.0373719542045,298.2071968129006,297.8493598423318,297.79289768363367,298.52945794092625,298.0832568467994,0.0,0.0,0.0,-4.6855069244060616e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21165840.0,21165840.0,284.6828484848485,283.848929899644,0.9059999999999999,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.466377357679615e-20,0.0,294.15,291.09041258197783,0.0008001762599845477,0.0,0.0004501682575774508,0.0,9.490077164355862e-05,0.0,9.012005034434142e-05,0.0,9.490075526793199e-05,0.0,7.009338642862092e-05,303.15,285.15,298.0373364314165,298.20231387862714,297.8498923150906,297.7928344747369,298.5283371978158,298.0821428595374,0.0,0.0,0.0,-4.6827173277753226e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21165876.0,21165876.0,284.6641575218855,283.84288984578495,0.9073498750000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.31283245061702e-20,0.0,294.15,291.0885573812944,0.000799988014819106,0.0,0.0004500623303863321,0.0,9.487844083467198e-05,0.0,9.009884453680952e-05,0.0,9.487842452170485e-05,0.0,7.007689296942856e-05,303.15,285.15,298.03738972014406,298.1960809610311,297.8510623300906,297.79260580510874,298.52729267113386,298.0808862975017,0.0,0.0,0.0,-4.6805136718543004e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21165912.0,21165912.0,284.64545438383834,283.83681093874395,0.908699,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.1456630017220484e-20,0.0,294.15,291.0867052301543,0.0007998529764006945,0.0,0.00044998633671940934,0.0,9.486242036574142e-05,0.0,9.008363117928574e-05,0.0,9.486240411410698e-05,0.0,7.006506030581611e-05,303.15,285.15,298.0374578783218,298.18918044913863,297.8527326964479,297.7922755312071,298.52629283846426,298.0795878787159,0.0,0.0,0.0,-4.6789330127907615e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21165948.0,21165948.0,284.6267452121212,283.83069246408087,0.910046625,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,3.105205702349125e-20,0.0,294.15,291.08485548883954,0.0007997854506505836,0.0,0.00044994832486453673,0.0,9.485440691054814e-05,0.0,9.007602147397539e-05,0.0,9.485439071868448e-05,0.0,7.005914159525463e-05,303.15,285.15,298.037516423357,298.18182977653663,297.85483856481056,297.791867555857,298.52532319360535,298.0782751028333,0.0,0.0,0.0,-4.678142391583032e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21165984.0,21165984.0,284.60803614814813,283.82453374519156,0.9113920000000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.938986850134534e-20,0.0,294.15,291.08300121821634,0.0007997990623801453,0.0,0.00044995595990113453,0.0,9.485601635764877e-05,0.0,9.007754990771572e-05,0.0,9.485600022397333e-05,0.0,7.006033032752406e-05,303.15,285.15,298.0375082355349,298.17407962368117,297.8576235185281,297.79136286260905,298.52437523093334,298.07698989425734,0.0,0.0,0.0,-4.678301000377359e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21166020.0,21166020.0,284.5893333333333,283.81833414311234,0.912734375,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.891814085563142e-20,0.0,294.15,291.0811441881158,0.0007998988420172102,0.0,0.0004500120719036401,0.0,9.486784532018311e-05,0.0,9.008878303859777e-05,0.0,9.486782924295096e-05,0.0,7.006906715905558e-05,303.15,285.15,298.0373785935245,298.16613445380233,297.8612262439732,297.790766907475,298.52342016612715,298.07578527298045,0.0,0.0,0.0,-4.6794677419366915e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21166056.0,21166056.0,284.5706429090909,283.8120930562822,0.9140729999999999,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.8731576682088193e-20,0.0,294.15,291.07928738716964,0.0008000570931065068,0.0,0.00045010107920730657,0.0,9.488660899978449e-05,0.0,9.01066015431917e-05,0.0,9.488659297775674e-05,0.0,7.008292594897305e-05,303.15,285.15,298.0371692003341,298.15810586628646,297.8653333384158,297.79011816436434,298.5224567524933,298.07463666437883,0.0,0.0,0.0,-4.6813188681465234e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21166092.0,21166092.0,284.551971016835,283.80580992026415,0.915407125,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.710574024639164e-20,0.0,294.15,291.07744776464665,0.0008002801663926902,0.0,0.0004502265548749637,0.0,9.491306064135614e-05,0.0,9.013172071991038e-05,0.0,9.491304467250363e-05,0.0,7.010246304139235e-05,303.15,285.15,298.0368516665344,298.15011694410066,297.8703177206771,297.78940400582945,298.52146373040796,298.0736308135099,0.0,0.0,0.0,-4.6839291299444626e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21166128.0,21166128.0,284.5333237979798,283.7994842074259,0.916736,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.675712532887738e-20,0.0,294.15,291.0756106306247,0.0008005141717973113,0.0,0.0004503581809290678,0.0,9.494080885691166e-05,0.0,9.015807115369771e-05,0.0,9.494079294084193e-05,0.0,7.012295777893664e-05,303.15,285.15,298.03638208095924,298.1421669763357,297.8762098530452,297.78862077328444,298.52043637770396,298.0727632122657,0.0,0.0,0.0,-4.686668130985244e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21166164.0,21166164.0,284.5147073939394,283.79311542658024,0.9180588749999999,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.632765502563715e-20,0.0,294.15,291.07377616130003,0.0008007487092755635,0.0,0.00045049010646113744,0.0,9.496862020695599e-05,0.0,9.018448154284625e-05,0.0,9.496860434341176e-05,0.0,7.014349914739797e-05,303.15,285.15,298.035773817229,298.13442841065205,297.88128769451265,297.78777368455945,298.519349329778,298.07172258734624,0.0,0.0,0.0,-4.6894141677750354e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21166200.0,21166200.0,284.4961279461279,283.78670312258487,0.919375,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.557190517020577e-20,0.0,294.15,291.0719439357816,0.0008009698821577039,0.0,0.0004506145133744332,0.0,9.499484654353427e-05,0.0,9.020938676408935e-05,0.0,9.499483073281631e-05,0.0,7.016286983031651e-05,303.15,285.15,298.0350533958869,298.12692935773345,297.8852386843357,297.78688213572485,298.51820870248196,298.0704624552326,0.0,0.0,0.0,-4.6920044320929005e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21166236.0,21166236.0,284.47759159595955,283.7802468759036,0.9206836250000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.4677609186019204e-20,0.0,294.15,291.0701142260109,0.0008011774610228152,0.0,0.0004507312726124155,0.0,9.501946066062573e-05,0.0,9.023276098324438e-05,0.0,9.501944490254034e-05,0.0,7.018104973341713e-05,303.15,285.15,298.0342182388664,298.11975364778374,297.8881788151419,297.7859504604263,298.51700544847876,298.06902132213946,0.0,0.0,0.0,-4.6944361060471475e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21166272.0,21166272.0,284.45910448484847,283.7737463021271,0.9219839999999999,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.4281516550128847e-20,0.0,294.15,291.0682867614182,0.0008014194767702891,0.0,0.0004508674056830836,0.0,9.504815901006049e-05,0.0,9.026001368715707e-05,0.0,9.50481433038211e-05,0.0,7.020224623660363e-05,303.15,285.15,298.033243586056,298.1129764900384,297.89044585638834,297.78499732994254,298.5157354549979,298.0674797434846,0.0,0.0,0.0,-4.697272088693016e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21166308.0,21166308.0,284.4406727542087,283.76720105145625,0.9232753750000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.412486536393515e-20,0.0,294.15,291.0664608937503,0.0008016860089845702,0.0,0.00045101733145784225,0.0,9.507976502410274e-05,0.0,9.029002757897047e-05,0.0,9.507974936916419e-05,0.0,7.022559033095719e-05,303.15,285.15,298.0321696871264,298.10648288988915,297.8922343124755,297.7840289501235,298.51441798416744,298.06586676475644,0.0,0.0,0.0,-4.7003964137564375e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21166344.0,21166344.0,284.4223025454545,283.7606108081459,0.924557,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.3056242468047475e-20,0.0,294.15,291.0646375725475,0.0008018530770223985,0.0,0.00045111130020355914,0.0,9.509957463772147e-05,0.0,9.030883932545917e-05,0.0,9.509955903587755e-05,0.0,7.02402216441748e-05,303.15,285.15,298.0310266059094,298.10045437319604,297.89343783171336,297.7830235209299,298.5130392778241,298.0641963219145,0.0,0.0,0.0,-4.702355113319576e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21166380.0,21166380.0,284.404,283.753975289911,0.925828125,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.2759709335466564e-20,0.0,294.15,291.0628173905789,0.0008016514363431552,0.0,0.0004509978387110926,0.0,9.5075655514716e-05,0.0,9.028612521353341e-05,0.0,9.507563997292057e-05,0.0,7.022255506158276e-05,303.15,285.15,298.0300534387683,298.0950523512312,297.8942974305702,297.7819463867256,298.5116406823799,298.0625980579351,0.0,0.0,0.0,-4.699989809871201e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21166416.0,21166416.0,284.38577125925923,283.7472942472949,0.927088,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.232204515870184e-20,0.0,294.15,291.0610016536933,0.0008014015772411478,0.0,0.00045085725038245434,0.0,9.5046017735814e-05,0.0,9.02579805283118e-05,0.0,9.50460022546652e-05,0.0,7.020066469923654e-05,303.15,285.15,298.030735952164,298.09067871094237,297.88423403477543,297.7809653246795,298.51052680715793,298.05942816594387,0.0,0.0,0.0,-4.697059864058491e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21166452.0,21166452.0,284.36762246464644,283.74056746300033,0.9283358749999999,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.1333279079398157e-20,0.0,294.15,291.0591884494387,0.0008011973503896941,0.0,0.00045074233422192706,0.0,9.502179195225545e-05,0.0,9.023497520513398e-05,0.0,9.502177652922724e-05,0.0,7.018277161849281e-05,303.15,285.15,298.03202832543695,298.0869105873637,297.87031904598274,297.7800709176447,298.50959232636677,298.05578424055903,0.0,0.0,0.0,-4.6946655928634006e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21166488.0,21166488.0,284.3495597575757,283.73379475118276,0.929571,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.1058905486979373e-20,0.0,294.15,291.0573779276448,0.000800995724143844,0.0,0.00045062888123568366,0.0,9.499787462286461e-05,0.0,9.021226279973233e-05,0.0,9.499785925558195e-05,0.0,7.016510636138291e-05,303.15,285.15,298.0330809866101,298.08377886705944,297.8589547214803,297.7792544315274,298.508777261919,298.0527692537193,0.0,0.0,0.0,-4.692302404415831e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21166524.0,21166524.0,284.33158927946124,283.7269759567075,0.930792625,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,2.0061064442911412e-20,0.0,294.15,291.0555721111656,0.0008007797077888713,0.0,0.0004505073327563668,0.0,9.497225067033079e-05,0.0,9.018792973782093e-05,0.0,9.497223536412699e-05,0.0,7.014618059714637e-05,303.15,285.15,298.0338202171354,298.0817465643625,297.8512367276324,297.7785459897941,298.5080693747851,298.0506837747419,0.0,0.0,0.0,-4.6897712619678433e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21166560.0,21166560.0,284.31371717171714,283.72011095437006,0.932,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.9675294610572255e-20,0.0,294.15,291.05376814133706,0.000800559336040111,0.0,0.00045038333407169696,0.0,9.49461101860532e-05,0.0,9.016310616389239e-05,0.0,9.494609494116453e-05,0.0,7.012687332424005e-05,303.15,285.15,298.03446336560063,298.0801448645753,297.84463601605574,297.7778494403775,298.5068283326905,298.04878440386,0.0,0.0,0.0,-4.687189803409688e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21166596.0,21166596.0,284.29594957575756,283.71319964808,0.933192375,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.8987213810928782e-20,0.0,294.15,291.0519683941019,0.0008003378300687085,0.0,0.00045025869745259187,0.0,9.491983521781802e-05,0.0,9.013815488243032e-05,0.0,9.491982003232873e-05,0.0,7.010746672227712e-05,303.15,285.15,298.0348934090585,298.0795461830536,297.84027650674375,297.77712573471325,298.5034447591896,298.04705731855177,0.0,0.0,0.0,-4.6845957822256794e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21166632.0,21166632.0,284.2782926329966,283.7062419700088,0.934369,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.874301365567187e-20,0.0,294.15,291.0501701848266,0.0008001404642023354,0.0,0.00045014764178267163,0.0,9.48964232738035e-05,0.0,9.01159223976773e-05,0.0,9.489640814684479e-05,0.0,7.009017474022388e-05,303.15,285.15,298.03525369308073,298.0793668356446,297.83642583667523,297.7763730488364,298.4995560653323,298.0453950959138,0.0,0.0,0.0,-4.6822850059599396e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21166668.0,21166668.0,284.26075248484847,283.6992378797027,0.9355291250000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.8622093888739518e-20,0.0,294.15,291.04837470596783,0.0007999853239755248,0.0,0.00045006034176913313,0.0,9.487801930220778e-05,0.0,9.009844560410265e-05,0.0,9.487800423228033e-05,0.0,7.007658162949142e-05,303.15,285.15,298.03549017402156,298.07993219992017,297.8334769814377,297.77556881565494,298.49477246329855,298.0438481268666,0.0,0.0,0.0,-4.680468891416093e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21166704.0,21166704.0,284.2433352727272,283.6921873631583,0.936672,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.7511561357893665e-20,0.0,294.15,291.0465819339241,0.0007998703890136434,0.0,0.00044999566077807106,0.0,9.486438368523078e-05,0.0,9.008549695553143e-05,0.0,9.486436867199407e-05,0.0,7.006651041072039e-05,303.15,285.15,298.03561027503656,298.08124074048766,297.8312438975103,297.77470311389646,298.4892389509328,298.04240739557275,0.0,0.0,0.0,-4.6791235129792954e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21166740.0,21166740.0,284.22604713804714,283.68509043186515,0.937796875,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.7398586253840573e-20,0.0,294.15,291.0447957350305,0.0007998871773087257,0.0,0.0004500050856963432,0.0,9.486637047006699e-05,0.0,9.008738371232219e-05,0.0,9.486635551016881e-05,0.0,7.006797784293369e-05,303.15,285.15,298.0354723434834,298.0844598768134,297.8290119380818,297.77363311229993,298.48320458338435,298.0411563708126,0.0,0.0,0.0,-4.6793193732227133e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21166776.0,21166776.0,284.20889422222217,283.6779471218106,0.9389029999999999,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.7286340003935603e-20,0.0,294.15,291.0430095361369,0.0007999039656058212,0.0,0.0004500145106149106,0.0,9.486835725496121e-05,0.0,9.008927046917051e-05,0.0,9.486834234840379e-05,0.0,7.006944527518987e-05,303.15,285.15,298.0353344120983,298.08767901228026,297.82677997928727,297.7725631118708,298.4771702126789,298.0399053456431,0.0,0.0,0.0,-4.679515237565286e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21166812.0,21166812.0,284.19188266666663,283.6707574924516,0.939989625,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.6308156254076904e-20,0.0,294.15,291.0412258480112,0.0007999981997356278,0.0,0.00045006750557275755,0.0,9.487952911869974e-05,0.0,9.009987959687101e-05,0.0,9.487951426282342e-05,0.0,7.007769677510075e-05,303.15,285.15,298.03509058066163,298.0917395710233,297.82401731172257,297.77141044003736,298.47125224425247,298.0387020295395,0.0,0.0,0.0,-4.680617308480471e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21166848.0,21166848.0,284.1750186127946,283.6635216256513,0.941056,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.604639910619044e-20,0.0,294.15,291.0394463282054,0.0008001895936492587,0.0,0.00045017516144860305,0.0,9.490222414626472e-05,0.0,9.012143139833628e-05,0.0,9.490220933996465e-05,0.0,7.009445924517235e-05,303.15,285.15,298.03467150965054,298.0971690979848,297.82028165972736,297.77012112166284,298.46566102214626,298.03758088223435,0.0,0.0,0.0,-4.682856645857382e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21166884.0,21166884.0,284.1583082020202,283.65623962457977,0.942101375,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.594287643498773e-20,0.0,294.15,291.0376675321963,0.0008003941176633654,0.0,0.00045029020416040505,0.0,9.492647640513124e-05,0.0,9.014446198437576e-05,0.0,9.492646164859745e-05,0.0,7.011237188121115e-05,303.15,285.15,298.03422176608206,298.1028391611629,297.81636963713356,297.7688080094034,298.46012998746204,298.0364737122488,0.0,0.0,0.0,-4.6852502379012743e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21166920.0,21166920.0,284.14175757575754,283.6489116125817,0.943125,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.5636298447222858e-20,0.0,294.15,291.0358903572313,0.0008006115394235132,0.0,0.00045041250303904333,0.0,9.495225834978336e-05,0.0,9.016894519657678e-05,0.0,9.495224364254061e-05,0.0,7.013141433790407e-05,303.15,285.15,298.0337083706806,298.10879049453524,297.8121462402287,297.7674418953695,298.45481134500557,298.03537966916394,0.0,0.0,0.0,-4.6877954825169475e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21166956.0,21166956.0,284.12537287542085,283.64153773200866,0.9441261249999999,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.5089468681672715e-20,0.0,294.15,291.0341177513707,0.000800854718509334,0.0,0.000450549292861563,0.0,9.498109515709378e-05,0.0,9.019632937915568e-05,0.0,9.498108049801977e-05,0.0,7.015271310562142e-05,303.15,285.15,298.0330210380519,298.1149276803831,297.80716102454494,297.7659309018055,298.45007286144033,298.03422270124514,0.0,0.0,0.0,-4.690643144411854e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21166992.0,21166992.0,284.1091602424242,283.63411814301713,0.945104,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.4992119606991295e-20,0.0,294.15,291.03234515079356,0.0008010981377080049,0.0,0.0004506862177567174,0.0,9.500996043924786e-05,0.0,9.022374060216439e-05,0.0,9.500994582836928e-05,0.0,7.017403290476112e-05,303.15,285.15,298.03233350347534,298.1210650956419,297.8021749064168,297.7644197358407,298.44533508722174,298.0330656657193,0.0,0.0,0.0,-4.693494484228826e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21167028.0,21167028.0,284.0931258181818,283.6266530223326,0.9460578749999999,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.479930153625623e-20,0.0,294.15,291.0305741639545,0.0008013269711513567,0.0,0.0004508149369899423,0.0,9.503709587147336e-05,0.0,9.024950911800961e-05,0.0,9.503708130894122e-05,0.0,7.019407504263446e-05,303.15,285.15,298.0315988960545,298.1265748050622,297.7971667261921,297.7628623048952,298.44081301928776,298.03180315029834,0.0,0.0,0.0,-4.696175729829792e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21167064.0,21167064.0,284.07727574410774,283.6191425619784,0.946987,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.4052511253703405e-20,0.0,294.15,291.02880591229774,0.0008015426362662483,0.0,0.00045093624804603833,0.0,9.50626695731979e-05,0.0,9.027379457639166e-05,0.0,9.506265506029365e-05,0.0,7.021296369188563e-05,303.15,285.15,298.0307808953751,298.13100580932905,297.79205626504046,297.76122520787135,298.4366562236696,298.03034488025713,0.0,0.0,0.0,-4.698703354395177e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21167100.0,21167100.0,284.06161616161614,283.6115869679713,0.947890625,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.3871777763046197e-20,0.0,294.15,291.02704162649263,0.0008017048380810033,0.0,0.0004510274816159393,0.0,9.508190258726183e-05,0.0,9.029205876570395e-05,0.0,9.508188812295473e-05,0.0,7.022716913055248e-05,303.15,285.15,298.02985964953336,298.1341711985692,297.78708910279227,297.75948316212447,298.43299626518166,298.0287198756402,0.0,0.0,0.0,-4.700604700064683e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21167136.0,21167136.0,284.04615321212117,283.6039864589821,0.9487680000000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.3343404893243059e-20,0.0,294.15,291.02527815638865,0.000801849141938417,0.0,0.00045110864607719275,0.0,9.50990129183005e-05,0.0,9.030830720024149e-05,0.0,9.509899849858906e-05,0.0,7.023980675966144e-05,303.15,285.15,298.0289402266514,298.13728177953624,297.78237191672184,297.7577383142198,298.4294382093579,298.0271540892974,0.0,0.0,0.0,-4.702296508777058e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21167172.0,21167172.0,284.030893037037,283.5963412649622,0.949618375,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.267008087953677e-20,0.0,294.15,291.0235176814577,0.0008020426861459012,0.0,0.0004512175125723956,0.0,9.512196316472025e-05,0.0,9.033010135954577e-05,0.0,9.512194878965459e-05,0.0,7.025675773172758e-05,303.15,285.15,298.027969308552,298.13965409603037,297.77798292493503,297.75593262400423,298.4262381529273,298.0255554212898,0.0,0.0,0.0,-4.70456627216311e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21167208.0,21167208.0,284.0158417777778,283.58865162573545,0.950441,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.2588340383845245e-20,0.0,294.15,291.0217588396122,0.000802022482378683,0.0,0.0004512061276394574,0.0,9.511956298774003e-05,0.0,9.032782215367212e-05,0.0,9.511954866828337e-05,0.0,7.025498497159317e-05,303.15,285.15,298.0269804189458,298.1416993989506,297.7740937109029,297.7540990092094,298.4232847661992,298.02403146084157,0.0,0.0,0.0,-4.7043287225243155e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21167244.0,21167244.0,284.0010055757576,283.5809177895559,0.9512351250000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.2386288844470554e-20,0.0,294.15,291.02000251875864,0.0008019705661703086,0.0,0.0004511769018425305,0.0,9.511340174772731e-05,0.0,9.032197135101834e-05,0.0,9.51133874833793e-05,0.0,7.025043430258405e-05,303.15,285.15,298.0260031707443,298.14343035393847,297.7709035988937,297.7522641346908,298.4206287804763,298.02264600774873,0.0,0.0,0.0,-4.703719172069588e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21167280.0,21167280.0,283.9863905723906,283.5731400116305,0.9520000000000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.2226985131508953e-20,0.0,294.15,291.01825329803245,0.000801829334968437,0.0,0.00045109742899627125,0.0,9.509664784136761e-05,0.0,9.030606149518965e-05,0.0,9.509663363071415e-05,0.0,7.02380599247996e-05,303.15,285.15,298.02505870794323,298.14427598974834,297.7696824447141,297.75042571030014,298.4188103973656,298.0216506500143,0.0,0.0,0.0,-4.7020620872388044e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21167316.0,21167316.0,283.97200290909086,283.56531855260795,0.952734875,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.1799385246829367e-20,0.0,294.15,291.0165059458663,0.0008016848026635423,0.0,0.00045101609906994105,0.0,9.507950244101192e-05,0.0,9.02897798670375e-05,0.0,9.50794882839116e-05,0.0,7.02253963908376e-05,303.15,285.15,298.02413655684285,298.1449624424022,297.7688083615251,297.7486024437591,298.4171467852395,298.0207313179538,0.0,0.0,0.0,-4.700366586601174e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21167352.0,21167352.0,283.9578487272727,283.5574536770314,0.953439,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.1723262007514548e-20,0.0,294.15,291.0147586012374,0.0008015398467374232,0.0,0.00045093453082735885,0.0,9.506230680082198e-05,0.0,9.027345052990953e-05,0.0,9.506229269726208e-05,0.0,7.021269574990414e-05,303.15,285.15,298.02321445507505,298.1456480227417,297.7679362183845,297.74677919302803,298.4154840505201,298.0198123879499,0.0,0.0,0.0,-4.698666425297939e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21167388.0,21167388.0,283.94393416835015,283.5495456517572,0.954111625,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.1572485678198409e-20,0.0,294.15,291.01301283572604,0.0008013916642732952,0.0,0.00045085114744364334,0.0,9.504472850779822e-05,0.0,9.025675781627716e-05,0.0,9.504471445767242e-05,0.0,7.019971248285998e-05,303.15,285.15,298.02230935343323,298.1462100897269,297.76733682303234,297.74488871709656,298.4139587256829,298.01894074179444,0.0,0.0,0.0,-4.6969287517146725e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21167424.0,21167424.0,283.93026537373737,283.5415947443382,0.954752,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.1024142783609949e-20,0.0,294.15,291.01127482054807,0.0008012314874481624,0.0,0.0004507610164860646,0.0,9.502572774799776e-05,0.0,9.02387142932511e-05,0.0,9.502571375081868e-05,0.0,7.01856785865718e-05,303.15,285.15,298.02147501793814,298.14620172087547,297.7679513487925,297.7423875519382,298.4130656307533,298.0182162540595,0.0,0.0,0.0,-4.695050836455304e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21167460.0,21167460.0,283.91684848484846,283.53360122137093,0.955359375,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.0953020988550076e-20,0.0,294.15,291.00953749713045,0.0008010714569301066,0.0,0.0004506709678698462,0.0,9.50067443468522e-05,0.0,9.022068725434814e-05,0.0,9.500673040254943e-05,0.0,7.017165751132547e-05,303.15,285.15,298.0206417770962,298.1461571836257,297.7686227987178,297.7397160030807,298.412211595714,298.0174698716468,0.0,0.0,0.0,-4.693175011896324e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21167496.0,21167496.0,283.9036896430976,283.52556534680787,0.955933,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.0882358032769759e-20,0.0,294.15,291.0078001737129,0.0008009114263946994,0.0,0.00045058091925098014,0.0,9.498776094518568e-05,0.0,9.020266021492846e-05,0.0,9.498774705373921e-05,0.0,7.015763643569432e-05,303.15,285.15,298.01980853688326,298.14611264647243,297.7692942480137,297.73704445501994,298.41135756113897,298.0167234895057,0.0,0.0,0.0,-4.6912995621430916e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21167532.0,21167532.0,283.89079498989895,283.51748738023326,0.956472125,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.0266557013850999e-20,0.0,294.15,291.0060667379334,0.000800761032750864,0.0,0.0004504962923485957,0.0,9.496992050572537e-05,0.0,9.018571855953615e-05,0.0,9.496990666668207e-05,0.0,7.014445954801311e-05,303.15,285.15,298.0189830701947,298.14586670243256,297.770214945457,297.73355794438265,298.4107386545129,298.015872263396,0.0,0.0,0.0,-4.689537365275147e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21167568.0,21167568.0,283.8781706666666,283.5093675751027,0.9569759999999999,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.0101771697798638e-20,0.0,294.15,291.00433689153687,0.0008006246966910876,0.0,0.00045041957416920613,0.0,9.495374731865773e-05,0.0,9.017036016677282e-05,0.0,9.495373353150744e-05,0.0,7.013251408724749e-05,303.15,285.15,298.0181577861424,298.1454605968967,297.7712498630114,297.72955696756,298.41029469628575,298.01494398197923,0.0,0.0,0.0,-4.6879401269499425e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21167604.0,21167604.0,283.8658228148148,283.50120617694614,0.957443875,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,1.0036600541135047e-20,0.0,294.15,291.00261234255026,0.000800506143229894,0.0,0.0004503528604110981,0.0,9.49396831820032e-05,0.0,9.015700457859478e-05,0.0,9.493966944604403e-05,0.0,7.01221263639837e-05,303.15,285.15,298.0173261079133,298.1448414271243,297.7723621487063,297.72494186872115,298.4100758427776,298.01390947904855,0.0,0.0,0.0,-4.686551380973452e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21167640.0,21167640.0,283.8537575757575,283.4930034215331,0.9578749999999999,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,9.907516862254995e-21,0.0,294.15,291.00088779356366,0.000800387589751318,0.0,0.00045028614664834667,0.0,9.492561904439682e-05,0.0,9.014364898949693e-05,0.0,9.492560535961426e-05,0.0,7.011173864001685e-05,303.15,285.15,298.01649443029817,298.1442222585753,297.7734744328226,297.720326768183,298.40985698946525,298.01287497586884,0.0,0.0,0.0,-4.685162840672879e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21167676.0,21167676.0,283.8419810909091,283.48475953300226,0.9582686250000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,9.438065732609815e-21,0.0,294.15,290.99916699728817,0.0008002801237057412,0.0,0.0004502256706569446,0.0,9.491286990120888e-05,0.0,9.013154215183885e-05,0.0,9.491285626836577e-05,0.0,7.01023221675661e-05,303.15,285.15,298.0156481408964,298.14351704620583,297.7744014753603,297.71577691831266,298.4096675993546,298.011802236026,0.0,0.0,0.0,-4.683904295640763e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21167712.0,21167712.0,283.8304995016835,283.47647472195047,0.9586240000000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,8.961809758100442e-21,0.0,294.15,290.99745015646465,0.0008001845869834398,0.0,0.0004501719060632227,0.0,9.490153561314287e-05,0.0,9.012077888875422e-05,0.0,9.49015220200026e-05,0.0,7.009395069352139e-05,303.15,285.15,298.0147887767666,298.1427039450168,297.7751956828096,297.7111631711982,298.40955422350913,298.0106811598601,0.0,0.0,0.0,-4.682785547510067e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21167748.0,21167748.0,283.8193189494949,283.4681491834861,0.958940375,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,8.84654928038615e-21,0.0,294.15,290.9957379793618,0.000800123921107418,0.0,0.00045013775947782143,0.0,9.48943370216611e-05,0.0,9.011394298603385e-05,0.0,9.489432347773097e-05,0.0,7.008863383833713e-05,303.15,285.15,298.01391217714564,298.14179172304614,297.775706443394,297.7067551587175,298.4094379710228,298.0095206946652,0.0,0.0,0.0,-4.6820750379609084e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21167784.0,21167784.0,283.80844557575756,283.45978309524145,0.959217,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,8.345948763074344e-21,0.0,294.15,290.9940248138087,0.0008000491978858856,0.0,0.0004500957044081203,0.0,9.48854712247204e-05,0.0,9.01055238667051e-05,0.0,9.488545773492381e-05,0.0,7.00820855936857e-05,303.15,285.15,298.0130413708837,298.1409072578252,297.7763094528482,297.70228920844977,298.40931848711796,298.008373155425,0.0,0.0,0.0,-4.681200075955872e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21167820.0,21167820.0,283.7978855218855,283.45137661534704,0.959453125,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,8.292105224473768e-21,0.0,294.15,290.9923194543858,0.0008000137036795404,0.0,0.0004500757192952394,0.0,9.488125803782733e-05,0.0,9.010152297586222e-05,0.0,9.488124459735473e-05,0.0,7.007897374910398e-05,303.15,285.15,298.01214544496804,298.13988888512773,297.77639493502517,297.69837247055113,298.40908350298685,298.0071770477318,0.0,0.0,0.0,-4.680784243742267e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21167856.0,21167856.0,283.7876449292929,283.44292988036506,0.959648,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,8.238609055205465e-21,0.0,294.15,290.99061409496284,0.0007999782094695879,0.0,0.00045005573418180204,0.0,9.48770448508248e-05,0.0,9.00975220849108e-05,0.0,9.487703145967195e-05,0.0,7.007586190444142e-05,303.15,285.15,298.0112495196775,298.13887051416225,297.7764804170733,297.6944557306691,298.40884851911255,298.0059809401389,0.0,0.0,0.0,-4.680368429998952e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21167892.0,21167892.0,283.7777299393939,283.4344430031828,0.959800875,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,7.82287908517233e-21,0.0,294.15,290.98890745729756,0.0007999261555820166,0.0,0.0004500264327954451,0.0,9.487086768296228e-05,0.0,9.009165615078979e-05,0.0,9.487085434207306e-05,0.0,7.007129947069484e-05,303.15,285.15,298.01035874799317,298.13787389344554,297.7766746132537,297.69039090113256,298.4086609239134,298.0047918159477,0.0,0.0,0.0,-4.6797588741676145e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21167928.0,21167928.0,283.76814669360266,283.4259160708649,0.9599110000000001,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,7.722266730659548e-21,0.0,294.15,290.9872075919591,0.0007999040869648978,0.0,0.0004500140009340631,0.0,9.48682468117178e-05,0.0,9.008916736058172e-05,0.0,9.4868233519055e-05,0.0,7.006936370462812e-05,303.15,285.15,298.0094656070515,298.1368039849644,297.7764341152661,297.6870224221846,298.4082231933046,298.0035898645542,0.0,0.0,0.0,-4.679500192724553e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21167964.0,21167964.0,283.7589013333333,283.4173491424626,0.959977625,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,7.672446850547673e-21,0.0,294.15,290.9855087050417,0.0007998867834827624,0.0,0.0004500042499042849,0.0,9.486619109175011e-05,0.0,9.00872152514653e-05,0.0,9.486617784693084e-05,0.0,7.00678453571744e-05,303.15,285.15,298.00857114325646,298.1357218364079,297.77612522205476,297.6837580438661,298.4077492938817,298.00238510789336,0.0,0.0,0.0,-4.679297271232136e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
21168000.0,21168000.0,283.75,283.40874224678214,0.96,0.0,0.0,0.0,0.0,1.0,0.32539640788445034,283.15,283.15,283.1499999288205,291.10344885756234,0.0,7.573769249359778e-21,0.0,294.15,290.98380981812437,0.0007998694799940463,0.0,0.00044999449887151165,0.0,9.486413537115479e-05,0.0,9.008526314175065e-05,0.0,9.486412217417698e-05,0.0,7.00663270092571e-05,303.15,285.15,298.0076766800772,298.13463968960485,297.77581632929133,297.6804936642768,298.40727539495947,298.00118035164195,0.0,0.0,0.0,-4.679094354082906e-08,298.7990996608385,298.7621376882902,298.45394301929275,298.79178918448156,299.2868179815922,0.0,0.0,0.3221813311586546,0.064
