,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21097368.0,21097368.0,288.99849066666667,287.8968644630831,0.8916392399999999,0.0,-1.0,-1.0,0.0,5.0,0.289648761949689,268.15,273.15,271.5321399812304,272.3931080307773,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.23598399960116,0.0008135314423371119,0.0,0.00045767794503317945,0.0,9.648387909117544e-05,0.0,9.162341941462189e-05,0.0,9.648387131079373e-05,0.0,7.12626641053874e-05,303.15,285.15,297.61320908511937,297.9037678179868,297.7371298401039,297.22543293883837,297.9465582173383,297.68521957987736,6576.793693524105,2257.8104328140384,-0.00029310273691502775,-4.8402085165651656e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21097404.0,21097404.0,288.984358,287.879272142225,0.8912618550000001,0.0,-1.0,-1.0,0.0,5.0,0.29000863645008845,268.15,273.15,271.53213998126466,272.2974854446509,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2299902737592,0.0008134040717860137,0.0,0.00045760628847924537,0.0,9.646877302067765e-05,0.0,9.160907434763514e-05,0.0,9.646876526995563e-05,0.0,7.125150681367859e-05,303.15,285.15,297.61296897163726,297.9030380159144,297.73648088222734,297.22507152689235,297.945829309699,297.684677741274,6571.462307220059,2257.8104328140384,-0.00029310273691502775,-4.838692990709962e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21097440.0,21097440.0,288.96999999999997,287.8614181947486,0.89088,0.0,-1.0,-1.0,0.0,5.0,0.29036851095048793,268.15,273.15,271.53213998128984,272.2123592112386,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2238404961003,0.0008132691949893263,0.0,0.00045753040904521983,0.0,9.645277671763767e-05,0.0,9.159388389426071e-05,0.0,9.64527689965343e-05,0.0,7.123969199924782e-05,303.15,285.15,297.61275959017786,297.9023179400762,297.73583961916216,297.2247277796401,297.9451145271959,297.68415189125045,6566.722705914201,2257.8104328140384,-0.00029310273691502775,-4.837088411424306e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21097476.0,21097476.0,288.95542866666665,287.84331715192445,0.8904939450000001,0.0,-1.0,-1.0,0.0,5.0,0.2907283854508852,268.15,273.15,271.53213998129985,272.1397401314485,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2174852022235,0.0008131262458608042,0.0,0.00045744998825987505,0.0,9.643582304461963e-05,0.0,9.157778429914301e-05,0.0,9.643581535306491e-05,0.0,7.122717007461329e-05,303.15,285.15,297.61259143433176,297.9016102976788,297.73520823975304,297.2244068623531,297.9444179897082,297.683646964765,6562.685724318686,2257.8104328140384,-0.00029310273691502775,-4.835388090494705e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21097512.0,21097512.0,288.940656,287.82498353760286,0.89010396,0.0,-1.0,-1.0,0.0,5.0,0.29108825995128407,268.15,273.15,271.5321399813031,272.074708813184,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2109856385428,0.0008129767772894535,0.0,0.00045736589975128075,0.0,9.64180961726281e-05,0.0,9.156095045554211e-05,0.0,9.64180885105767e-05,0.0,7.121407706785175e-05,303.15,285.15,297.61245310585434,297.9009115804117,297.73458412090474,297.22410200362714,297.9437346295402,297.6831570880676,6559.074309603898,2257.8104328140384,-0.00029310273691502775,-4.8336105442188945e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21097548.0,21097548.0,288.92569399999996,287.8064318679212,0.889710315,0.0,-1.0,-1.0,0.0,5.0,0.2914481344516693,268.15,273.15,271.53213998130366,272.01792591523946,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2043082547758,0.0008128189780292692,0.0,0.00045727712454415837,0.0,9.639938128974688e-05,0.0,9.154317837286074e-05,0.0,9.63993736571464e-05,0.0,7.120025431961391e-05,303.15,285.15,297.61235269961077,297.9002245870126,297.7339697803431,297.2238174519475,297.94306852295415,297.6826866083736,6555.924062752784,2257.8104328140384,-0.00029310273691502775,-4.831734281639199e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21097584.0,21097584.0,288.91055466666666,287.78767665102754,0.88931328,0.0,-1.0,-1.0,0.0,5.0,0.29180800895210346,268.15,273.15,271.5321399813038,271.96745733028035,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.19748104547483,0.0008126545695224297,0.0,0.0004571846310909928,0.0,9.637988255710119e-05,0.0,9.152466192744299e-05,0.0,9.637987495390065e-05,0.0,7.118585262261101e-05,303.15,285.15,297.61228489354824,297.8995474442398,297.7333636927976,297.22354999563487,297.942416964192,297.68223259808246,6553.12639534394,2257.8104328140384,-0.00029310273691502775,-4.829779822317585e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21097620.0,21097620.0,288.89525,287.76873238682043,0.888913125,0.0,-1.0,-1.0,0.0,5.0,0.29216788345250344,268.15,273.15,271.5321399813039,271.9230281517136,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1904902749865,0.0008124824774981057,0.0,0.00045708781502577144,0.0,9.635947256725803e-05,0.0,9.150528013010788e-05,0.0,9.635946499340549e-05,0.0,7.117077787414724e-05,303.15,285.15,297.61225371526876,297.89888123410356,297.7327668428042,297.2233013993567,297.94178158511187,297.68179695532905,6550.665303602164,2257.8104328140384,-0.00029310273691502775,-4.8277344473302456e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21097656.0,21097656.0,288.87979199999995,287.7496135667068,0.88851012,0.0,-1.0,-1.0,0.0,5.0,0.2925277579529202,268.15,273.15,271.53213998130707,271.8828006005539,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.18337304401837,0.0008123042634798436,0.0,0.00045698755483409594,0.0,9.633833651526163e-05,0.0,9.148520884655665e-05,0.0,9.633832897071482e-05,0.0,7.115516685865124e-05,303.15,285.15,297.6122516179793,297.8982239986036,297.7321776822459,297.22306787921997,297.9411594084916,297.6813761173081,6548.438206602714,2257.8104328140384,-0.00029310273691502775,-4.825616767695213e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21097692.0,21097692.0,288.86419266666667,287.7303346733753,0.888104535,0.0,-1.0,-1.0,0.0,5.0,0.2928876324533182,268.15,273.15,271.53213998131275,271.8477690791029,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.17608815695803,0.000812118700418265,0.0,0.0004568831601987043,0.0,9.631632887416614e-05,0.0,9.146430988086723e-05,0.0,9.631632135886461e-05,0.0,7.113891209041658e-05,303.15,285.15,297.6122884951265,297.8975788557971,297.7315989230386,297.22285451478353,297.9405550022873,297.6809751582066,6546.499992154185,2257.8104328140384,-0.00029310273691502775,-4.8234122556203635e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21097728.0,21097728.0,288.848464,287.7109101805868,0.88769664,0.0,-1.0,-1.0,0.0,5.0,0.2932475069537111,268.15,273.15,271.532139981312,271.8176032253286,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1686219912531,0.0008119270424770737,0.0,0.0004567753366882889,0.0,9.629359838613872e-05,0.0,9.144272448218174e-05,0.0,9.62935908999993e-05,0.0,7.11221234299004e-05,303.15,285.15,297.61236766611404,297.8969469034868,297.73103153918095,297.22266287914454,297.93996996795835,297.6805957911769,6544.831970702868,2257.8104328140384,-0.00029310273691502775,-4.821135865227611e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21097764.0,21097764.0,288.83261799999997,287.6913545529824,0.887286705,0.0,-1.0,-1.0,0.0,5.0,0.2936073814541111,268.15,273.15,271.5321399813089,271.79037057097287,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1610330073843,0.0008117307394497425,0.0,0.000456664899932264,0.0,9.627031699538617e-05,0.0,9.142061593289878e-05,0.0,9.627030953835206e-05,0.0,7.110492787450832e-05,303.15,285.15,297.6124757611105,297.8963242726718,297.73047226012835,297.2224862564622,297.9393985473498,297.68023141954455,6543.326734784705,2257.8104328140384,-0.00029310273691502775,-4.8188048610771625e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21097800.0,21097800.0,288.81666666666666,287.67168224590796,0.886875,0.0,-1.0,-1.0,0.0,5.0,0.29396725595450396,268.15,273.15,271.5321399813065,271.76600715878897,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.15330374008835,0.0008115291727422853,0.0,0.000456551501919854,0.0,9.624641133716901e-05,0.0,9.13979145640809e-05,0.0,9.624640390917545e-05,0.0,7.108727123729371e-05,303.15,285.15,297.6126173498721,297.8957130540202,297.7299230101169,297.22232754562134,297.93884359041226,297.6798849100086,6541.980519543143,2257.8104328140384,-0.00029310273691502775,-4.816411940468175e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21097836.0,21097836.0,288.800622,287.6519077052553,0.886461795,0.0029124827586206902,-1.0,-1.0,0.0,5.0,0.2943271304548814,268.15,273.15,271.53213998130474,271.7455324607675,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1453794282471,0.0008113223738358017,0.0,0.0004564351603593588,0.0,9.622188514464418e-05,0.0,9.137462392079332e-05,0.0,9.622187774558654e-05,0.0,7.10691562755529e-05,303.15,285.15,297.612804724141,297.895116789134,297.7293868225878,297.22219273822174,297.9383103616496,297.67956228714684,6540.849659542723,2257.8104328140384,-0.00029310273691502775,-4.8139575236108277e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21097872.0,21097872.0,288.784496,287.63204536732155,0.8860473600000001,0.011617103448275864,-1.0,-1.0,0.0,5.0,0.2946870049552814,268.15,273.15,271.53213998130394,271.72736694118356,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.13730802488857,0.0008111118748911647,0.0,0.00045631673721816717,0.0,9.619692013061451e-05,0.0,9.135091656192332e-05,0.0,9.619691276040658e-05,0.0,7.105071720174297e-05,303.15,285.15,297.6130263273786,297.89453263781627,297.7288615411786,297.22207668230226,297.9377944580431,297.6792583293438,6539.846563572045,2257.8104328140384,-0.00029310273691502775,-4.811459835374015e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21097908.0,21097908.0,288.7683006666666,287.6121096586843,0.8856319650000001,0.026064620689655177,-1.0,-1.0,0.0,5.0,0.295046879455692,268.15,273.15,271.53213998130366,271.71075997852165,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1291345973239,0.0008108988305588135,0.0,0.00045619688208362996,0.0,9.617165323568013e-05,0.0,9.1326922529594e-05,0.0,9.617164589425729e-05,0.0,7.103205515972479e-05,303.15,285.15,297.61327160696976,297.89395696921224,297.72834395598954,297.221973725158,297.93729065281303,297.67896738202853,6538.929702555713,2257.8104328140384,-0.00029310273691502775,-4.808932604970996e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21097944.0,21097944.0,288.752048,287.5921149960953,0.88521588,0.04620579310344829,-1.0,-1.0,0.0,5.0,0.2954067539560939,268.15,273.15,271.53213998130366,271.6966665314316,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.12077017127353,0.0008106823766634399,0.0,0.0004560751087820006,0.0,9.61459819687788e-05,0.0,9.13025444957688e-05,0.0,9.614597465601873e-05,0.0,7.101309444994817e-05,303.15,285.15,297.6135603105797,297.89339721427666,297.72784125595797,297.22189538323425,297.9368093807941,297.67870070896856,6538.151746506175,2257.8104328140384,-0.00029310273691502775,-4.8063656092137235e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21097980.0,21097980.0,288.73575,287.5720757863904,0.884799375,0.07199137931034484,-1.0,-1.0,0.0,5.0,0.2957666284564932,268.15,273.15,271.53213998130377,271.6842690942358,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1122570524783,0.0008104641623855695,0.0,0.00045595234511405574,0.0,9.612010192116603e-05,0.0,9.127796819864662e-05,0.0,9.612009463696128e-05,0.0,7.099397953544801e-05,303.15,285.15,297.6138815610955,297.89284980685125,297.72735057239373,297.22183612100906,297.9363454539856,297.678452703067,6537.467489197964,2257.8104328140384,-0.00029310273691502775,-4.8037784305630935e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21098016.0,21098016.0,288.7194186666666,287.55200642641773,0.88438272,0.1033721379310345,-1.0,-1.0,0.0,5.0,0.29612650295689324,268.15,273.15,271.53213998130377,271.6731337243046,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.10362088831465,0.0008102445905315514,0.0,0.0004558288176924764,0.0,9.609406086543455e-05,0.0,9.125323900424846e-05,0.0,9.609405360969232e-05,0.0,7.097474570089868e-05,303.15,285.15,297.6142293140422,297.89231291843026,297.72687037039384,297.22179296638575,297.9358961772659,297.6782203493036,6536.852932455497,2257.8104328140384,-0.00029310273691502775,-4.801175859602589e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21098052.0,21098052.0,288.703066,287.5319213029825,0.883966185,0.14029882758620693,-1.0,-1.0,0.0,5.0,0.2964863774573087,268.15,273.15,271.53213998130377,271.66334836783415,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.0948420624104,0.0008100240573845978,0.0,0.0004557047494579205,0.0,9.606790580010468e-05,0.0,9.122840154349171e-05,0.0,9.606789857271367e-05,0.0,7.095542765924683e-05,303.15,285.15,297.61460698494625,297.8917879912161,297.7264023833838,297.2217682633404,297.93546349944353,297.678005824466,6536.312903786718,2257.8104328140384,-0.00029310273691502775,-4.798562604609925e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21098088.0,21098088.0,288.68670399999996,287.5118347928096,0.8835500399999999,0.18272220689655175,-1.0,-1.0,0.0,5.0,0.2968462519577112,268.15,273.15,271.5321399813038,271.6547939921517,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.0859139152928,0.0008098034277833106,0.0,0.0004555806269523832,0.0,9.604173929394087e-05,0.0,9.120355321814591e-05,0.0,9.60417320947765e-05,0.0,7.093610116743206e-05,303.15,285.15,297.6150145611665,297.89127532608626,297.72594743685136,297.2217626287092,297.9350477081024,297.6778095321832,6535.840806507172,2257.8104328140384,-0.00029310273691502775,-4.795948918729105e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21098124.0,21098124.0,288.67034466666667,287.4917612625244,0.883134555,0.23059303448275864,-1.0,-1.0,0.0,5.0,0.2972061264580969,268.15,273.15,271.5321399813038,271.64756487740914,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.0767912319272,0.0008095832559454969,0.0,0.0004554567619662618,0.0,9.601562707605048e-05,0.0,9.11787564461305e-05,0.0,9.60156199049484e-05,0.0,7.091681477274837e-05,303.15,285.15,297.6154583967551,297.8907789813436,297.72551080538125,297.22178200149335,297.93465401448844,297.67763683989233,6535.441806933982,2257.8104328140384,-0.00029310273691502775,-4.793341365763982e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21098160.0,21098160.0,288.654,287.4717150686497,0.8827200000000001,0.2838620689655173,-1.0,-1.0,0.0,5.0,0.2975660009585002,268.15,273.15,271.53213998130377,271.64083371278053,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.06758605833477,0.0008093638368753643,0.0,0.00045533332046939124,0.0,9.598960413473722e-05,0.0,9.115404445324797e-05,0.0,9.598959699161439e-05,0.0,7.089759431743897e-05,303.15,285.15,297.61591663788073,297.89028956963193,297.72508224562034,297.2218119361689,297.934269584948,297.67747399485,6535.070278151712,2257.8104328140384,-0.00029310273691502775,-4.790743433513288e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21098196.0,21098196.0,288.637682,287.4517105576222,0.882306645,0.3424800689655173,-1.0,-1.0,0.0,5.0,0.2979258754588912,268.15,273.15,271.53213998130377,271.63516346175584,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.0581920870208,0.0008091459829778253,0.0,0.000455210759500393,0.0,9.596376681918332e-05,0.0,9.112950873494443e-05,0.0,9.5963759703869e-05,0.0,7.087851096467993e-05,303.15,285.15,297.6164070104116,297.8898146313256,297.72467108217177,297.22186489447495,297.93390458742084,297.67733244116096,6534.757244029426,2257.8104328140384,-0.00029310273691502775,-4.788164729821941e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21098232.0,21098232.0,288.62140266666665,287.431762065825,0.88189476,0.40639779310344837,-1.0,-1.0,0.0,5.0,0.29828574995930573,268.15,273.15,271.53213998130377,271.6298869602051,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.04870815471656,0.0008089301012353092,0.0,0.000455089308025411,0.0,9.593816339806276e-05,0.0,9.110519512837513e-05,0.0,9.593815631045701e-05,0.0,7.085960036555056e-05,303.15,285.15,297.6169103151723,297.8893466256478,297.724268871267,297.22192878993314,297.93354865358793,297.6772006511216,6534.465921268395,2257.8104328140384,-0.00029310273691502775,-4.785610055021268e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21098268.0,21098268.0,288.605174,287.4118839196391,0.881484615,0.47556600000000016,-1.0,-1.0,0.0,5.0,0.2986456244597057,268.15,273.15,271.53213998130377,271.6252246628697,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.0390838216005,0.0008087170880653799,0.0,0.00045496947035003475,0.0,9.59129001849466e-05,0.0,9.108120459144306e-05,0.0,9.591289312490337e-05,0.0,7.084094104289134e-05,303.15,285.15,297.61743379737277,297.8888894395679,297.72388063441707,297.22200975526533,297.933206864815,297.6770840982876,6534.208456086026,2257.8104328140384,-0.00029310273691502775,-4.783089994128144e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21098304.0,21098304.0,288.589008,287.3920904355122,0.8810764799999999,0.5499354482758622,-1.0,-1.0,0.0,5.0,0.2990054989601007,268.15,273.15,271.53213998130377,271.6212687214945,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.02928411175486,0.0008085065379078313,0.0,0.0004548510183117289,0.0,9.588792908052342e-05,0.0,9.105749144786052e-05,0.0,9.588792204787327e-05,0.0,7.082249747071438e-05,303.15,285.15,297.6179812744466,297.8884446129728,297.72350921271345,297.2221107287077,297.9328812024325,297.67698540625463,6533.989921702138,2257.8104328140384,-0.00029310273691502775,-4.7805997242896015e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21098340.0,21098340.0,288.57291666666663,287.37239592004573,0.880670625,0.6294568965517243,-1.0,-1.0,0.0,5.0,0.2993653734605007,268.15,273.15,271.53213998130377,271.61753925812593,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.0194256405104,0.0008082973548768838,0.0,0.0004547333353910942,0.0,9.586312011518378e-05,0.0,9.103393227541929e-05,0.0,9.586311310985643e-05,0.0,7.080417365391074e-05,303.15,285.15,297.61853658548625,297.8880037337127,297.72314331712477,297.22221818493483,297.93256068468156,297.67689250118804,6533.783872389878,2257.8104328140384,-0.00029310273691502775,-4.7781262661809315e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21098376.0,21098376.0,288.55691199999995,287.3528146700995,0.88026732,0.7140811034482761,-1.0,-1.0,0.0,5.0,0.29972524796090494,268.15,273.15,271.53213998130377,271.6142715795335,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.0094170961628,0.0008080941352917657,0.0,0.00045461900738916677,0.0,9.583901840618244e-05,0.0,9.101104473056483e-05,0.0,9.583901142799721e-05,0.0,7.078637221422503e-05,303.15,285.15,297.61910736642926,297.8875729907775,297.72279233708883,297.22234208039873,297.9322530222203,297.67681355938294,6533.60327100059,2257.8104328140384,-0.00029310273691502775,-4.7757239347688075e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21098412.0,21098412.0,288.541006,287.33336097291493,0.879866835,0.8037588275862071,-1.0,-1.0,0.0,5.0,0.3000851224613394,268.15,273.15,271.53213998130377,271.6114184315135,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.99926027266537,0.0008078950498137373,0.0,0.0004545070051535128,0.0,9.581540699611521e-05,0.0,9.098862278531159e-05,0.0,9.581540004490866e-05,0.0,7.076893290765824e-05,303.15,285.15,297.61969226174097,297.88715151224307,297.7224558755921,297.2224812478045,297.9319570027182,297.6767475800198,6533.445512209413,2257.8104328140384,-0.00029310273691502775,-4.773371059766543e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21098448.0,21098448.0,288.5252106666666,287.31404910625565,0.87946944,0.8984408275862071,-1.0,-1.0,0.0,5.0,0.30044499696173943,268.15,273.15,271.53213998130377,271.60896957583236,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.98894487466725,0.0008076994978394482,0.0,0.0004543969907952163,0.0,9.579221465404396e-05,0.0,9.096659879703554e-05,0.0,9.579220772964984e-05,0.0,7.075180312328223e-05,303.15,285.15,297.620291154422,297.88673923746705,297.7221347340298,297.2226358380766,297.93167244292215,297.67669468138354,6533.310030477231,2257.8104328140384,-0.00029310273691502775,-4.771060509518133e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21098484.0,21098484.0,288.50953799999996,287.29489333856725,0.879075405,0.9980778620689656,-1.0,-1.0,0.0,5.0,0.3008048714621577,268.15,273.15,271.53213998130377,271.60670486987175,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.9785376889068,0.0008075075402462661,0.0,0.0004542889985662118,0.0,9.576944860062628e-05,0.0,9.09449796226875e-05,0.0,9.57694417029297e-05,0.0,7.073498819425089e-05,303.15,285.15,297.6208954451216,297.886332086359,297.72182277499115,297.2227987335155,297.9313940378622,297.6766486155699,6533.184696310795,2257.8104328140384,-0.00029310273691502775,-4.76879297265623e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21098520.0,21098520.0,288.49399999999997,287.2759079291543,0.8786849999999999,1.1026206896551727,-1.0,-1.0,0.0,5.0,0.30116474596255766,268.15,273.15,271.53213998130377,271.60473687748976,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.9679826089488,0.0008073213741320417,0.0,0.00045418426451113847,0.0,9.574736940861152e-05,0.0,9.092401270840499e-05,0.0,9.574736253743523e-05,0.0,7.071868057870777e-05,303.15,285.15,297.6215084342037,297.88593319013415,297.7215256108827,297.2229750108284,297.93112554924426,297.67661355905864,6533.075710567219,2257.8104328140384,-0.00029310273691502775,-4.766594363349256e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21098556.0,21098556.0,288.4786086666667,287.25710712837605,0.878298495,1.2120200689655176,-1.0,-1.0,0.0,5.0,0.30152462046294776,268.15,273.15,271.53213998130377,271.60304622815113,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.9572567652106,0.0008071413271900173,0.0,0.0004540829729837782,0.0,9.572601594195596e-05,0.0,9.090373496032506e-05,0.0,9.572600909710161e-05,0.0,7.070290898143891e-05,303.15,285.15,297.6221236657972,297.88554087663863,297.7208425366982,297.22316125864364,297.93086442525356,297.6765065526062,6532.982000321463,2257.8104328140384,-0.00029310273691502775,-4.764468503008667e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21098592.0,21098592.0,288.463376,287.23850517786036,0.8779161600000001,1.32622675862069,-1.0,-1.0,0.0,5.0,0.301884494963345,268.15,273.15,271.53213998130377,271.6013599821901,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.9465278250361,0.0008069622490551191,0.0,0.0004539822264896739,0.0,9.570477737471609e-05,0.0,9.088356632349276e-05,0.0,9.570477055616199e-05,0.0,7.068722224848647e-05,303.15,285.15,297.6227386953547,297.8851486585844,297.7201490257315,297.22334760111136,297.93060339350734,297.6763974748578,6532.88853396255,2257.8104328140384,-0.00029310273691502775,-4.762354551897918e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21098628.0,21098628.0,288.448314,287.22011631073644,0.8775382650000001,1.4451915172413796,-1.0,-1.0,0.0,5.0,0.302244369463745,268.15,273.15,271.53213998130377,271.6000012517604,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.93556447093897,0.0008067928462638891,0.0,0.0004538869231580394,0.0,9.568468629015792e-05,0.0,9.086448736375523e-05,0.0,9.568467949762572e-05,0.0,7.06723830423257e-05,303.15,285.15,297.6233370378601,297.8847635649699,297.7186320092786,297.22354064393977,297.9303491340664,297.6761244780229,6532.8131282222885,2257.8104328140384,-0.00029310273691502775,-4.7603552458856624e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21098664.0,21098664.0,288.43343466666664,287.20195475188484,0.87716508,1.5688651034482763,-1.0,-1.0,0.0,5.0,0.3026042439641671,268.15,273.15,271.53213998130514,271.59873869696304,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.9245186512883,0.0008066270785114958,0.0,0.0004537936648302156,0.0,9.5665026316462e-05,0.0,9.0845817797237e-05,0.0,9.566501954984488e-05,0.0,7.065786225317614e-05,303.15,285.15,297.62392913694595,297.88437924951063,297.71691089577047,297.2237333016024,297.93009495094293,297.67580950695447,6532.743017309101,2257.8104328140384,-0.00029310273691502775,-4.75839924705345e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21098700.0,21098700.0,288.41875,287.1840347182072,0.876796875,1.6971982758620692,-1.0,-1.0,0.0,5.0,0.3029641184645671,268.15,273.15,271.5321399813072,271.59752449423905,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.91343138841466,0.0008064646107064322,0.0,0.00045370226299124537,0.0,9.564575771243134e-05,0.0,9.082751988476445e-05,0.0,9.56457509716585e-05,0.0,7.064363052832596e-05,303.15,285.15,297.62451809410896,297.88399532268943,297.71508715825104,297.22392576398545,297.92984080412015,297.675473428631,6532.675568604708,2257.8104328140384,-0.00029310273691502775,-4.756482576173602e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21098736.0,21098736.0,288.404272,287.1663704189135,0.8764339200000001,1.8301417931034487,-1.0,-1.0,0.0,5.0,0.30332399296496343,268.15,273.15,271.53213998130656,271.5965582537837,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.90209487225206,0.0008063119619920456,0.0,0.0004536163851849307,0.0,9.562765363947243e-05,0.0,9.081032783894382e-05,0.0,9.562764692425318e-05,0.0,7.063025892215462e-05,303.15,285.15,297.6250762350097,297.88361292499917,297.7128076515448,297.2241140578381,297.92958518843216,297.67503921156475,6532.621803667525,2257.8104328140384,-0.00029310273691502775,-4.7546820946527996e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21098772.0,21098772.0,288.3900126666666,287.14897605582826,0.876076485,1.967646413793104,-1.0,-1.0,0.0,5.0,0.3036838674653621,268.15,273.15,271.53213998130593,271.595621742714,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.89072343340337,0.0008061614725519788,0.0,0.0004535317221460938,0.0,9.560980565378136e-05,0.0,9.079337897974449e-05,0.0,9.560979896406029e-05,0.0,7.061707646116473e-05,303.15,285.15,297.6256296781669,297.88323001938323,297.710480204479,297.2243008465497,297.9293284398592,297.6745938376876,6532.569674764493,2257.8104328140384,-0.00029310273691502775,-4.7529074151229784e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21098808.0,21098808.0,288.37598399999996,287.13186582371515,0.8757248400000001,2.1096628965517246,-1.0,-1.0,0.0,5.0,0.3040437419657621,268.15,273.15,271.53213998130525,271.5947443958459,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.87928242422157,0.0008060163914676625,0.0,0.0004534501017476348,0.0,9.559259909242912e-05,0.0,9.077703923252779e-05,0.0,9.559259242809607e-05,0.0,7.060436775400177e-05,303.15,285.15,297.62617375387634,297.88284608919105,297.70805744545015,297.2244846220057,297.9290694196577,297.67412626603624,6532.520801252316,2257.8104328140384,-0.00029310273691502775,-4.751196828001622e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21098844.0,21098844.0,288.362198,287.1150539106203,0.875379255,2.256142,-1.0,-1.0,0.0,5.0,0.30440361646616054,268.15,273.15,271.53213998130497,271.5941099889355,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.8674514852633,0.0008058845560634149,0.0,0.00045337593311616604,0.0,9.557696345127194e-05,0.0,9.076219126878932e-05,0.0,9.55769568118912e-05,0.0,7.059281932313399e-05,303.15,285.15,297.6266597210838,297.8824561988096,297.7053576704238,297.22464886393107,297.9287967132716,297.673583833504,6532.485348905544,2257.8104328140384,-0.00029310273691502775,-4.7496426810365004e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21098880.0,21098880.0,288.34866666666665,287.0985544982336,0.87504,2.407034482758621,-1.0,-1.0,0.0,5.0,0.3047634909665605,268.15,273.15,271.53213998130474,271.5935040829594,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.855574800998,0.0008057542745905047,0.0,0.00045330263869695713,0.0,9.55615121043561e-05,0.0,9.074751831527547e-05,0.0,9.556150548986985e-05,0.0,7.058140701136383e-05,303.15,285.15,297.62713887044384,297.8820656099647,297.70262540220966,297.22481081415407,297.9285224017599,297.6730326197064,6532.451471203879,2257.8104328140384,-0.00029310273691502775,-4.748107102304429e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21098916.0,21098916.0,288.335402,287.0823817622697,0.874707345,2.5622911034482763,-1.0,-1.0,0.0,5.0,0.305123365466956,268.15,273.15,271.5321399813044,271.5928455559311,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.8437877530203,0.0008056202669969603,0.0,0.00045322724803389757,0.0,9.554561884457799e-05,0.0,9.073242571069067e-05,0.0,9.554561225508209e-05,0.0,7.056966830426129e-05,303.15,285.15,297.62763388712955,297.8816754996757,297.69993886637667,297.22497785513565,297.9282502517798,297.6724952720195,6532.414679238037,2257.8104328140384,-0.00029310273691502775,-4.7465278644995966e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21098952.0,21098952.0,288.322416,287.06654987286635,0.8743815600000001,2.721862620689656,-1.0,-1.0,0.0,5.0,0.30548323996735605,268.15,273.15,271.5321399813042,271.59235871994525,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.8316551684378,0.0008055034830626749,0.0,0.0004531615470783825,0.0,9.55317682890854e-05,0.0,9.071927290717411e-05,0.0,9.553176172414779e-05,0.0,7.055943833157476e-05,303.15,285.15,297.62807474162764,297.8812771474338,297.69715274635723,297.22512069269817,297.9279624144047,297.6719175485043,6532.387384171521,2257.8104328140384,-0.00029310273691502775,-4.7451518150136595e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21098988.0,21098988.0,288.30972066666664,287.0510729950023,0.874062915,2.885699793103449,-1.0,-1.0,0.0,5.0,0.305843114467756,268.15,273.15,271.5321399813041,271.59187188395947,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.81952258385536,0.0008053866991280696,0.0,0.0004530958461228171,0.0,9.551791773358905e-05,0.0,9.070612010364866e-05,0.0,9.55179111932029e-05,0.0,7.054920835888533e-05,303.15,285.15,297.6285155953552,297.8808787960577,297.6943666323826,297.2252635301684,297.927674577601,297.67133982631293,6532.36008919859,2257.8104328140384,-0.00029310273691502775,-4.7437759650219763e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21099024.0,21099024.0,288.297328,287.03596528893354,0.87375168,3.0537533793103457,-1.0,-1.0,0.0,5.0,0.30620298896816545,268.15,273.15,271.53213998130377,271.59138268287063,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.80739536347147,0.0008052706015283241,0.0,0.0004530305312876142,0.0,9.550414857679834e-05,0.0,9.069304459829695e-05,0.0,9.550414206095577e-05,0.0,7.053903850700224e-05,303.15,285.15,297.62895873968154,297.88048001564863,297.691579602041,297.22540673487475,297.9273863303258,297.67076228451435,6532.332656502128,2257.8104328140384,-0.00029310273691502775,-4.74240839851491e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21099060.0,21099060.0,288.28524999999996,287.0212409106479,0.873448125,3.2259741379310354,-1.0,-1.0,0.0,5.0,0.3065628634685832,268.15,273.15,271.53213998130366,271.59098718863015,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.7949982744416,0.0008051688685166731,0.0,0.0004529732977031486,0.0,9.549208304265697e-05,0.0,9.068158689395311e-05,0.0,9.549207655101088e-05,0.0,7.053012694499562e-05,303.15,285.15,297.6293610268553,297.8800738309491,297.6888305004486,297.2255270319368,297.9270845679533,297.6701753916286,6532.310418892717,2257.8104328140384,-0.00029310273691502775,-4.741210199757665e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21099096.0,21099096.0,288.2734986666666,287.00691401233877,0.87315252,3.4023128275862073,-1.0,-1.0,0.0,5.0,0.3069227379689832,268.15,273.15,271.53213998130366,271.5906402095766,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.782461809534,0.0008050719280501949,0.0,0.00045291876031478717,0.0,9.548058589839084e-05,0.0,9.067066894625936e-05,0.0,9.548057943078094e-05,0.0,7.052163519381099e-05,303.15,285.15,297.6297418397415,297.87966397788216,297.6861010572104,297.2256355282952,297.9267760073831,297.6695836821024,6532.290872684362,2257.8104328140384,-0.00029310273691502775,-4.740068587406984e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21099132.0,21099132.0,288.26208599999995,286.99299874289693,0.872865135,3.5827202068965525,-1.0,-1.0,0.0,5.0,0.30728261246936905,268.15,273.15,271.53213998130366,271.5902843037284,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.7699531630076,0.0008049721988215846,0.0,0.0004528626540207564,0.0,9.546875801039682e-05,0.0,9.065943691635215e-05,0.0,9.546875156686301e-05,0.0,7.051289915643693e-05,303.15,285.15,297.63012766539487,297.8792545835668,297.6833625768904,297.2257468377842,297.92646848504666,297.6689920297366,6532.27082512346,2257.8104328140384,-0.00029310273691502775,-4.738894277204864e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21099168.0,21099168.0,288.251024,286.9795092484216,0.87258624,3.7671470344827593,-1.0,-1.0,0.0,5.0,0.30764248696976043,268.15,273.15,271.53213998130366,271.58996336843336,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.7573059391333,0.0008048832370248999,0.0,0.000452812605286489,0.0,9.545820712715806e-05,0.0,9.064941756088888e-05,0.0,9.545820070749219e-05,0.0,7.050510631041913e-05,303.15,285.15,297.63049374478214,297.8788408538124,297.68068271580483,297.22584397474975,297.9261533658277,297.66840293099534,6532.252721075092,2257.8104328140384,-0.00029310273691502775,-4.7378468748599956e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21099204.0,21099204.0,288.24032466666665,286.9664596727495,0.872316105,3.955544068965518,-1.0,-1.0,0.0,5.0,0.30800236147016047,268.15,273.15,271.5321399813037,271.58968878846173,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.74448824924133,0.0008048010433438431,0.0,0.00045276636416828625,0.0,9.544845893417953e-05,0.0,9.064016045935666e-05,0.0,9.544845253817963e-05,0.0,7.049790632868829e-05,303.15,285.15,297.6308337091154,297.8784225389538,297.6780702157292,297.2259237580153,297.92582978125586,297.667816000614,6532.237202556619,2257.8104328140384,-0.00029310273691502775,-4.736879259851554e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21099240.0,21099240.0,288.22999999999996,286.9538641580029,0.872055,4.147862068965519,-1.0,-1.0,0.0,5.0,0.30836223597056045,268.15,273.15,271.5321399813037,271.5894142084901,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.7316705593494,0.0008047188496577266,0.0,0.00045272012304732975,0.0,9.543871074062521e-05,0.0,9.063090335727397e-05,0.0,9.543870436828653e-05,0.0,7.049070634653208e-05,303.15,285.15,297.63117367288555,297.87800422494644,297.67545772075897,297.2260035412268,297.9255061972851,297.6672290714206,6532.221684068382,2257.8104328140384,-0.00029310273691502775,-4.735911743605852e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21099276.0,21099276.0,288.220062,286.9417368451561,0.871803195,4.344051793103449,-1.0,-1.0,0.0,5.0,0.30872211047094655,268.15,273.15,271.5321399813037,271.58914148183777,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.7188452631647,0.0008046393597507013,0.0,0.0004526754030239641,0.0,9.54292832122911e-05,0.0,9.062195076661592e-05,0.0,9.542927686358124e-05,0.0,7.048374320661398e-05,303.15,285.15,297.63151310285673,297.87758474809715,297.6728551803532,297.22608235120015,297.92518105166255,297.666643286834,6532.206263150351,2257.8104328140384,-0.00029310273691502775,-4.7349761476161104e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21099312.0,21099312.0,288.21052266666663,286.93009187462025,0.87156096,4.5440640000000005,-1.0,-1.0,0.0,5.0,0.30908198497137007,268.15,273.15,271.5321399813037,271.58892455304675,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.7057303411799,0.0008045717905097744,0.0,0.00045263738934890146,0.0,9.542126946107195e-05,0.0,9.061434073263724e-05,0.0,9.54212631356461e-05,0.0,7.047782427764863e-05,303.15,285.15,297.63180738794085,297.87715860962663,297.6704391132008,297.2261387076586,297.9248422626695,297.66607721621926,6532.193961369565,2257.8104328140384,-0.00029310273691502775,-4.7341809289265686e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21099348.0,21099348.0,288.201394,286.91894338684745,0.871328565,4.747849448275863,-1.0,-1.0,0.0,5.0,0.3094418594717531,268.15,273.15,271.53213998130366,271.5887099073504,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.6926001588021,0.0008045079960353062,0.0,0.00045260149928899655,0.0,9.541370339284663e-05,0.0,9.060715582922245e-05,0.0,9.541369709065828e-05,0.0,7.047223600581587e-05,303.15,285.15,297.63209509048386,297.87673151751625,297.6680470155674,297.22620585344185,297.92450168636407,297.6655162326747,6532.181786971016,2257.8104328140384,-0.00029310273691502775,-4.7334301958655034e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21099384.0,21099384.0,288.192688,286.90830552295216,0.8711062800000001,4.955358896551725,-1.0,-1.0,0.0,5.0,0.30980173397215577,268.15,273.15,271.5321399813036,271.5885149039113,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.67936561479246,0.00080444617742605,0.0,0.0004525667208147781,0.0,9.540637166001887e-05,0.0,9.060019345628611e-05,0.0,9.540636538096023e-05,0.0,7.046682081330734e-05,303.15,285.15,297.63236827183226,297.8763014472437,297.6657266684727,297.22625514674274,297.9241554836918,297.66496140359664,6532.170714642812,2257.8104328140384,-0.00029310273691502775,-4.7327027713055115e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21099420.0,21099420.0,288.18441666666666,286.89819242535197,0.870894375,5.1665431034482765,-1.0,-1.0,0.0,5.0,0.31016160847256036,268.15,273.15,271.53213998130354,271.5883484179206,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.6659266463738,0.0008043953950039851,0.0,0.00045253815109894027,0.0,9.540034880643912e-05,0.0,9.059447402653831e-05,0.0,9.54003425502442e-05,0.0,7.046237235454577e-05,303.15,285.15,297.6325914483324,297.87586393686416,297.66359283124393,297.22635686320547,297.92379489823196,297.6644399955756,6532.161249679966,2257.8104328140384,-0.00029310273691502775,-4.732105250297153e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21099456.0,21099456.0,288.17659199999997,286.88861823842615,0.87069312,5.381352827586208,-1.0,-1.0,0.0,5.0,0.3105214829729604,268.15,273.15,271.5321399813036,271.5882022405774,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.65234499696686,0.0008043495247318824,0.0,0.0004525123448695007,0.0,9.539490852832011e-05,0.0,9.058930782441294e-05,0.0,9.539490229482474e-05,0.0,7.045835418403113e-05,303.15,285.15,297.63278088185336,297.8754219569149,297.66158582589526,297.2264915828043,297.9234252201052,297.6639410935146,6532.152928684059,2257.8104328140384,-0.00029310273691502775,-4.731565558511021e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21099492.0,21099492.0,288.169226,286.8795971091935,0.8705027850000001,5.599738827586209,-1.0,-1.0,0.0,5.0,0.310881357473357,268.15,273.15,271.53213998130366,271.5880495871151,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.6388116651094,0.0008042961952057142,0.0,0.00045248234219963596,0.0,9.538858359131175e-05,0.0,9.058330152888211e-05,0.0,9.538857738061278e-05,0.0,7.045368260747778e-05,303.15,285.15,297.6329846304838,297.8749813818171,297.6595271433503,297.2266053065551,297.9230586066969,297.66343141378064,6532.144240263563,2257.8104328140384,-0.00029310273691502775,-4.7309381446124494e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21099528.0,21099528.0,288.16233066666666,286.8711431880068,0.8703236400000001,5.821651862068967,-1.0,-1.0,0.0,5.0,0.31124123197377157,268.15,273.15,271.5321399813037,271.58791421981164,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.62511133840775,0.0008042547397836185,0.0,0.00045245901968613337,0.0,9.538366690974656e-05,0.0,9.057863254659789e-05,0.0,9.538366072160291e-05,0.0,7.04500511635908e-05,303.15,285.15,297.63315023096703,297.87453434117344,297.6576456599367,297.22674849403614,297.92267933832716,297.66295161288815,6532.13653074147,2257.8104328140384,-0.00029310273691502775,-4.7304504539990895e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21099564.0,21099564.0,288.155918,286.8632706292671,0.8701559550000001,6.047042689655173,-1.0,-1.0,0.0,5.0,0.31160110647417155,268.15,273.15,271.5321399813037,271.5877978705777,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.61124518325045,0.0008042233783313815,0.0,0.00045244137585768855,0.0,9.537994736172797e-05,0.0,9.057510039111325e-05,0.0,9.537994119591513e-05,0.0,7.044730391845724e-05,303.15,285.15,297.6332738497771,297.8740814881678,297.6559406736529,297.22693662139864,297.9222882754386,297.66250418168704,6532.129899080266,2257.8104328140384,-0.00029310273691502775,-4.73008152507626e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
