,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21099600.0,21099600.0,288.15,286.85599359215547,0.87,6.275862068965519,-1.0,-1.0,0.0,5.0,0.31196098097457153,268.15,273.15,271.5321399813037,271.58768152134377,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.5973790280932,0.0008041920168887615,0.0,0.00045242373203468897,0.0,9.537622781485901e-05,0.0,9.057156823671903e-05,0.0,9.537622167137527e-05,0.0,7.04445566741728e-05,303.15,285.15,297.6333974683965,297.87362863599844,297.65423569020714,297.22712474860526,297.921897213212,297.6620567512839,6532.123267424586,2257.8104328140384,-0.00029310273691502775,-4.729712610654604e-08,298.86035390581196,298.68795419540123,298.3527339389631,299.6503309902608,299.030747662462,8789.933700238624,8297.527701017783,0.31265308061168073,0.064
21099600.0,21099600.0,288.15,286.85599359215547,0.87,6.275862068965519,-1.0,-1.0,0.0,5.0,0.31196098097457153,268.15,273.15,271.5321399813037,271.58768152134377,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.5973790280932,0.0008041920168887615,0.0,0.00045242373203468897,0.0,9.537622781485901e-05,0.0,9.057156823671903e-05,0.0,9.537622167137527e-05,0.0,7.04445566741728e-05,303.15,285.15,297.6333974683965,297.87362863599844,297.65423569020714,297.22712474860526,297.921897213212,297.6620567512839,6532.123267424586,2257.8104328140384,-0.00029310273691502775,-4.729712610654604e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21099636.0,21099636.0,288.1443799821428,286.8491146579853,0.869854965,6.508060758620691,-1.0,-1.0,0.0,5.0,0.3123208554749914,268.15,273.15,271.5321399813037,271.58755629690177,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.58359370899836,0.0008041567998477343,0.0,0.0004524039191223951,0.0,9.537205099846302e-05,0.0,9.056760184819738e-05,0.0,9.537204487740701e-05,0.0,7.044147169217613e-05,303.15,285.15,297.6335413780429,297.8731778212028,297.65244640819043,297.22729102498806,297.92151098413893,297.6615935233126,6532.1161248870385,2257.8104328140384,-0.00029310273691502775,-4.729298360120296e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21099672.0,21099672.0,288.13885366666665,286.8424258965159,0.86971972,6.743589517241381,-1.0,-1.0,0.0,5.0,0.3126807299753914,268.15,273.15,271.5321399813037,271.5874612292227,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.56948830544553,0.0008041358697830924,0.0,0.0004523921438064714,0.0,9.536956860191454e-05,0.0,9.05652445214451e-05,0.0,9.53695625028934e-05,0.0,7.043963820289698e-05,303.15,285.15,297.63361275172434,297.8727155842963,297.6510640310543,297.2274750058745,297.92110153104005,297.6611937807979,6532.110699219037,2257.8104328140384,-0.00029310273691502775,-4.7290521684034763e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21099708.0,21099708.0,288.13342166071425,286.83592570484166,0.8695940550000001,6.9823991034482775,-1.0,-1.0,0.0,5.0,0.3130406044757914,268.15,273.15,271.53213998130377,271.5873661615436,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.55538290189276,0.0008041149397087082,0.0,0.0004523803684850899,0.0,9.536708620421661e-05,0.0,9.056288719360038e-05,0.0,9.536708012722922e-05,0.0,7.043780471276884e-05,303.15,285.15,297.63368412529724,297.8722533482254,297.6496816561477,297.2276589866005,297.9206920786209,297.6607940389784,6532.105273554734,2257.8104328140384,-0.00029310273691502775,-4.7288059829808706e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21099744.0,21099744.0,288.12808457142853,286.8296124816981,0.8694777600000001,7.2244402758620705,-1.0,-1.0,0.0,5.0,0.313400478976164,268.15,273.15,271.53213998130377,271.58727014759876,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.54128817152866,0.0008040935982294,0.0,0.00045236836171508814,0.0,9.536455501442788e-05,0.0,9.056048353161423e-05,0.0,9.536454895950106e-05,0.0,7.043593518496834e-05,303.15,285.15,297.6337578865772,297.8717908785762,297.64829138134877,297.22784019083446,297.9202826179009,297.6603925910476,6532.099791578301,2257.8104328140384,-0.00029310273691502775,-4.7285549653139286e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21099780.0,21099780.0,288.12284300595235,286.8234846274929,0.869370625,7.46966379310345,-1.0,-1.0,0.0,5.0,0.31376035347655984,268.15,273.15,271.53213998130406,271.5871867894875,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.52700440494556,0.0008040800451547925,0.0,0.0004523607365635777,0.0,9.536294752136587e-05,0.0,9.055895703420549e-05,0.0,9.536294148826323e-05,0.0,7.043474789641832e-05,303.15,285.15,297.63379823248613,297.87132312332125,297.647165686869,297.22799100754764,297.9198614872566,297.66002790749616,6532.095023321128,2257.8104328140384,-0.00029310273691502775,-4.728395554033746e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21099816.0,21099816.0,288.11769757142855,286.81754054433367,0.86927244,7.718020413793105,-1.0,-1.0,0.0,5.0,0.3141202279769598,268.15,273.15,271.5321399813044,271.5871170458543,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.51251903026923,0.0008040712238086608,0.0,0.00045235577340040534,0.0,9.53619012068406e-05,0.0,9.055796344534186e-05,0.0,9.536189519532992e-05,0.0,7.043397509241986e-05,303.15,285.15,297.63380269672876,297.8708500203181,297.64631851704377,297.2281117346896,297.91942827069045,297.65970224789413,6532.091024373712,2257.8104328140384,-0.00029310273691502775,-4.728291795049632e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21099852.0,21099852.0,288.112648875,286.81177863605353,0.8691829950000001,7.969460896551725,-1.0,-1.0,0.0,5.0,0.31448010247736535,268.15,273.15,271.53213998130457,271.58704467970745,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.49807573345856,0.0008040585578228853,0.0,0.0004523486473121796,0.0,9.536039892231487e-05,0.0,9.055653685638761e-05,0.0,9.53603929324607e-05,0.0,7.043286551053434e-05,303.15,285.15,297.633814283773,297.87037763777596,297.64541112945386,297.2282395197263,297.91899706741276,297.6593679276284,6532.08687721418,2257.8104328140384,-0.00029310273691502775,-4.7281428211771984e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21099888.0,21099888.0,288.1076975238095,286.8061973082341,0.86910208,8.223936000000002,-1.0,-1.0,0.0,5.0,0.3148399769777673,268.15,273.15,271.5321399813043,271.5869765426769,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.4835292439324,0.0008040506560232284,0.0,0.0004523442014711726,0.0,9.53594616654272e-05,0.0,9.055564683124352e-05,0.0,9.535945569709813e-05,0.0,7.043217325613419e-05,303.15,285.15,297.6338123217489,297.8699031788118,297.6446621431203,297.2283328146998,297.91856078916345,297.65905424950887,6532.082967839884,2257.8104328140384,-0.00029310273691502775,-4.728049879448385e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21099924.0,21099924.0,288.102844125,286.80079496822566,0.869029485,8.481396482758623,-1.0,-1.0,0.0,5.0,0.31519985147816665,268.15,273.15,271.532139981304,271.58691389021806,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.4688950087547,0.0008040472069604902,0.0,0.00045234226066110083,0.0,9.535905249851502e-05,0.0,9.05552582930268e-05,0.0,9.535904655160337e-05,0.0,7.0431871047188e-05,303.15,285.15,297.6337953550667,297.86942617076045,297.6440449674325,297.22840816397263,297.9181190157383,297.65875873459413,6532.07936557665,2257.8104328140384,-0.00029310273691502775,-4.7280093054213686e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21099960.0,21099960.0,288.09808928571425,286.7955700251646,0.8689650000000001,8.741793103448277,-1.0,-1.0,0.0,5.0,0.3155597259785696,268.15,273.15,271.53213998130377,271.5868522482293,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.45423823185746,0.000804046376656381,0.0,0.0004523417931175732,0.0,9.535895391348616e-05,0.0,9.055516469084788e-05,0.0,9.535894798795161e-05,0.0,7.043179823296153e-05,303.15,285.15,297.6337747417349,297.86894877569523,297.64347280553613,297.2284743378743,297.9176761638605,297.65846936494023,6532.075821168683,2257.8104328140384,-0.00029310273691502775,-4.727999529658068e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21099996.0,21099996.0,288.0934336130952,286.79052088998867,0.8689084149999999,9.005076620689657,-1.0,-1.0,0.0,5.0,0.3159196004789811,268.15,273.15,271.53213998130377,271.58679459764386,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.4395261254751,0.0008040469448144631,0.0,0.0004523421123245898,0.0,9.535902118474431e-05,0.0,9.0555228589763e-05,0.0,9.535901528052627e-05,0.0,7.043184791962048e-05,303.15,285.15,297.63374205475884,297.8684681405808,297.6429957320882,297.2285267934819,297.9172277608277,297.6581920963475,6532.072506611083,2257.8104328140384,-0.00029310273691502775,-4.728006200681748e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21100032.0,21100032.0,288.0888777142857,286.78564597544914,0.86885952,9.27119779310345,-1.0,-1.0,0.0,5.0,0.3162794749793992,268.15,273.15,271.53213998130377,271.58674139624054,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.4246886183971,0.0008040511969128237,0.0,0.00045234450405334586,0.0,9.535952536800452e-05,0.0,9.055570739077186e-05,0.0,9.535951948495851e-05,0.0,7.043222030799318e-05,303.15,285.15,297.6336942517986,297.8679863853299,297.642721608459,297.2285350306322,297.9167749910989,297.6579424534637,6532.069443826162,2257.8104328140384,-0.00029310273691502775,-4.72805619724596e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21100068.0,21100068.0,288.08442219642853,286.7809436961211,0.868818105,9.540107379310347,-1.0,-1.0,0.0,5.0,0.31663934947979916,268.15,273.15,271.53213998130377,271.58670217144993,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.40945693198296,0.0008040626958078482,0.0,0.0004523509727108938,0.0,9.536088901602904e-05,0.0,9.055700235998387e-05,0.0,9.536088315373322e-05,0.0,7.043322749410637e-05,303.15,285.15,297.63359896642197,297.86750113030314,297.6430854083393,297.2284042593426,297.9163085201808,297.65777965691757,6532.067171939803,2257.8104328140384,-0.00029310273691502775,-4.728191422253691e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21100104.0,21100104.0,288.08006766666665,286.7764124684102,0.86878396,9.811756137931038,-1.0,-1.0,0.0,5.0,0.3169992239801779,268.15,273.15,271.53213998130377,271.5866560138794,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.39443524667945,0.0008040671855080005,0.0,0.0004523534981166838,0.0,9.536142138012056e-05,0.0,9.055750792206588e-05,0.0,9.536141553883596e-05,0.0,7.043362069675171e-05,303.15,285.15,297.63352897602823,297.867016683352,297.6430946978907,297.2283506435664,297.91584800447436,297.6575678010623,6532.064503554447,2257.8104328140384,-0.00029310273691502775,-4.728244214331779e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21100140.0,21100140.0,288.0758147321428,286.7720507105576,0.868756875,10.08609482758621,-1.0,-1.0,0.0,5.0,0.3173590984805812,268.15,273.15,271.5321399813038,271.586614446237,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.37928899545,0.0008040787218507434,0.0,0.0004523599878388045,0.0,9.536278946871504e-05,0.0,9.05588071082162e-05,0.0,9.536278364826584e-05,0.0,7.043463116265762e-05,303.15,285.15,297.63344157809917,297.8665295473916,297.64333039136466,297.22824746737547,297.9153812902357,297.6573860548933,6532.0620995259715,2257.8104328140384,-0.00029310273691502775,-4.728379882389617e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21100176.0,21100176.0,288.071664,286.76785684264235,0.8687366400000001,10.363074206896552,-1.0,-1.0,0.0,5.0,0.31771897298098123,268.15,273.15,271.532139981304,271.5865761795316,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.3640486733922,0.0008040924574874758,0.0,0.00045236771484656455,0.0,9.536441839173192e-05,0.0,9.056035398895935e-05,0.0,9.536441259200873e-05,0.0,7.043583427997319e-05,303.15,285.15,297.6333418708025,297.86604115163993,297.64373149578125,297.22810817960845,297.91491082361233,297.6572267042889,6532.059885046922,2257.8104328140384,-0.00029310273691502775,-4.728541418894001e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21100212.0,21100212.0,288.06761607738093,286.7638292865805,0.868723045,10.642645034482761,-1.0,-1.0,0.0,5.0,0.3180788474813893,268.15,273.15,271.53213998130406,271.5865374259212,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.3488224959283,0.0008041051633743737,0.0,0.0004523748625355793,0.0,9.536592518755231e-05,0.0,9.056178489477854e-05,0.0,9.53659194085757e-05,0.0,7.043694719455802e-05,303.15,285.15,297.63324413279474,297.86555264756066,297.6441064008849,297.2279747512809,297.91444054409965,297.65706369532415,6532.057641145134,2257.8104328140384,-0.00029310273691502775,-4.7286908468011864e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21100248.0,21100248.0,288.06367157142853,286.7599664661226,0.86871588,10.92475806896552,-1.0,-1.0,0.0,5.0,0.3184387219817802,268.15,273.15,271.53213998130394,271.5864995488231,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.3335575161778,0.0008041212721819303,0.0,0.0004523839246475555,0.0,9.536783556621809e-05,0.0,9.05635990525815e-05,0.0,9.536782980792555e-05,0.0,7.043835819405618e-05,303.15,285.15,297.63314310006103,297.8650635989777,297.64454701463865,297.2278265723642,297.9139687288696,297.6569098029822,6532.05544567835,2257.8104328140384,-0.00029310273691502775,-4.728880301057421e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21100284.0,21100284.0,288.0598310892857,286.7562668068481,0.868714935,11.20936406896552,-1.0,-1.0,0.0,5.0,0.3187985964821802,268.15,273.15,271.53213998130394,271.5864699713662,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.31799144963935,0.0008041429634901593,0.0,0.0004523961273841508,0.0,9.537040802565718e-05,0.0,9.056604193804983e-05,0.0,9.537040228772344e-05,0.0,7.044025820415276e-05,303.15,285.15,297.63300967208085,297.864573150609,297.64551761000234,297.2275596673756,297.9134884163563,297.6568297032848,6532.053731457005,2257.8104328140384,-0.00029310273691502775,-4.729135420441215e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21100320.0,21100320.0,288.0560952380952,286.7527287361572,0.86872,11.49641379310345,-1.0,-1.0,0.0,5.0,0.3191584709825802,268.15,273.15,271.5321399813039,271.5864403939094,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.3024253831009,0.0008041646547935891,0.0,0.00045240833011802483,0.0,9.53729804845215e-05,0.0,9.05684848229732e-05,0.0,9.537297476694767e-05,0.0,7.044215821382484e-05,303.15,285.15,297.632876244289,297.86408270302707,297.64648820392136,297.22729276267097,297.9130081045617,297.65674960369404,6532.05201723601,2257.8104328140384,-0.00029310273691502775,-4.729390546649648e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21100356.0,21100356.0,288.05246462499997,286.7493506832606,0.868730865,11.785858000000003,-1.0,-1.0,0.0,5.0,0.3195183454829449,268.15,273.15,271.5321399813038,271.5864080281324,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.2869664436164,0.000804183422241623,0.0,0.000452418887940301,0.0,9.537520617663504e-05,0.0,9.057059840989975e-05,0.0,9.537520047954724e-05,0.0,7.044380210275847e-05,303.15,285.15,297.63275445285024,297.86359151717113,297.64726636189175,297.22706730247205,297.91252928757484,297.65664178439204,6532.050139446825,2257.8104328140384,-0.00029310273691502775,-4.729611287497077e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21100392.0,21100392.0,288.04893985714284,286.7461310791663,0.86874732,12.077647448275865,-1.0,-1.0,0.0,5.0,0.319878219983349,268.15,273.15,271.5321399813038,271.58638209953926,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.2712332289179,0.0008042097688755594,0.0,0.0004524337096858944,0.0,9.537833075404105e-05,0.0,9.057356559979343e-05,0.0,9.53783250771167e-05,0.0,7.04461099053006e-05,303.15,285.15,297.63260716655384,297.86310067624817,297.6485228274337,297.22673898111,297.912044887005,297.6566029076702,6532.048636951482,2257.8104328140384,-0.00029310273691502775,-4.729921187015304e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21100428.0,21100428.0,288.04552154166663,286.74306835666414,0.868769155,12.371732896551727,-1.0,-1.0,0.0,5.0,0.32023809448374896,268.15,273.15,271.5321399813038,271.58635797869954,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.25542298325456,0.0008042374307254651,0.0,0.0004524492713512702,0.0,9.538161131528543e-05,0.0,9.057668091564826e-05,0.0,9.538160565844081e-05,0.0,7.044853291697288e-05,303.15,285.15,297.6324527230323,297.8626099357308,297.6499136216752,297.22638177461897,297.9115589218938,297.6565833953902,6532.047239850719,2257.8104328140384,-0.00029310273691502775,-4.7302465681065704e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21100464.0,21100464.0,288.04221028571425,286.74016095030805,0.86879616,12.66806510344828,-1.0,-1.0,0.0,5.0,0.3205979689841468,268.15,273.15,271.5321399813038,271.58633228876477,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.23968233309205,0.0008042628013787552,0.0,0.0004524635440284625,0.0,9.538462014263426e-05,0.0,9.057953818648912e-05,0.0,9.538461450595446e-05,0.0,7.04507552269175e-05,303.15,285.15,297.63230470082146,297.8621182929585,297.65118313909187,297.22604894530605,297.91107336815224,297.656545689266,6532.045749612864,2257.8104328140384,-0.00029310273691502775,-4.7305450072450815e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21100500.0,21100500.0,288.03900669642854,286.73740729639513,0.8688281250000001,12.96659482758621,-1.0,-1.0,0.0,5.0,0.32095784348454703,268.15,273.15,271.5321399813038,271.58630902331635,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.2238197371953,0.0008042927970652854,0.0,0.00045248041867075204,0.0,9.5388177494856e-05,0.0,9.058291634969875e-05,0.0,9.53881718781877e-05,0.0,7.045338267546115e-05,303.15,285.15,297.63214796258563,297.8616274328657,297.6526532794308,297.2256773121076,297.91058617508565,297.65653843241506,6532.044401622109,2257.8104328140384,-0.00029310273691502775,-4.730897865470251e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21100536.0,21100536.0,288.03591138095237,286.7348058329431,0.86886484,13.26727282758621,-1.0,-1.0,0.0,5.0,0.32131771798495906,268.15,273.15,271.53213998130377,271.58628604464786,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.2079589115641,0.0008043226588668477,0.0,0.0004524972179913549,0.0,9.539171896838145e-05,0.0,9.058627943412001e-05,0.0,9.539171337173524e-05,0.0,7.045599839605451e-05,303.15,285.15,297.6319888433525,297.8611353489445,297.65413920289296,297.2253003400807,297.91009749532014,297.65653224611816,6532.043072727046,2257.8104328140384,-0.00029310273691502775,-4.731249161753291e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21100572.0,21100572.0,288.0329249464285,286.7323549996646,0.8689060949999999,13.570049862068968,-1.0,-1.0,0.0,5.0,0.32167759248539807,268.15,273.15,271.5321399813038,271.5862642565553,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.1920422296651,0.0008043548236041006,0.0,0.00045251531290416695,0.0,9.53955335679891e-05,0.0,9.058990188562087e-05,0.0,9.539552799129286e-05,0.0,7.045881584663978e-05,303.15,285.15,297.63182512735517,297.86064328335584,297.65572187214195,297.2249049852321,297.9096076279177,297.65654057920057,6532.041814252703,2257.8104328140384,-0.00029310273691502775,-4.731627565332567e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21100608.0,21100608.0,288.03004799999997,286.7300532379396,0.86895168,13.874876689655176,-1.0,-1.0,0.0,5.0,0.32203746698579805,268.15,273.15,271.5321399813038,271.5862448000881,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.1760166132702,0.0008043894976851225,0.0,0.00045253481953318685,0.0,9.539964577403188e-05,0.0,9.059380695129449e-05,0.0,9.539964021715754e-05,0.0,7.046185310832106e-05,303.15,285.15,297.6316524198691,297.8601512162783,297.6574938428836,297.22447334754685,297.9091153997225,297.6565772452601,6532.040693723598,2257.8104328140384,-0.00029310273691502775,-4.732035508005156e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21100644.0,21100644.0,288.0272811488095,286.72789899078487,0.869001385,14.181704068965521,-1.0,-1.0,0.0,5.0,0.32239734148618626,268.15,273.15,271.53213998130394,271.5862256507227,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.15997169808713,0.0008044244230724306,0.0,0.0004525544675435672,0.0,9.540378778494151e-05,0.0,9.0597740320375e-05,0.0,9.540378224786895e-05,0.0,7.046491238377513e-05,303.15,285.15,297.6314779313525,297.85965937958247,297.659292275571,297.22404343044764,297.90862298866864,297.65661920112444,6532.039591096809,2257.8104328140384,-0.00029310273691502775,-4.732446425170718e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21100680.0,21100680.0,288.02462499999996,286.72589070282123,0.869055,14.490482758620692,-1.0,-1.0,0.0,5.0,0.3227572159865863,268.15,273.15,271.5321399813039,271.5862134925905,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.14348744223076,0.000804465069527763,0.0,0.0004525773341465623,0.0,9.540860831336854e-05,0.0,9.060231802571854e-05,0.0,9.540860279560276e-05,0.0,7.04684728099473e-05,303.15,285.15,297.6312628921545,297.8591727709508,297.6616931777324,297.22365267242026,297.9081263992064,297.65678158249284,6532.038896016095,2257.8104328140384,-0.00029310273691502775,-4.732924678322835e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21100716.0,21100716.0,288.02208016071427,286.72402682023863,0.869112315,14.801163517241383,-1.0,-1.0,0.0,5.0,0.3231170904869743,268.15,273.15,271.5321399813038,271.5861970936283,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.1272881416465,0.0008045013656188868,0.0,0.00045259775329825424,0.0,9.541291289006133e-05,0.0,9.060640577107243e-05,0.0,9.541290739193481e-05,0.0,7.047165215593248e-05,303.15,285.15,297.63108622014346,297.85868249049906,297.66372717628843,297.22315376548806,297.90763275744877,297.6568564819736,6532.037952381838,2257.8104328140384,-0.00029310273691502775,-4.733351763565436e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21100752.0,21100752.0,288.0196472380952,286.722305790758,0.86917312,15.11369710344828,-1.0,-1.0,0.0,5.0,0.3234769649873896,268.15,273.15,271.5321399813038,271.58618375122586,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.1108896160507,0.0008045419706228591,0.0,0.00045262059657679023,0.0,9.541772850132404e-05,0.0,9.061097880703112e-05,0.0,9.541772302259898e-05,0.0,7.047520895030536e-05,303.15,285.15,297.63088219095147,297.8581935458643,297.6660166973729,297.2227331025124,297.907135591047,297.65699222554963,6532.037188969303,2257.8104328140384,-0.00029310273691502775,-4.73382957461539e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21100788.0,21100788.0,288.0173268392857,286.7207260635919,0.869237205,15.428034275862071,-1.0,-1.0,0.0,5.0,0.3238368394877896,268.15,273.15,271.5321399813038,271.5861733029785,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.09430242995677,0.0008045848170275222,0.0,0.0004526447008370443,0.0,9.542280994251554e-05,0.0,9.061580428135573e-05,0.0,9.542280448297946e-05,0.0,7.047896208575411e-05,303.15,285.15,297.6306522548904,297.8577058716135,297.66854816188624,297.2223865928242,297.9066350915941,297.6571855945617,6532.036596205061,2257.8104328140384,-0.00029310273691502775,-4.7343337876843114e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21100824.0,21100824.0,288.01511957142856,286.7192860894013,0.86930436,15.744125793103454,-1.0,-1.0,0.0,5.0,0.3241967139882222,268.15,273.15,271.5321399813038,271.58616107338014,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.0778345458972,0.000804625016452864,0.0,0.000452667315948399,0.0,9.542757745353148e-05,0.0,9.062033164010689e-05,0.0,9.542757201333139e-05,0.0,7.048248335344765e-05,303.15,285.15,297.63043796967224,297.85721689671595,297.6709379395841,297.22198512171735,297.9061362089503,297.657342827328,6532.0358967969905,2257.8104328140384,-0.00029310273691502775,-4.734806875062012e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21100860.0,21100860.0,288.01302604166665,286.71798432025145,0.869374375,16.061922413793106,-1.0,-1.0,0.0,5.0,0.32455658848862967,268.15,273.15,271.5321399813038,271.5861498157141,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.0612997616793,0.0008046681946361105,0.0,0.00045269160685852564,0.0,9.54326982426461e-05,0.0,9.062519448021593e-05,0.0,9.543269282169172e-05,0.0,7.048626555113927e-05,303.15,285.15,297.63021735960524,297.85672850472895,297.67338906690316,297.22160752668924,297.9056362783312,297.6575157472516,6532.035255659577,2257.8104328140384,-0.00029310273691502775,-4.735315045064565e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21100896.0,21100896.0,288.01104685714284,286.71681920956405,0.8694470400000001,16.381374896551726,-1.0,-1.0,0.0,5.0,0.32491646298902965,268.15,273.15,271.5321399813038,271.5861415998002,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.04455829647605,0.0008047137028298336,0.0,0.00045271720860206455,0.0,9.543809537103097e-05,0.0,9.063031973859704e-05,0.0,9.543808996908703e-05,0.0,7.049025185207023e-05,303.15,285.15,297.62997366923497,297.85624214300753,297.67605603936676,297.22131377471817,297.90513333211294,297.65774379168806,6532.034796766093,2257.8104328140384,-0.00029310273691502775,-4.735850667440778e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21100932.0,21100932.0,288.009182625,286.7157892120679,0.869522145,16.702434000000004,-1.0,-1.0,0.0,5.0,0.325276337489424,268.15,273.15,271.5321399813038,271.58613281708034,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.02785548676934,0.000804758014090372,0.0,0.00045274213697063206,0.0,9.54433505440325e-05,0.0,9.063531019275247e-05,0.0,9.544334516114972e-05,0.0,7.049413330523975e-05,303.15,285.15,297.62973294634924,297.85575487255556,297.6786901036755,297.2210069159913,297.9046302938315,297.6579630264806,6532.034303419752,2257.8104328140384,-0.00029310273691502775,-4.7363722309885274e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21100968.0,21100968.0,288.00743395238095,286.7148927837467,0.86959948,17.025050482758626,-1.0,-1.0,0.0,5.0,0.3256362119898123,268.15,273.15,271.53213998130377,271.58612301076323,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.0112220477461,0.0008048032662668149,0.0,0.00045276759467729246,0.0,9.544871730763195e-05,0.0,9.06404066160936e-05,0.0,9.544871194387873e-05,0.0,7.049809717884566e-05,303.15,285.15,297.629497757483,297.8552660005274,297.68126292143603,297.22067590250145,297.90412712708763,297.6581659418071,6532.033747791902,2257.8104328140384,-0.00029310273691502775,-4.736904899334181e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21101004.0,21101004.0,288.00580144642856,286.71412838178475,0.869678835,17.349175103448278,-1.0,-1.0,0.0,5.0,0.32599608649021233,268.15,273.15,271.53213998130377,271.5861177604332,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.9942594667858,0.0008048515791266928,0.0,0.00045279477428894325,0.0,9.545444706935297e-05,0.0,9.064584775093794e-05,0.0,9.545444172435383e-05,0.0,7.05023291616208e-05,303.15,285.15,297.6292466910235,297.8547866827741,297.6840224058658,297.2204296133703,297.90362691275783,297.6584224611583,6532.033466587643,2257.8104328140384,-0.00029310273691502775,-4.7374736292178034e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21101040.0,21101040.0,288.0042857142857,286.71349446450995,0.86976,17.67475862068966,-1.0,-1.0,0.0,5.0,0.3263559609906123,268.15,273.15,271.53213998130377,271.58611251010313,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.9772968858256,0.0008048998919818224,0.0,0.0004528219538978843,0.0,9.546017683050042e-05,0.0,9.065128888523942e-05,0.0,9.546017150425768e-05,0.0,7.050656114397237e-05,303.15,285.15,297.62899562490054,297.85430736571936,297.6867818858144,297.22018332453723,297.90312669912186,297.6586789800187,6532.033185383393,2257.8104328140384,-0.00029310273691502775,-4.738042393184625e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21101076.0,21101076.0,288.0028873630952,286.7129894913348,0.8698427650000001,18.001751793103452,-1.0,-1.0,0.0,5.0,0.32671583549101835,268.15,273.15,271.53213998130377,271.58610578396457,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.9604429972117,0.0008049467183282514,0.0,0.0004528482972173741,0.0,9.546573029191245e-05,0.0,9.06565626011448e-05,0.0,9.546572498455177e-05,0.0,7.051066291193779e-05,303.15,285.15,297.6287463934118,297.853822568092,297.68950818388646,297.2199147317583,297.9026226316947,297.6589229017687,6532.0328151533195,2257.8104328140384,-0.00029310273691502775,-4.738593689429605e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21101112.0,21101112.0,288.001607,286.7126119226947,0.86992692,18.330105379310346,-1.0,-1.0,0.0,5.0,0.3270757099914358,268.15,273.15,271.5321399813037,271.5860998678503,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.94353287158793,0.0008049953240941899,0.0,0.0004528756416093022,0.0,9.547149479118604e-05,0.0,9.066203672365604e-05,0.0,9.547148950263956e-05,0.0,7.051492055174992e-05,303.15,285.15,297.62849621022156,297.85333972815124,297.6922540873437,297.2196581123022,297.9021195156412,297.65917353073195,6532.032494735882,2257.8104328140384,-0.00029310273691502775,-4.739165969461783e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21101148.0,21101148.0,288.00044523214285,286.71236021998413,0.870012255,18.659770137931037,-1.0,-1.0,0.0,5.0,0.3274355844918358,268.15,273.15,271.53213998130366,271.58609519228486,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.9265394224347,0.0008050451997437338,0.0,0.00045290370041977155,0.0,9.54774098983439e-05,0.0,9.066765386698769e-05,0.0,9.547740462852125e-05,0.0,7.051928943003535e-05,303.15,285.15,297.6282439698374,297.85285930462885,297.69503408814774,297.21942063197855,297.90161721788235,297.659435042495,6532.032251135494,2257.8104328140384,-0.00029310273691502775,-4.739753237206564e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21101184.0,21101184.0,287.99940266666664,286.7122328454903,0.87009856,18.99069682758621,-1.0,-1.0,0.0,5.0,0.32779545899225504,268.15,273.15,271.5321399813037,271.5860917277964,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.9094600289141,0.0008050953270263567,0.0,0.0004529319008000854,0.0,9.54833548501819e-05,0.0,9.067329935147346e-05,0.0,9.548334959898542e-05,0.0,7.052368035149713e-05,303.15,285.15,297.62799292915696,297.8523827582254,297.6978238243672,297.21919607540025,297.90111751359717,297.65970262014946,6532.032080242699,2257.8104328140384,-0.00029310273691502775,-4.740343504592197e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21101220.0,21101220.0,287.99847991071425,286.7122282623244,0.8701856250000001,19.322836206896554,-1.0,-1.0,0.0,5.0,0.328155333492655,268.15,273.15,271.53213998130377,271.5860888713018,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.8923374909248,0.0008051461685951117,0.0,0.00045296050302753984,0.0,9.5489384516156e-05,0.0,9.067902528251179e-05,0.0,9.548937928353396e-05,0.0,7.052813384252971e-05,303.15,285.15,297.6277424886732,297.8519081562413,297.7006184523625,297.2189780071706,297.90061910919496,297.65997324272854,6532.031945852075,2257.8104328140384,-0.00029310273691502775,-4.740942220660458e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21101256.0,21101256.0,287.99767757142854,286.71234493435094,0.87027324,19.656139034482763,-1.0,-1.0,0.0,5.0,0.32851520799305506,268.15,273.15,271.5321399813038,271.5860860148072,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.8752149529354,0.0008051970101736616,0.0,0.0004529891052604658,0.0,9.549541418328114e-05,0.0,9.068475121464504e-05,0.0,9.549540896923599e-05,0.0,7.053258733441248e-05,303.15,285.15,297.62749204852423,297.85143355494216,297.70341307580026,297.21875993920963,297.90012070547914,297.66024386479114,6532.031811461445,2257.8104328140384,-0.00029310273691502775,-4.741540974650545e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21101292.0,21101292.0,287.99699625595235,286.71258132611393,0.870361195,19.99055606896552,-1.0,-1.0,0.0,5.0,0.3288750824934667,268.15,273.15,271.5321399813038,271.58608694017505,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.8577669531218,0.0008052486084896925,0.0,0.00045301813324305246,0.0,9.550153360380897e-05,0.0,9.06905623784803e-05,0.0,9.550152840795162e-05,0.0,7.053710711784528e-05,303.15,285.15,297.6272515298095,297.85098352698446,297.7059751874517,297.21856950838,297.8996434541963,297.6604846413644,6532.031900842075,2257.8104328140384,-0.00029310273691502775,-4.742148679595141e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21101328.0,21101328.0,287.99643657142855,286.7129359027616,0.87044928,20.326038068965524,-1.0,-1.0,0.0,5.0,0.3292349569938667,268.15,273.15,271.53213998130377,271.58608675009197,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.8404347382445,0.0008053004490990683,0.0,0.00045304729752691715,0.0,9.550768175809927e-05,0.0,9.069640082870223e-05,0.0,9.550767658057244e-05,0.0,7.054164812393934e-05,303.15,285.15,297.6270099754216,297.8505226212233,297.7087677649761,297.2183741893565,297.8991565459152,297.6607662193785,6532.031925004682,2257.8104328140384,-0.00029310273691502775,-4.742759277372865e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21101364.0,21101364.0,287.99599912499997,286.71340712996806,0.870537285,20.662535793103455,-1.0,-1.0,0.0,5.0,0.3295948314942667,268.15,273.15,271.5321399813037,271.5860865600088,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.8231025233672,0.0008053522897085469,0.0,0.00045307646181080185,0.0,9.551382991239138e-05,0.0,9.070223927892773e-05,0.0,9.551382475319749e-05,0.0,7.054618913003479e-05,303.15,285.15,297.6267684213559,297.8500617161201,297.71156033794557,297.21817887057836,297.89866963829985,297.6610477968599,6532.031949167286,2257.8104328140384,-0.00029310273691502775,-4.7433699144587465e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21101400.0,21101400.0,287.9956845238095,286.71399347385307,0.870625,21.0,-1.0,-1.0,0.0,5.0,0.32995470599466076,268.15,273.15,271.5321399813037,271.58608762258444,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.80565149944687,0.0008054040200197098,0.0,0.00045310556405153137,0.0,9.551996498740318e-05,0.0,9.070806530864133e-05,0.0,9.551995984639909e-05,0.0,7.055072047581609e-05,303.15,285.15,297.62652600277073,297.8496106793476,297.71407584241865,297.21798732247305,297.898190894917,297.6612781483854,6532.032047643097,2257.8104328140384,-0.00029310273691502775,-4.7439792915515766e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21101436.0,21101436.0,287.99549337499997,286.71469340089925,0.8707122150000001,21.34149243766578,-1.0,-1.0,0.0,5.0,0.33031458049506546,268.15,273.15,271.5321399813037,271.5860906665943,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.7880375443199,0.0008054558091633513,0.0,0.0004531346994018455,0.0,9.552610704249482e-05,0.0,9.071389796665977e-05,0.0,9.552610191948982e-05,0.0,7.055525697705733e-05,303.15,285.15,297.62629020133323,297.8491723083399,297.7161790299775,297.21780425337585,297.8977233821217,297.66143383502964,6532.032264459494,2257.8104328140384,-0.00029310273691502775,-4.7445894009851846e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21101472.0,21101472.0,287.99542628571425,286.71550537786686,0.8707987199999999,21.69012623872679,-1.0,-1.0,0.0,5.0,0.33067445499546544,268.15,273.15,271.53213998130366,271.5860937135334,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.77042333538634,0.0008055076756692472,0.0,0.00045316387827473123,0.0,9.553225827265277e-05,0.0,9.071973933754432e-05,0.0,9.553225316764845e-05,0.0,7.055980025497128e-05,303.15,285.15,297.6260544062391,297.8487339580401,297.71828152045,297.2176211953895,297.897255887264,297.6615893934765,6532.0324814504,2257.8104328140384,-0.00029310273691502775,-4.745200461126754e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21101508.0,21101508.0,287.9954838630952,286.7164278717068,0.870884305,22.045929238726792,-1.0,-1.0,0.0,5.0,0.3310343294958655,268.15,273.15,271.5321399813036,271.5860967604724,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.7528091264528,0.0008055595421752449,0.0,0.000453193057147639,0.0,9.5538409502813e-05,0.0,9.072558070843282e-05,0.0,9.553840441581165e-05,0.0,7.056434353288698e-05,303.15,285.15,297.62581861146,297.8482956083581,297.7203840075467,297.21743813763914,297.89678839304094,297.66174495160897,6532.032698441318,2257.8104328140384,-0.00029310273691502775,-4.745811560615783e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21101544.0,21101544.0,287.9956667142857,286.71745934947023,0.87096876,22.408929273209548,-1.0,-1.0,0.0,5.0,0.3313942039962783,268.15,273.15,271.5321399813036,271.58610085439165,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.73509518313034,0.0008056111076946935,0.0,0.000453222066698415,0.0,9.554452503800441e-05,0.0,9.073138818242266e-05,0.0,9.554451996888619e-05,0.0,7.056886044661864e-05,303.15,285.15,297.62557919350746,297.8478649588947,297.722205750544,297.217255636049,297.89632673415576,297.6618464546302,6532.032977941486,2257.8104328140384,-0.00029310273691502775,-4.746419152836315e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21101580.0,21101580.0,287.99597544642853,286.71859827821703,0.871051875,22.779154177718834,-1.0,-1.0,0.0,5.0,0.33175407849667826,268.15,273.15,271.5321399813036,271.5861054744975,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.7173311248069,0.0008056623102887539,0.0,0.0004532508720777078,0.0,9.555059753151349e-05,0.0,9.073715478294511e-05,0.0,9.555059248022062e-05,0.0,7.05733455699096e-05,303.15,285.15,297.6253379653191,297.8474381798756,297.72388620562754,297.21707341925816,297.8958680093402,297.6619207558842,6532.03328885715,2257.8104328140384,-0.00029310273691502775,-4.74702250718167e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21101616.0,21101616.0,287.99641066666663,286.719843124921,0.87113344,23.15663178779841,-1.0,-1.0,0.0,5.0,0.33211395299707824,268.15,273.15,271.53213998130354,271.5861100946033,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.69956706648344,0.0008057135128877604,0.0,0.0004532796774597496,0.0,9.55566700255998e-05,0.0,9.074292138401747e-05,0.0,9.555666499213456e-05,0.0,7.057783069362693e-05,303.15,285.15,297.6250967374536,297.8470114014547,297.7255666580445,297.21689120270526,297.89540928514594,297.6619950569608,6532.033599772826,2257.8104328140384,-0.00029310273691502775,-4.7476258999307154e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21101652.0,21101652.0,287.99697298214284,286.72119235637325,0.871213245,23.541389938992044,-1.0,-1.0,0.0,5.0,0.33247382749749443,268.15,273.15,271.5321399813036,271.586115118844,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.68176540624074,0.0008057645250189954,0.0,0.0004533083756908746,0.0,9.556271993106227e-05,0.0,9.074866653435173e-05,0.0,9.556271491538039e-05,0.0,7.058229913346294e-05,303.15,285.15,297.62485387959794,297.84658752338004,297.7271590450465,297.21670924260474,297.89495264570206,297.6620524672662,6532.033935169157,2257.8104328140384,-0.00029310273691502775,-4.748227086244645e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21101688.0,21101688.0,287.997663,286.7226444390829,0.87129108,23.933456466843502,-1.0,-1.0,0.0,5.0,0.3328337019978944,268.15,273.15,271.53213998130366,271.5861209536928,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.66388832527264,0.0008058146591155383,0.0,0.0004533365799613326,0.0,9.556866570391902e-05,0.0,9.075431279777604e-05,0.0,9.556866070593238e-05,0.0,7.058669066130974e-05,303.15,285.15,297.6246077607455,297.8461694636053,297.7285746720307,297.21652780122224,297.894500189068,297.6620759773343,6532.034319667646,2257.8104328140384,-0.00029310273691502775,-4.7488179617450823e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21101724.0,21101724.0,287.99848132738094,286.7241978391756,0.8713667350000001,24.33285920689655,-1.0,-1.0,0.0,5.0,0.3331935764982852,268.15,273.15,271.53213998130377,271.58612739167813,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.6459570890567,0.0008058644163967172,0.0,0.0004533645722463408,0.0,9.557456678782595e-05,0.0,9.075991662344268e-05,0.0,9.557456180746904e-05,0.0,7.059104918204943e-05,303.15,285.15,297.6243600914331,297.8457563043918,297.7298874708076,297.2163476059968,297.8940515291677,297.66208060035945,6532.034741084168,2257.8104328140384,-0.00029310273691502775,-4.74940443244617e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21101760.0,21101760.0,287.99942857142855,286.72585102228993,0.8714400000000001,24.73962599469496,-1.0,-1.0,0.0,5.0,0.33355345099868516,268.15,273.15,271.53213998130377,271.58613413318227,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.6279985969619,0.000805913557856772,0.0,0.0004533922180836417,0.0,9.558039483652788e-05,0.0,9.076545109308975e-05,0.0,9.558038987377141e-05,0.0,7.059535375923519e-05,303.15,285.15,297.6241116461162,297.8453456118891,297.73114841804284,297.21616804020186,297.8936047805037,297.6620756993508,6532.035181078138,2257.8104328140384,-0.00029310273691502775,-4.7499836801367657e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
