,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21101796.0,21101796.0,288.00050533928567,286.727602453471,0.871510665,25.153784665782496,-1.0,-1.0,0.0,5.0,0.3339133254990889,268.15,273.15,271.5321399813037,271.5861416842663,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.60996394400496,0.0008059619545320242,0.0,0.00045341944492424273,0.0,9.558613455590974e-05,0.0,9.077090168300602e-05,0.0,9.558612961066218e-05,0.0,7.059959309668555e-05,303.15,285.15,297.623861525077,297.8449412135068,297.7322878682062,297.2159903087999,297.8931625254001,297.662048688198,6532.035669873046,2257.8104328140384,-0.00029310273691502775,-4.750554183213524e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21101832.0,21101832.0,288.0017122380952,286.7294505970618,0.87157852,25.57536305570292,-1.0,-1.0,0.0,5.0,0.3342731999994889,268.15,273.15,271.5321399813037,271.58614923701265,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.59192913692397,0.0008060099509867066,0.0,0.0004534464466080585,0.0,9.559182680959975e-05,0.0,9.077630719835654e-05,0.0,9.55918218818655e-05,0.0,7.060379737613779e-05,303.15,285.15,297.6236114039476,297.84453682965886,297.7334269985668,297.215812583778,297.89272028150884,297.66202161949207,6532.036158768602,2257.8104328140384,-0.00029310273691502775,-4.751120002225436e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21101868.0,21101868.0,288.003049875,286.73139391659276,0.8716433550000001,26.004389,-1.0,-1.0,0.0,5.0,0.3346330744998889,268.15,273.15,271.5321399813037,271.58615678975895,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.573894329843,0.0008060579474463272,0.0,0.00045347344829462346,0.0,9.55975190638672e-05,0.0,9.078171271425705e-05,0.0,9.559751415364837e-05,0.0,7.060800165601654e-05,303.15,285.15,297.62336128315457,297.844132446373,297.7345661271613,297.2156348589936,297.8922780382152,297.6619945507795,6532.036647664167,2257.8104328140384,-0.00029310273691502775,-4.7516858549890834e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21101904.0,21101904.0,288.00451885714284,286.7334308746677,0.87170496,26.440890334217507,-1.0,-1.0,0.0,5.0,0.3349929490003008,268.15,273.15,271.5321399813037,271.58616583968086,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.55571687006335,0.0008061030635765052,0.0,0.000453498829570812,0.0,9.560286971682201e-05,0.0,9.078679383715325e-05,0.0,9.560286482394376e-05,0.0,7.061195363032663e-05,303.15,285.15,297.6231114796845,297.84374274557365,297.7355363793892,297.21546555739445,297.89184748467824,297.661940729344,6532.037227095265,2257.8104328140384,-0.00029310273691502775,-4.752217780464914e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21101940.0,21101940.0,288.00611979166666,286.73555993284884,0.871763125,26.884894893899205,-1.0,-1.0,0.0,5.0,0.3353528235007008,268.15,273.15,271.53213998130377,271.5861754313284,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.5374909199441,0.0008061473536064023,0.0,0.00045352374610154947,0.0,9.560812239604993e-05,0.0,9.079178192178381e-05,0.0,9.560811752045423e-05,0.0,7.061583324157478e-05,303.15,285.15,297.62286122449206,297.84335757731486,297.736440577529,297.21529840581434,297.8914203907391,297.66187563517786,6532.037839474376,2257.8104328140384,-0.00029310273691502775,-4.752739994925589e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21101976.0,21101976.0,288.00785328571425,286.7377795515385,0.8718176400000001,27.33643051458886,-1.0,-1.0,0.0,5.0,0.3357126980011008,268.15,273.15,271.5321399813038,271.5861850229759,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.51926496982486,0.00080619164362669,0.0,0.00045354866262685574,0.0,9.561337507413095e-05,0.0,9.079677000532678e-05,0.0,9.561337021581976e-05,0.0,7.061971285197589e-05,303.15,285.15,297.62261096963755,297.8429724095889,297.73734477429167,297.215131254461,297.8909932973768,297.6618105410712,6532.03845185354,2257.8104328140384,-0.00029310273691502775,-4.7532622379634514e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21102012.0,21102012.0,288.00971994642856,286.7400881898589,0.8718682950000001,27.795525031830238,-1.0,-1.0,0.0,5.0,0.33607257250149397,268.15,273.15,271.5321399813038,271.58619484799704,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.5010126043745,0.0008062355898896708,0.0,0.00045357338576256537,0.0,9.561858698345256e-05,0.0,9.080171937384466e-05,0.0,9.561858214239374e-05,0.0,7.062356235070977e-05,303.15,285.15,297.622361646302,297.84259007158437,297.73822744023335,297.21496643790334,297.89056848845934,297.6617428168965,6532.039077479951,2257.8104328140384,-0.00029310273691502775,-4.7537804559102515e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21102048.0,21102048.0,288.01172038095234,286.7424843055289,0.8719148800000001,28.26220628116711,-1.0,-1.0,0.0,5.0,0.33643244700189395,268.15,273.15,271.5321399813038,271.5862051410982,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.4827072664738,0.0008062779562663607,0.0,0.0004535972200871464,0.0,9.562361152104012e-05,0.0,9.080649080958413e-05,0.0,9.562360669717278e-05,0.0,7.062727345731872e-05,303.15,285.15,297.62211419247177,297.842213410086,297.7390669108317,297.2148063053037,297.89014826249206,297.66166981623707,6532.0397296782385,2257.8104328140384,-0.00029310273691502775,-4.754280070167796e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21102084.0,21102084.0,288.01385519642855,286.7449663547393,0.871957185,28.736502098143234,-1.0,-1.0,0.0,5.0,0.336792321502294,268.15,273.15,271.5321399813038,271.58621543419946,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.4644019285731,0.0008063203226382835,0.0,0.00045362105440902224,0.0,9.562863605805559e-05,0.0,9.081126224478171e-05,0.0,9.56286312513815e-05,0.0,7.06309845635051e-05,303.15,285.15,297.6218667389765,297.8418367491081,297.73990638016005,297.2146461729228,297.88972803709265,297.661596815652,6532.040381876602,2257.8104328140384,-0.00029310273691502775,-4.7547797106214366e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21102120.0,21102120.0,288.016125,286.7475327920249,0.8719950000000001,29.218440318302388,-1.0,-1.0,0.0,5.0,0.3371521960026821,268.15,273.15,271.5321399813038,271.58622797432514,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.44584191771594,0.0008063565755217813,0.0,0.0004536414494118026,0.0,9.563293554665955e-05,0.0,9.08153451562087e-05,0.0,9.563293075684136e-05,0.0,7.063416015140089e-05,303.15,285.15,297.62164175240196,297.8414995455552,297.7406618760907,297.21452454701796,297.88934374730763,297.6615342936747,6532.041169324038,2257.8104328140384,-0.00029310273691502775,-4.755207272460459e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21102156.0,21102156.0,288.0185303988095,286.75018207013477,0.872028115,29.708048777188328,-1.0,-1.0,0.0,5.0,0.3375120705030903,268.15,273.15,271.53213998130377,271.58623938530314,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.42741973195905,0.0008063975844215659,0.0,0.0004536645200531975,0.0,9.563779909104014e-05,0.0,9.081996370878805e-05,0.0,9.563779431825968e-05,0.0,7.063775234897391e-05,303.15,285.15,297.6214007626968,297.8411379294197,297.7414377079128,297.21437763280016,297.888936443513,297.6614580952685,6532.041890389625,2257.8104328140384,-0.00029310273691502775,-4.7556909503420884e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21102192.0,21102192.0,288.021072,286.7529126398994,0.87205632,30.205355310344828,-1.0,-1.0,0.0,5.0,0.33787194500349954,268.15,273.15,271.53213998130377,271.58625112142414,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.40895989660254,0.0008064361758711041,0.0,0.00045368623068379896,0.0,9.564237592925705e-05,0.0,9.082430999822733e-05,0.0,9.564237117347371e-05,0.0,7.064113278635096e-05,303.15,285.15,297.6211643296928,297.84078274747026,297.7422070146973,297.21423756891295,297.88853514977603,297.6613853621099,6532.04263079343,2257.8104328140384,-0.00029310273691502775,-4.7561461376812344e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21102228.0,21102228.0,288.0237504107143,286.7557229500963,0.872079405,30.71038775331565,-1.0,-1.0,0.0,5.0,0.3382318195038995,268.15,273.15,271.53213998130377,271.5862647509197,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.39028075546946,0.0008064679012401489,0.0,0.0004537040785976518,0.0,9.564613846182938e-05,0.0,9.082788300310388e-05,0.0,9.5646133722755e-05,0.0,7.064391178034969e-05,303.15,285.15,297.62095444112043,297.8404650441792,297.7429385175076,297.21413741264706,297.88816886797247,297.6613328566853,6532.043483795359,2257.8104328140384,-0.00029310273691502775,-4.756520354311434e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21102264.0,21102264.0,288.0265662380952,286.75861144731215,0.87209716,31.22317394164456,-1.0,-1.0,0.0,5.0,0.33859169400430505,268.15,273.15,271.5321399813038,271.58627760343956,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.37169195417914,0.0008065047819079224,0.0,0.0004537248267826874,0.0,9.565051240542577e-05,0.0,9.083203661876245e-05,0.0,9.56505076831697e-05,0.0,7.064714236044844e-05,303.15,285.15,297.62073145094655,297.84013029253947,297.7436766712762,297.2140183286373,297.8877862509065,297.6612685988612,6532.044289795183,2257.8104328140384,-0.00029310273691502775,-4.756955400094701e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21102300.0,21102300.0,288.0295200892857,286.76157657580353,0.872109375,31.74374171087533,-1.0,-1.0,0.0,5.0,0.3389515685046895,268.15,273.15,271.5321399813038,271.58629046513084,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.3531008816932,0.0008065399749239854,0.0,0.000453744625525924,0.0,9.565468619556351e-05,0.0,9.083600016386063e-05,0.0,9.565468149013284e-05,0.0,7.065022510788494e-05,303.15,285.15,297.62050978678303,297.8397961530058,297.7444172137445,297.21390032761445,297.8874042390179,297.6612055440331,6532.045096265516,2257.8104328140384,-0.00029310273691502775,-4.7573705564393394e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21102336.0,21102336.0,288.03261257142856,286.76461677735426,0.8721158400000001,32.272118896551724,-1.0,-1.0,0.0,5.0,0.3393114430050965,268.15,273.15,271.5321399813038,271.5863039174441,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.33445784926073,0.0008065693989231581,0.0,0.0004537611787288345,0.0,9.56581757878281e-05,0.0,9.083931397807985e-05,0.0,9.565817109918372e-05,0.0,7.065280250910451e-05,303.15,285.15,297.62029329970994,297.83946946426056,297.74514000929804,297.2137907664467,297.8870288820021,297.6611444843435,6532.045941339585,2257.8104328140384,-0.00029310273691502775,-4.757717670773814e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21102372.0,21102372.0,288.03584429166665,286.7677304911309,0.872116345,32.80833333421751,-1.0,-1.0,0.0,5.0,0.3396713175055091,268.15,273.15,271.53213998130377,271.58631765992095,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.31576882384167,0.0008065982808021243,0.0,0.0004537774269476951,0.0,9.566160108595098e-05,0.0,9.084256673697387e-05,0.0,9.566159641402487e-05,0.0,7.065533242288885e-05,303.15,285.15,297.6200858070816,297.8391519889801,297.7458657756548,297.21369229353235,297.8866624665251,297.6610916663548,6532.046801939414,2257.8104328140384,-0.00029310273691502775,-4.758058401919544e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21102408.0,21102408.0,288.03921585714284,286.7709161535355,0.87211068,33.35241285941645,-1.0,-1.0,0.0,5.0,0.3400311920059091,268.15,273.15,271.53213998130377,271.586331982361,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.2969877845328,0.0008066244113230133,0.0,0.00045379212730859325,0.0,9.566470007761427e-05,0.0,9.084550962726103e-05,0.0,9.566469542227854e-05,0.0,7.065762132783183e-05,303.15,285.15,297.6198963205378,297.83885295624253,297.74659753000884,297.2136160158862,297.88631395040784,297.6610553546167,6532.0476935566185,2257.8104328140384,-0.00029310273691502775,-4.758366683964176e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21102444.0,21102444.0,288.04272787499997,286.77417219805557,0.872098635,33.90438530769231,-1.0,-1.0,0.0,5.0,0.3403910665063091,268.15,273.15,271.5321399813038,271.5863463048011,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.27820674522394,0.000806650541843949,0.0,0.00045380682766950516,0.0,9.566779906927943e-05,0.0,9.08484525175508e-05,0.0,9.566779443053515e-05,0.0,7.065991023277619e-05,303.15,285.15,297.61970683425426,297.8385539239165,297.74732928329456,297.21353973834806,297.88596543476496,297.6610190429157,6532.048585173926,2257.8104328140384,-0.00029310273691502775,-4.758674975995641e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21102480.0,21102480.0,288.0463809523809,286.7774970551123,0.87208,34.464278514588855,-1.0,-1.0,0.0,5.0,0.3407509410067091,268.15,273.15,271.5321399813038,271.58636062724116,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.2594257059151,0.000806676672369778,0.0,0.0004538215280331577,0.0,9.56708980615212e-05,0.0,9.085139540838898e-05,0.0,9.567089343936948e-05,0.0,7.066219913814647e-05,303.15,285.15,297.61951734823106,297.83825489200217,297.748061035512,297.2134634609178,297.8856169195965,297.6609827312519,6532.049476791348,2257.8104328140384,-0.00029310273691502775,-4.758983278071127e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21102516.0,21102516.0,288.05017569642854,286.78088915190534,0.872054565,35.03212031564986,-1.0,-1.0,0.0,5.0,0.34111081550712946,268.15,273.15,271.53213998130377,271.5863754603464,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.24060006841916,0.0008067014057838004,0.0,0.00045383544241037177,0.0,9.567383135867749e-05,0.0,9.085418095111925e-05,0.0,9.567382675305545e-05,0.0,7.06643656616907e-05,303.15,285.15,297.6193391276151,297.8379652681323,297.7487995954682,297.2133994518692,297.8852776079864,297.66095621021424,6532.050404409777,2257.8104328140384,-0.00029310273691502775,-4.7592751050470635e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21102552.0,21102552.0,288.0541127142857,286.7843469122557,0.87202212,35.60793854641909,-1.0,-1.0,0.0,5.0,0.34147069000752944,268.15,273.15,271.53213998130377,271.58639029414746,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.2217743578519,0.0008067250939774666,0.0,0.0004538487687657422,0.0,9.567664069393517e-05,0.0,9.085684877663738e-05,0.0,9.567663610484967e-05,0.0,7.066644062739925e-05,303.15,285.15,297.61916092761777,297.837675662788,297.74953816411187,297.2133354658792,297.8849383145607,297.6609297069915,6532.051332074231,2257.8104328140384,-0.00029310273691502775,-4.7595546076110965e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21102588.0,21102588.0,288.05819261309523,286.7878687564457,0.871982455,36.19176104244032,-1.0,-1.0,0.0,5.0,0.3418305645079358,268.15,273.15,271.53213998130377,271.58640663778164,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.2027427484428,0.0008067396083989146,0.0,0.0004538569341355882,0.0,9.567836203329397e-05,0.0,9.085848341470156e-05,0.0,9.567835746044957e-05,0.0,7.06677120030405e-05,303.15,285.15,297.6190432514111,297.8374424897581,297.7503166716477,297.2133388872544,297.8846563326371,297.6609595265417,6532.052347248277,2257.8104328140384,-0.00029310273691502775,-4.75972586766501e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21102624.0,21102624.0,288.062416,286.7914531010562,0.8719353599999999,36.78361563925729,-1.0,-1.0,0.0,5.0,0.3421904390083097,268.15,273.15,271.53213998130377,271.5864224599598,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.1837842491277,0.0008067605401024647,0.0,0.00045386870974765546,0.0,9.568084445390638e-05,0.0,9.086084079400403e-05,0.0,9.568083989739453e-05,0.0,7.066954551070285e-05,303.15,285.15,297.6189021107105,297.83718769660777,297.75108100576546,297.21331649760157,297.8843521486167,297.66096789186037,6532.053331332452,2257.8104328140384,-0.00029310273691502775,-4.7599728561665445e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21102660.0,21102660.0,288.06678348214285,286.7950983588021,0.8718806250000001,37.38353017241379,-1.0,-1.0,0.0,5.0,0.34255031350872434,268.15,273.15,271.53213998130377,271.5864384062073,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.16480693370255,0.0008067781274158273,0.0,0.00045387860386789016,0.0,9.568293023401716e-05,0.0,9.086282151388154e-05,0.0,9.56829256938243e-05,0.0,7.067108606104252e-05,303.15,285.15,297.6187680507712,297.83693850380257,297.75185002511364,297.21330124189245,297.88405369537105,297.6609823033902,6532.0543227133985,2257.8104328140384,-0.00029310273691502775,-4.7601803854115637e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21102696.0,21102696.0,288.07129566666663,286.7988029383638,0.87181804,37.991532477453575,-1.0,-1.0,0.0,5.0,0.3429101880091244,268.15,273.15,271.53213998130377,271.58645514657155,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.1457155243213,0.0008067877214560206,0.0,0.0004538840011240788,0.0,9.568406802267132e-05,0.0,9.086390199802281e-05,0.0,9.568406349864375e-05,0.0,7.06719264281212e-05,303.15,285.15,297.6186725882377,297.8367230401051,297.7526432251787,297.2133271483718,297.8837898293566,297.66103116625,6532.0553612020885,2257.8104328140384,-0.00029310273691502775,-4.760293592757772e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21102732.0,21102732.0,288.0759531607143,286.80256524421736,0.871747395,38.60765038992042,-1.0,-1.0,0.0,5.0,0.34327006250951303,268.15,273.15,271.53213998130377,271.58647172360617,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.1266437258405,0.0008068002765361449,0.0,0.0004538910642065096,0.0,9.568555698699167e-05,0.0,9.086531596708573e-05,0.0,9.568555247914809e-05,0.0,7.067302617235026e-05,303.15,285.15,297.61856986558666,297.83650124322475,297.7534321118746,297.21334525868184,297.8835193738094,297.6610735706355,6532.056388800786,2257.8104328140384,-0.00029310273691502775,-4.760441744187197e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21102768.0,21102768.0,288.08075657142854,286.80638367646105,0.8716684800000001,39.23191174535809,-1.0,-1.0,0.0,5.0,0.34362993700991146,268.15,273.15,271.53213998130377,271.5864880222786,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.10760334679117,0.0008068149175291584,0.0,0.00045389930078441204,0.0,9.568729333786183e-05,0.0,9.086696486043457e-05,0.0,9.568728884624645e-05,0.0,7.067430863544243e-05,303.15,285.15,297.6184558333864,297.83626946366456,297.7542146307737,297.2133510924815,297.88323852577474,297.6611059092162,6532.057397609511,2257.8104328140384,-0.00029310273691502775,-4.760614513896015e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21102804.0,21102804.0,288.0857065059524,286.81025663063986,0.871581085,39.86434437931034,-1.0,-1.0,0.0,5.0,0.34398981151031144,268.15,273.15,271.53213998130377,271.586505398957,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.08838902909287,0.000806816807537927,0.0,0.00045390036389844174,0.0,9.568751743877003e-05,0.0,9.086717768444734e-05,0.0,9.568751296313413e-05,0.0,7.067447415586334e-05,303.15,285.15,297.61841323373625,297.83609740601594,297.75504740179963,297.2134307022156,297.8830197116417,297.6612016910818,6532.058473277183,2257.8104328140384,-0.00029310273691502775,-4.760636810025485e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21102840.0,21102840.0,288.0908035714285,286.8141824975665,0.871485,40.50497612732096,-1.0,-1.0,0.0,5.0,0.3443496860107115,268.15,273.15,271.53213998130377,271.5865227756354,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.0691747113945,0.0008068186975515451,0.0,0.0004539014270151988,0.0,9.568774154025316e-05,0.0,9.086739050900611e-05,0.0,9.568773708059676e-05,0.0,7.067463967670888e-05,303.15,285.15,297.61837063414555,297.8359253486053,297.75588017163307,297.21351031183394,297.88280089781045,297.66129747280564,6532.059548945001,2257.8104328140384,-0.00029310273691502775,-4.760659106264354e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21102876.0,21102876.0,288.09604837499995,286.81815966314076,0.8713800150000001,41.15383482493368,-1.0,-1.0,0.0,5.0,0.3447095605110792,268.15,273.15,271.53213998130377,271.5865396755557,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.05003634027895,0.0008068304197034951,0.0,0.00045390802151115353,0.0,9.568913172116761e-05,0.0,9.086871067086638e-05,0.0,9.568912727757789e-05,0.0,7.067566645984812e-05,303.15,285.15,297.6182940490077,297.83572520087074,297.7566893018899,297.2135546024763,297.8825526040199,297.6613631516529,6532.060595577785,2257.8104328140384,-0.00029310273691502775,-4.7607974338239324e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21102912.0,21102912.0,288.1014415238095,286.82218650816503,0.87126592,41.81094830769231,-1.0,-1.0,0.0,5.0,0.3450694350115086,268.15,273.15,271.53213998130377,271.58655712273173,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.0308068140142,0.000806829529761052,0.0,0.00045390752067614063,0.0,9.568902612331544e-05,0.0,9.086861040494951e-05,0.0,9.568902169569e-05,0.0,7.067558846588793e-05,303.15,285.15,297.61826032587385,297.8355591175649,297.757529315786,297.2136423767805,297.88233996458365,297.66146622011775,6532.061675611356,2257.8104328140384,-0.00029310273691502775,-4.760786923329384e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21102948.0,21102948.0,288.106983625,286.82626140815756,0.871142505,42.47634441114058,-1.0,-1.0,0.0,5.0,0.34542930951190864,268.15,273.15,271.53213998130377,271.5865746029067,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.01158669721457,0.0008068275418666065,0.0,0.00045390640215313427,0.0,9.56887903095731e-05,0.0,9.086838648289461e-05,0.0,9.568878589793891e-05,0.0,7.067541429491559e-05,303.15,285.15,297.61822012879105,297.8353878823943,297.7583632111561,297.21372409211534,297.8821217797385,297.6615634188391,6532.062759309315,2257.8104328140384,-0.00029310273691502775,-4.7607634555919656e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21102984.0,21102984.0,288.11267528571426,286.83038273316293,0.87100956,43.15005097082228,-1.0,-1.0,0.0,5.0,0.34578918401230985,268.15,273.15,271.53213998130377,271.58659220486845,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.9922846668252,0.0008068210236535909,0.0,0.00045390273495797225,0.0,9.568801720602732e-05,0.0,9.086765233733921e-05,0.0,9.568801281024704e-05,0.0,7.067484328352382e-05,303.15,285.15,297.6182249794558,297.835250932505,297.75923219980876,297.2138495162918,297.88193983594766,297.66169949280186,6532.063845190779,2257.8104328140384,-0.00029310273691502775,-4.760686524829266e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21103020.0,21103020.0,288.1185171130952,286.8345488475595,0.8708668749999999,43.83209582228116,-1.0,-1.0,0.0,5.0,0.34614905851270983,268.15,273.15,271.53213998130377,271.58660986804875,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.9729415324352,0.0008068120959596004,0.0,0.0004538977122339989,0.0,9.568695834120048e-05,0.0,9.086664682590583e-05,0.0,9.568695396120555e-05,0.0,7.067406120982289e-05,303.15,285.15,297.6182524335503,297.8351311861009,297.7601187952177,297.2139968727441,297.8817760768975,297.66185507290214,6532.064932176096,2257.8104328140384,-0.00029310273691502775,-4.7605811603336366e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21103056.0,21103056.0,288.1245097142857,286.83875810986416,0.87071424,44.522506801061006,-1.0,-1.0,0.0,5.0,0.34650893301310987,268.15,273.15,271.53213998130377,271.58662753122906,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.9535983980452,0.0008068031682559025,0.0,0.0004538926895045683,0.0,9.568589947522345e-05,0.0,9.086564131337993e-05,0.0,9.568589511101355e-05,0.0,7.067327913527244e-05,303.15,285.15,297.61827988760626,297.83501143986297,297.76100538936095,297.21414422898084,297.88161231807436,297.6620106527771,6532.066019161559,2257.8104328140384,-0.00029310273691502775,-4.760475796889628e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21103092.0,21103092.0,288.13065369642857,286.84300887253363,0.870551445,45.221311742705566,-1.0,-1.0,0.0,5.0,0.3468688075134929,268.15,273.15,271.53213998130377,271.58664522105016,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.9342589405864,0.000806797537815434,0.0,0.0004538895217554068,0.0,9.568523166082364e-05,0.0,9.08650071528829e-05,0.0,9.568522731238817e-05,0.0,7.067278589008402e-05,303.15,285.15,297.61830520426815,297.8348899696534,297.7618905052167,297.2142893238836,297.8814466944855,297.66216433950143,6532.067109341912,2257.8104328140384,-0.00029310273691502775,-4.760409344942453e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21103128.0,21103128.0,288.1369496666666,286.84729948176374,0.8703782800000001,45.92853848275862,-1.0,-1.0,0.0,5.0,0.3472286820138829,268.15,273.15,271.53213998130377,271.5866630242565,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.9148985862096,0.000806781978324695,0.0,0.00045388076810376254,0.0,9.568338627274897e-05,0.0,9.086325473994535e-05,0.0,9.568338194009466e-05,0.0,7.067142289299357e-05,303.15,285.15,297.6183562356674,297.8347811619829,297.7627904090061,297.2144576247424,297.8812954071683,297.6623361677134,6532.068208294808,2257.8104328140384,-0.00029310273691502775,-4.760225724074089e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21103164.0,21103164.0,288.14339823214283,286.8516282772851,0.870194535,46.644214856763924,-1.0,-1.0,0.0,5.0,0.3475885565142829,268.15,273.15,271.53213998130377,271.5866810006358,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.89545665309805,0.0008067323275794734,0.0,0.0004538528353328085,0.0,9.567749770168748e-05,0.0,9.085766282264577e-05,0.0,9.567749338481845e-05,0.0,7.066707361472997e-05,303.15,285.15,297.61849388129895,297.83471885615495,297.76374153412536,297.2147060023873,297.881196274259,297.6625713096451,6532.06931409131,2257.8104328140384,-0.00029310273691502775,-4.759639825969565e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21103200.0,21103200.0,288.15,286.85599359215547,0.87,47.36836870026525,-1.0,-1.0,1.0,5.0,0.34794843101468287,268.15,273.15,271.53213998130377,271.5866989770151,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.8760147199865,0.0008066826768390186,0.0,0.00045382490256455713,0.0,9.56716091311977e-05,0.0,9.08520709058876e-05,0.0,9.567160483011203e-05,0.0,7.066272433688857e-05,303.15,285.15,297.61863152673607,297.83465655041385,297.7646926578868,297.21495437966666,297.881097141488,297.6628064512383,6532.070419887966,2257.8104328140384,-0.00029310273691502775,-4.759053963981638e-08,298.78129030423537,298.68051530481455,298.3406590148619,299.33644588786285,298.9768632858023,8789.880852702005,8297.527701017783,0.3464937725711981,0.064
21103200.0,21103200.0,288.15,286.85599359215547,0.87,47.36836870026525,1.0,-1.0,1.0,5.0,0.34794843101468287,268.15,273.15,271.53213998130377,271.5866989770151,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.8760147199865,0.0008066826768390186,0.0,0.00045382490256455713,0.0,9.56716091311977e-05,0.0,9.08520709058876e-05,0.0,9.567160483011203e-05,0.0,7.066272433688857e-05,303.15,285.15,297.61863152673607,297.83465655041385,297.7646926578868,297.21495437966666,297.881097141488,297.6628064512383,6532.070419887966,2257.8104328140384,-0.00029310273691502775,-4.759053963981638e-08,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21103236.0,21103236.0,288.15697066785714,286.86055668273053,0.8697901642105264,48.10102784880637,1.0,-1.0,1.0,5.0,0.3483083055150838,268.15,273.15,271.53213998130377,271.58671698064455,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.8565835191627,0.0008067066583854921,0.0,0.0004538383939776303,0.0,9.567445326367471e-05,0.0,9.085477177481808e-05,0.0,9.567444897800512e-05,0.0,7.066482500368703e-05,303.15,285.15,297.6187509013852,297.83458672010113,297.7656364963577,297.2151853082255,297.8809893998047,297.6630297651749,6532.071530705517,2257.8104328140384,-0.00029310273691502775,-4.759336922299574e-08,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21103272.0,21103272.0,288.1645178969697,286.8654747904249,0.869560892631579,48.84222013793104,1.0,-1.0,1.0,5.0,0.3486681800154838,268.15,273.15,271.53213998130377,271.58673499607204,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.8371364664766,0.0008065712367510501,0.0,0.00045376220807390286,0.0,9.565839236662815e-05,0.0,9.083951997104256e-05,0.0,9.565838809718086e-05,0.0,7.06529624801306e-05,303.15,285.15,297.6189056336172,297.8345277388039,297.766592512795,297.21544871728076,297.88089403945685,297.6632737283907,6532.072637076252,2257.8104328140384,-0.00029310273691502775,-4.757739141661451e-08,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21103308.0,21103308.0,288.172630239935,286.8707402075857,0.8693125389473684,49.59197340318302,1.0,-1.0,1.0,5.0,0.3490280545159001,268.15,273.15,271.5321399813038,271.58674976063355,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.81761910968163,0.0008062847920169252,0.0,0.00045360105929302246,0.0,9.562442029940851e-05,0.0,9.08072592872438e-05,0.0,9.562441604673505e-05,0.0,7.062787082734349e-05,303.15,285.15,297.61951470561314,297.83460495567283,297.7677116050288,297.21612554560966,297.88097641978385,297.6637866463417,6532.073508384221,2257.8104328140384,-0.00029310273691502775,-4.754360398422618e-08,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21103344.0,21103344.0,288.1812962493506,286.8763452102324,0.8690454568421053,50.3503154801061,1.0,1.0,1.0,3.0,0.34938568250545005,283.15,283.15,272.10046983186555,272.04803523679925,3.9682539682539675,1.6572732635568865,122092.04543904326,291.1499999999999,280.89144245161424,0.5529877321445453,0.6745,0.31111056368648465,0.1421925,0.06558575209814362,0.13502943750000002,0.06228181554321149,0.1421925,0.06558575067003303,0.10502289583333334,0.04844141292660848,297.15,293.15,297.60057277296556,297.81312019603524,297.73660118720903,297.1955722041364,297.85592366064725,297.64035800419873,0.0,2253.136685561237,402.22456360162033,9.398628317352994,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21103380.0,21103380.0,288.1905044778138,286.8822820595714,0.8687600000000001,51.117274204244026,1.0,1.0,1.0,3.0,0.3495898696417103,283.15,283.15,272.833817189116,275.1977321530873,3.9682539682539675,1.577717743589089,110651.61096765299,291.1499999999999,274.17105952642925,0.5840074864378685,0.6745,0.328563785278481,0.1421925,0.0692650943197704,0.13502943750000002,0.06577580892980005,0.1421925,0.06926509420046031,0.10502289583333334,0.05115896257089245,297.15,293.15,297.51005276194087,297.7223396456083,297.6046892338367,297.10607014098167,297.7518313380433,297.5389966240822,0.0,2253.324575721119,346.8610442479506,12.408706537902894,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21103416.0,21103416.0,288.2002434779221,286.8885430034818,0.8684565221052631,51.892877411140574,1.0,1.0,1.0,3.0,0.3496133923054191,283.15,283.15,273.7867521050636,277.0299421443377,3.9682539682539675,1.510560009452012,101432.02306513727,291.1499999999999,274.99553666831997,0.6347875579597254,0.6745,0.35713403505256613,0.1421925,0.07528803748680156,0.13502943750000002,0.0714953415363121,0.1421925,0.07528803747844628,0.10502289583333334,0.05560748786647378,297.15,293.15,297.41739921869424,297.6336433789574,297.4790148004495,297.0176475295884,297.65225124494424,297.43999123452676,0.0,1509.9522110095895,304.2725533415867,15.33050032685029,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21103452.0,21103452.0,288.2105018022727,286.8951202779702,0.8681353768421053,52.677152936339525,1.0,1.0,1.0,3.0,0.34961339229327815,283.15,283.15,275.2413418548698,278.5743265565191,3.9682539682539675,1.4536373638995592,93931.50405791006,291.1499999999999,276.8717617930663,0.6836560740122426,0.6745,0.384628927109186,0.1421925,0.08108428275503064,0.13502943750000002,0.07699959625475715,0.1421925,0.08108428275459292,0.10502289583333334,0.05988857486506771,297.15,293.15,297.3321703011789,297.5549752106413,297.37040359159386,296.9388846534362,297.56562254768966,297.35241126090796,0.0,1510.094391181694,271.0203796282882,18.64375929598882,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21103488.0,21103488.0,288.2212680034632,286.9020061085975,0.8677969178947369,53.47012861538461,1.0,1.0,1.0,3.0,0.3496133922689084,283.15,283.15,276.6869050064038,280.10266574591606,3.9682539682539675,1.4049972381342726,87750.593529151,291.1499999999999,278.6465721327155,0.7321843395047545,0.6745,0.41193257064636113,0.1421925,0.08684021060284247,0.13502943750000002,0.08246556456976198,0.1421925,0.0868402106028654,0.10502289583333334,0.0641398835542459,297.15,293.15,297.2554599563209,297.4861445553941,297.2777060716496,296.87000021386643,297.49104468808036,297.2760710970623,0.0,1510.2184627482247,244.5968067555068,22.37069523395819,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21103524.0,21103524.0,288.2325306340909,286.909192711876,0.8674414989473683,54.27183228381963,1.0,1.0,1.0,3.0,0.3496133922323876,283.15,283.15,278.10799490355885,281.54379768813055,3.9682539682539675,1.3633740745948015,82628.3697593013,291.1499999999999,280.31290191223655,0.7804889946577672,0.6745,0.4391105913455268,0.1421925,0.0925696556855403,0.13502943750000002,0.08790638421004972,0.1421925,0.09256965568554311,0.10502289583333334,0.06837163216337036,297.15,293.15,297.18787105067537,297.4268811318918,297.2001354115442,296.81084861511414,297.4277553435304,297.21069831055115,0.0,1510.3265227037728,223.39253314877513,26.52768362653494,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21103560.0,21103560.0,288.2442782467532,286.9166722966377,0.8670694736842106,55.082291777188324,1.0,1.0,1.0,3.0,0.3496133921839675,283.15,283.15,279.4876295546397,282.9022692402991,3.9682539682539675,1.3276326858862924,78352.88529070199,291.1499999999999,281.8873654305961,0.8284367924045881,0.6745,0.46608801928560295,0.1421925,0.09825681346518675,0.13502943750000002,0.09330704680448361,0.1421925,0.09825681346518622,0.10502289583333334,0.07257214751459867,297.15,293.15,297.12967966124063,297.37687347906325,297.13703758726956,296.76130122565894,297.3750987454812,297.1559981397427,0.0,1510.4207017145764,206.18959982054696,31.128683885856983,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21103596.0,21103596.0,288.2564993940476,286.9244370653743,0.8666811957894737,55.901534931034476,1.0,1.0,1.0,3.0,0.3496133921238662,283.15,283.15,280.8299008083761,284.23610758795417,3.9682539682539675,1.29693569286547,74771.48512713006,291.1499999999999,283.35678494343955,0.8763121292656835,0.6745,0.49302486795776485,0.1421925,0.10393541665987321,0.13502943750000002,0.0986995857581153,0.1421925,0.10393541665987321,0.10502289583333334,0.0767663444785341,297.15,293.15,297.0808429553835,297.3357150677045,297.08687543905575,296.7211125435764,297.33246948916974,297.11140309897803,0.0,1510.5026131757834,192.13634451480587,36.185484579687426,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21103632.0,21103632.0,288.2691826285714,286.93247921554837,0.8662770189473684,56.72958958090185,1.0,1.0,1.0,3.0,0.34961339205221753,283.15,283.15,282.1137112740875,285.3985385689435,3.9682539682539675,1.2705682238893032,71762.09369583073,291.1499999999999,284.6729502715842,0.9272256426349268,0.6745,0.521670558913683,0.1421925,0.10997426382258542,0.13502943750000002,0.10443422109773905,0.1421925,0.10997426382258506,0.10502289583333334,0.08122661640935268,297.15,293.15,297.0408771714705,297.30264940968584,297.0473766939007,296.689705892894,297.29885289724257,297.07589241303873,0.0,1510.5737276307575,180.58527859201587,41.7322820969455,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21103668.0,21103668.0,288.2823165029221,286.94079094087647,0.8658572968421052,57.56648356233421,1.0,1.0,1.0,3.0,0.3496117824129004,283.15,283.15,283.1613863933998,286.47693978678393,3.9682539682539675,1.2476330752097449,69194.70795359614,291.1499999999999,285.8281493209989,0.9799793488349225,0.6745,0.5513507646057761,0.1421925,0.11623119880831277,0.13502943750000002,0.1103759579094329,0.1421925,0.11623119880831277,0.10502289583333334,0.08584796726289223,297.15,293.15,297.0080256962263,297.27585680280487,297.01600908490514,296.66536631726325,297.2720888527783,297.04746935079555,0.0,1639.7252861772986,170.92070921598662,47.817425760498416,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21103704.0,21103704.0,288.29588956969695,286.9493644325841,0.8654223831578948,58.41224471087533,1.0,1.0,1.0,3.0,0.3495485787338217,283.15,283.15,283.15094114473055,287.3152449030907,3.9682539682539675,1.2277618171481577,67008.10980772978,291.1499999999999,286.7264291824305,1.032042199568797,0.6745,0.580642222247326,0.1421925,0.12240618115181952,0.13502943750000002,0.11623987050971905,0.1421925,0.12240618115181952,0.10502289583333334,0.09040878817422629,297.15,293.15,296.9813924507664,297.2544089965065,296.9912822483489,296.64727185580335,297.2510134538145,297.02507380104794,0.0,2196.5326301009677,162.83002688727916,54.44131493308792,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21103740.0,21103740.0,288.30989038149346,286.95819188063285,0.8649726315789473,59.26690086206896,1.0,1.0,1.0,3.0,0.34943414690227037,283.15,283.15,283.15033004167304,287.6963197816327,3.9682539682539675,1.210507695470004,65137.9716720751,291.1499999999999,287.17800686335585,1.0834649733670128,0.6745,0.6095735667207126,0.1421925,0.12850524742169744,0.13502943750000002,0.12203169137014964,0.1421925,0.12850524742169744,0.10502289583333334,0.09491353773233864,297.15,293.15,296.95807354043,297.23545986126646,296.9689285189075,296.63266429757505,297.23232634924,297.0054905134838,0.0,2400.3631294519532,156.01448881063152,61.62359691080483,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21103776.0,21103776.0,288.32430749090906,286.96726547491943,0.8645083957894737,60.13047985145889,1.0,1.0,1.0,3.0,0.3492969548699851,283.15,283.15,283.15012356466406,287.9233274412314,3.9682539682539675,1.195513272225275,63534.25259732397,291.1499999999999,287.410771145946,1.1343522422297334,0.6745,0.63820365199465,0.1421925,0.134540804723869,0.13502943750000002,0.1277632025786258,0.1421925,0.134540804723869,0.10502289583333334,0.09937137978337565,297.15,293.15,296.93591334646686,297.2169640451779,296.9459979363085,296.6196185816136,297.21374285535194,296.98644735298376,0.0,2478.761451552991,150.24751757502585,69.38286070297822,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21103812.0,21103812.0,288.3391294505411,286.976577406447,0.8640300294736842,61.003009514588854,1.0,1.0,1.0,3.0,0.34914902333776193,283.15,283.15,283.15006894574714,288.1084710005176,3.9682539682539675,1.1824668697422325,62155.14510590333,291.1499999999999,287.5812808118181,1.184645067971623,0.6745,0.6664993700981474,0.1421925,0.1405058735102755,0.13502943750000002,0.13342777618748242,0.1421925,0.1405058735102755,0.10502289583333334,0.1037771592569308,297.15,293.15,296.9142275926061,297.19835757810085,296.9218376178999,296.6077195178027,297.1947203420886,296.9673725296996,0.0,2519.6811549570607,145.34630038559936,77.7357921743923,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21103848.0,21103848.0,288.354344812987,286.98611986846936,0.8635378863157895,61.88451768700265,1.0,1.0,1.0,3.0,0.34899464073296393,283.15,283.15,283.15004597907017,288.26085044248947,3.9682539682539675,1.1711877614278383,60975.05104460381,291.1499999999999,287.72578263534626,1.2002758297378369,0.6745,0.6753044992323416,0.1421925,0.14236209786077794,0.13502943750000002,0.13519049173100414,0.1421925,0.14236209786077794,0.10502289583333334,0.10514816023522545,297.15,293.15,296.8935895845899,297.1803092250916,296.897428796083,296.5976586741276,297.17612422630657,296.94902210123973,0.0,2544.964504361062,141.1954545862368,86.37314666961107,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21103884.0,21103884.0,288.36994213084415,286.9958850576069,0.86303232,62.77503220424402,1.0,1.0,1.0,3.0,0.3488367760997207,283.15,283.15,283.15001923453354,288.33340120473105,3.9682539682539675,1.1612707587854643,59946.81344746257,291.1499999999999,287.80505300229987,1.2014393775054146,0.6745,0.6759854342581357,0.1421925,0.14250564693958478,0.13502943750000002,0.13532680940855346,0.1421925,0.14250564693958478,0.10502289583333334,0.10525418509554159,297.15,293.15,296.8760430123935,297.165025940901,296.87570484796447,296.59095016479176,297.160556620649,296.9336561173399,0.0,2559.5250497457405,137.61146820934383,94.20713033061263,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21103920.0,21103920.0,288.38590995670995,287.00586517493554,0.8625136842105263,63.674580901856764,1.0,1.0,1.0,3.0,0.34867706900731915,283.15,283.15,283.15000671820115,288.37631554801817,3.9682539682539675,1.1526045195420416,59055.41937503521,291.1499999999999,287.84407381277634,1.2022756594347153,0.6745,0.6764728167206016,0.1421925,0.14260839287108099,0.13502943750000002,0.13542437943042765,0.1421925,0.14260839287108099,0.10502289583333334,0.10533007289033261,297.15,293.15,296.8606262780227,297.1515212194472,296.8555239342001,296.5870249917498,297.14683046355435,296.92030537739487,0.0,2565.6126460389373,134.5293305807887,102.10385258578556,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
