,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21103956.0,21103956.0,288.4022368431818,287.01605242704835,0.8619823326315789,64.5831916153846,1.0,1.0,1.0,3.0,0.34851644955972394,283.15,283.15,283.15000269980237,288.40996195857304,3.9682539682539675,1.1451143145171965,58290.369565748086,291.1499999999999,287.8743949970545,1.2032939597601906,0.6745,0.677066829134331,0.1421925,0.14273361764519402,0.13502943750000002,0.13554329590499237,0.1421925,0.14273361764519402,0.10502289583333334,0.10542256348166074,297.15,293.15,296.84725667077987,297.1397183779446,296.8370248369019,296.58594057223604,297.13487238775,296.9089625691225,0.0,2567.558860464905,131.90260894668822,109.54610876503219,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21103992.0,21103992.0,288.41891134285714,287.02643902708974,0.8614386189473685,65.50089218037135,1.0,1.0,1.0,3.0,0.34835563320711477,283.15,283.15,283.15000075878214,288.4381370920367,3.9682539682539675,1.1384997708798679,57618.907131485816,291.1499999999999,287.9002548492281,1.2042099983835395,0.6745,0.6776014392610591,0.1421925,0.14284631972146497,0.13502943750000002,0.13565032052277426,0.1421925,0.14284631972146497,0.10502289583333334,0.10550580485104664,297.15,293.15,296.83542807942706,297.1291910125806,296.82000125289846,296.5856620276216,297.12421986590215,296.898900447686,0.0,2568.4411948534407,129.61143198485573,116.71748686560542,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21104028.0,21104028.0,288.4359220083333,287.0370171957618,0.8608828968421053,66.42771043236074,1.0,1.0,1.0,3.0,0.34819473252525607,283.15,283.15,283.1499999689858,288.4628680464911,3.9682539682539675,1.1326902007778288,57032.36855605396,291.1499999999999,287.9231883875234,1.2050833759165507,0.6745,0.6781111899776331,0.1421925,0.14295378114291266,0.13502943750000002,0.13575236848796954,0.1421925,0.14295378114291266,0.10502289583333334,0.10558517549064297,297.15,293.15,296.82498412914924,297.1198244926143,296.80449157967007,296.5849368677054,297.1147491363868,296.8897972411052,0.0,2568.81903506928,127.62097731450326,123.56019181403626,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21104064.0,21104064.0,288.4532573922078,287.04777916230483,0.8603155200000001,67.36367420689655,1.0,1.0,1.0,3.0,0.34803377774111555,283.15,283.15,283.1499999583846,288.4843305343605,3.9682539682539675,1.1276636296514762,56527.303430574655,291.1499999999999,287.9432712973006,1.2058242916558417,0.6745,0.6785441237700586,0.1421925,0.14304504865704085,0.13502943750000002,0.13583903832705918,0.1421925,0.14304504865704085,0.10502289583333334,0.10565258536549046,297.15,293.15,296.8158747244665,297.11158676391557,296.7905371139441,296.58389551676703,297.1064245059741,296.8816637250135,0.0,2568.861609387603,125.91522720024082,129.37294202742513,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21104100.0,21104100.0,288.4709060470779,287.058717165449,0.8597368421052631,68.30881133952253,1.0,1.0,1.0,3.0,0.34787282457520735,283.15,283.15,283.1499999867686,288.50323924574445,3.9682539682539675,1.1232504151655742,56085.719696476765,291.1499999999999,287.96064295104065,1.2063792158690612,0.6745,0.6788683942193181,0.1421925,0.14311340866572334,0.13502943750000002,0.13590395464486701,0.1421925,0.14311340866572334,0.10502289583333334,0.10570307583489658,297.15,293.15,296.8077942414328,297.10423694363493,296.7779555863137,296.58260451839095,297.09899597005324,296.8743174519651,0.0,2568.861243904307,124.43013244482901,133.72384890297525,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21104136.0,21104136.0,288.4888565255411,287.0698234543398,0.8591472168421053,69.26314966578249,1.0,1.0,1.0,3.0,0.3477118845554639,283.15,283.15,283.14999996415685,288.5196316519558,3.9682539682539675,1.11943610884938,55705.45740399021,291.1499999999999,287.9753454051895,1.2067982603917768,0.6745,0.679113257664633,0.1421925,0.14316502874792933,0.13502943750000002,0.13595297432357004,0.1421925,0.14316502874792933,0.10502289583333334,0.10574120225166557,297.15,293.15,296.8007004957791,297.0977518314597,296.76683653529653,296.58112873285995,297.0924351728714,296.8677705536533,0.0,2568.859485376095,123.15596741924027,137.00864906993854,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21104172.0,21104172.0,288.5070973801948,287.081090289436,0.8585469978947369,70.22671702122015,1.0,1.0,1.0,3.0,0.347550955387176,283.15,283.15,283.1499999637589,288.5342048459165,3.9682539682539675,1.1160758938021478,55371.53681340441,291.1499999999999,287.98812026714376,1.2071061859378869,0.6745,0.6792932853084707,0.1421925,0.14320298068380238,0.13502943750000002,0.13598901439989597,0.1421925,0.14320298068380238,0.10502289583333334,0.10576923342214131,297.15,293.15,296.7943440243672,297.09192052768316,296.75691202472615,296.5795634018781,297.08652703508426,296.8618534027478,0.0,2568.85179755828,122.04068026925084,139.4248573538368,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21104208.0,21104208.0,288.52561716363635,287.09250994338055,0.8579365389473685,71.19954124137931,1.0,1.0,1.0,3.0,0.34739003609835645,283.15,283.15,283.1499999930808,288.547011166689,3.9682539682539675,1.1131783307112402,55084.3981854358,291.1499999999999,287.99893908266023,1.2072895516081463,0.6745,0.6794005989385041,0.1421925,0.1432256036539114,0.13502943750000002,0.1360104977195394,0.1421925,0.1432256036539114,0.10502289583333334,0.10578594267075288,297.15,293.15,296.78873120555073,297.08675361915687,296.7482756392195,296.57794008433154,297.08127959733747,296.85659602911926,0.0,2568.8537938176255,121.0843427056813,140.86513435582958,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21104244.0,21104244.0,288.54440442846317,287.1040747018436,0.8573161936842105,72.1816501618037,1.0,1.0,1.0,3.0,0.3472291208123581,283.15,283.15,283.1500000270716,288.558686879921,3.9682539682539675,1.1105771666200177,54827.26750073931,291.1499999999999,288.00848233430196,1.2073875967206427,0.6745,0.6794581027205806,0.1421925,0.14323772612467922,0.13502943750000002,0.13602200951101145,0.1421925,0.14323772612467922,0.10502289583333334,0.10579489628634225,297.15,293.15,296.78359091417786,297.0820114015591,296.7405497727636,296.57629797951887,297.07645317976363,296.85178064955664,0.0,2568.867723753086,120.23007263890761,141.635154775779,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21104280.0,21104280.0,288.5634477272727,287.1157768643395,0.8566863157894737,73.17307161803713,1.0,1.0,1.0,3.0,0.3470682067142223,283.15,283.15,283.1500000722353,288.5692421519211,3.9682539682539675,1.1082785869347966,54600.548585170065,291.1499999999999,288.01671793369275,1.2073943289535969,0.6745,0.6794622981347487,0.1421925,0.14323861056712414,0.13502943750000002,0.13602284939895096,0.1421925,0.14323861056712414,0.10502289583333334,0.10579554953251742,297.15,293.15,296.77893187394767,297.07770278132614,296.73386478491426,296.5746534015828,297.0720559305907,296.8474417544723,0.0,2568.8994568554876,119.47850875831563,141.6904587781354,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21104316.0,21104316.0,288.5827356126623,287.12760874501487,0.8560472589473684,74.17383344562333,1.0,1.0,1.0,3.0,0.34690728948530175,283.15,283.15,283.15000013528396,288.57860250460044,3.9682539682539675,1.1063129894875376,54407.0457446145,291.1499999999999,288.0235582382708,1.2073100027543129,0.6745,0.6794132764769157,0.1421925,0.1432282762274927,0.13502943750000002,0.1360130356600592,0.1421925,0.1432282762274927,0.10502289583333334,0.10578791662449051,297.15,293.15,296.77480236229286,297.0738715962072,296.72845438706753,296.5730285216346,297.0681305251282,296.8436574784661,0.0,2568.958477417177,118.83829424251654,141.0340966988116,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21104352.0,21104352.0,288.6022566372294,287.1395626734108,0.8553993768421053,75.18396348010609,1.0,1.0,1.0,3.0,0.3467463631767981,283.15,283.15,283.1500001998765,288.58725313029055,3.9682539682539675,1.1045533801859033,54234.112749155785,291.1499999999999,288.02955927245586,1.2071639757828572,0.6745,0.6793282525732584,0.1421925,0.1432103521927695,0.13502943750000002,0.13599601456312088,0.1421925,0.1432103521927695,0.10502289583333334,0.10577467799353847,297.15,293.15,296.77100066058216,297.07033605650497,296.7240289992519,296.57143687867983,297.06449665097875,296.8402598491995,0.0,2569.0423024340666,118.26710384477296,139.89554912258401,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21104388.0,21104388.0,288.6219993535714,287.1516309951967,0.8547430231578947,76.20348955702917,1.0,1.0,1.0,3.0,0.3465854201283759,283.15,283.15,283.1500002793518,288.5952681972452,3.9682539682539675,1.10299952730541,54081.63020141859,291.1499999999999,288.03473162713857,1.206950565501917,0.6745,0.6792039009191566,0.1421925,0.14318413740763106,0.13502943750000002,0.13597112036904294,0.1421925,0.14318413740763106,0.10502289583333334,0.10575531584258896,297.15,293.15,296.7675300521673,297.06709871239127,296.7206702106678,296.56988726533245,297.06115681865157,296.8372686118421,0.0,2569.1592272821813,117.76421936861158,138.23638244606244,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21104424.0,21104424.0,288.6419523142857,287.16380607287687,0.8540785515789473,77.23243951193632,1.0,1.0,1.0,3.0,0.3464244472906338,283.15,283.15,283.15000039950485,288.6028189266569,3.9682539682539675,1.101653019574067,53949.66843285604,291.1499999999999,288.0394012790033,1.2067520348326497,0.6745,0.6790878509726743,0.1421925,0.1431596727196916,0.13502943750000002,0.1359478881095983,0.1421925,0.1431596727196916,0.10502289583333334,0.10573724630746535,297.15,293.15,296.76439640437974,297.064163902882,296.718504778132,296.5683867146404,297.0581153084141,296.8347134216896,0.0,2569.3282584145054,117.32958696132818,136.70412414073294,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21104460.0,21104460.0,288.6621040719697,287.1760802864701,0.8534063157894737,78.27084118037135,1.0,1.0,1.0,3.0,0.3462634395520801,283.15,283.15,283.1500005729208,288.61019993812465,3.9682539682539675,1.1004778081355968,53834.6259494797,291.1499999999999,288.04429297669765,1.2066186193018817,0.6745,0.6790098790592929,0.1421925,0.14314323532711415,0.13502943750000002,0.13593227876400202,0.1421925,0.14314323532711415,0.10502289583333334,0.1057251057053349,297.15,293.15,296.7615419797909,297.0614789896904,296.71740645969,296.56692942250953,297.05532008311246,296.8325353869586,0.0,2569.5655695072364,116.95111610568557,135.69902645396934,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21104496.0,21104496.0,288.68244317922074,287.18844603416045,0.8527266694736843,79.31872239787796,1.0,1.0,1.0,3.0,0.3461023862924485,283.15,283.15,283.1500007459053,288.61750795075216,3.9682539682539675,1.0994258332304772,53731.751349383616,291.1499999999999,288.049328329357,1.2064948855363307,0.6745,0.678937645031397,0.1421925,0.14312800754800134,0.13502943750000002,0.13591781809661116,0.1421925,0.14312800754800134,0.10502289583333334,0.10571385851958646,297.15,293.15,296.7588923679136,297.0589766341362,296.71729774774656,296.565504690656,297.05270533462203,296.8306753550149,0.0,2569.8719569271475,116.61301977110242,134.77663190563953,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21104532.0,21104532.0,288.70295818863633,287.2008957329215,0.8520399663157895,80.376111,1.0,1.0,1.0,3.0,0.3459412610453061,283.15,283.15,283.1500008509637,288.6244978687065,3.9682539682539675,1.0985126989344725,53642.53399948648,291.1499999999999,288.0543044381315,1.2063811588149662,0.6745,0.678871257664417,0.1421925,0.14311401231348791,0.13502943750000002,0.13590452788338594,0.1421925,0.14311401231348791,0.10502289583333334,0.10570352168707796,297.15,293.15,296.75647020815313,297.05520259709994,296.7186007784454,296.5641173473154,297.0502955888908,296.828937303981,0.0,2570.2454390978564,116.32007122376848,133.93289305570747,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21104568.0,21104568.0,288.7236376528138,287.21342181911206,0.8513465600000001,81.44303482228116,1.0,1.0,1.0,3.0,0.3457800478712541,283.15,283.15,283.15000083998444,288.6307544005228,3.9682539682539675,1.0977304907243888,53566.16766956879,291.1499999999999,288.0589031172469,1.206278107375548,0.6745,0.6788110974785561,0.1421925,0.1431013298416895,0.13502943750000002,0.13589248430138934,0.1421925,0.1431013298416895,0.10502289583333334,0.10569415445663616,297.15,293.15,296.75423940961224,297.04769579912863,296.7217348024174,296.5627659809813,297.0480772935599,296.8269026571399,0.0,2570.6370199298885,116.06951397735318,133.16444574730173,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21104604.0,21104604.0,288.74447012435064,287.2260167490443,0.8506468042105263,82.51952170026524,1.0,1.0,1.0,3.0,0.3456187745690584,283.15,283.15,283.15000073970197,288.63624378842024,3.9682539682539675,1.0970275225899364,53497.58389174461,291.1499999999999,288.0630308853059,1.2061830603735153,0.6745,0.6787556028817794,0.1421925,0.1430896309307152,0.13502943750000002,0.13588137473254272,0.1421925,0.1430896309307152,0.10502289583333334,0.10568551368086657,297.15,293.15,296.75210297214676,297.0377323438447,296.7265307219796,296.5614326116463,297.0459688593602,296.82475350179556,0.0,2570.9984758100927,115.8446442312872,132.44503510424198,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21104640.0,21104640.0,288.76544415584414,287.2386729995235,0.8499410526315789,83.60559946949601,1.0,1.0,1.0,3.0,0.3454574465460103,283.15,283.15,283.1500005615271,288.64072785063536,3.9682539682539675,1.0964022165979104,53436.613997825654,291.1499999999999,288.0664918506386,1.20609695482854,0.6745,0.6787053242129844,0.1421925,0.14307903159845037,0.13502943750000002,0.13587130935023636,0.1421925,0.14307903159845037,0.10502289583333334,0.10567768505018384,297.15,293.15,296.75004228700897,297.0262200706285,296.7337801927601,296.5601128348361,297.0439597482701,296.82282302670075,0.0,2571.2904021049626,115.6448602423274,131.77600754270455,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21104676.0,21104676.0,288.78654829989176,287.2513830683602,0.8492296589473685,84.70129596551723,1.0,1.0,1.0,3.0,0.34529606326533696,283.15,283.15,283.15000033869967,288.6439057974365,3.9682539682539675,1.0958706407855636,53384.81051726639,291.1499999999999,288.06902328472927,1.2060215558502867,0.6745,0.6786612964476635,0.1421925,0.14306975002985084,0.13502943750000002,0.135862495348182,0.1421925,0.14306975002985084,0.10502289583333334,0.1056708297152527,297.15,293.15,296.7480579626206,297.01360371974846,296.74483706552274,296.5588112905378,297.04206438648936,296.8214748849838,0.0,2571.4688730932694,115.47520246341958,131.16961238182472,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21104712.0,21104712.0,288.8077711090909,287.2641394748533,0.8485129768421052,85.80663902387266,1.0,1.0,1.0,3.0,0.34513466088988,283.15,283.15,283.1500001254829,288.64623196469773,3.9682539682539675,1.0953967273601575,53338.6475725121,291.1499999999999,288.0709195860876,1.2059537491760686,0.6745,0.6786216971712792,0.1421925,0.14306140203858725,0.13502943750000002,0.13585456789374822,0.1421925,0.14306140203858725,0.10502289583333334,0.10566466391735974,297.15,293.15,296.7461021420418,297.0011155989189,296.75897627646987,296.5575212265819,297.0402291659261,296.8207888819877,0.0,2571.5573123518366,115.32408731916964,130.6046819065341,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21104748.0,21104748.0,288.82910113603896,287.27693476024587,0.84779136,86.92165648010608,1.0,1.0,1.0,3.0,0.34497325286909897,283.15,283.15,283.1499999405124,288.6478178575021,3.9682539682539675,1.094976005665459,53297.68265796639,291.1499999999999,288.07225928201717,1.2058926414810887,0.6745,0.678586010106194,0.1421925,0.14305387878728684,0.13502943750000002,0.13584742363233315,0.1421925,0.14305387878728684,0.10502289583333334,0.10565910726959245,297.15,293.15,296.7441816957453,296.98915877216757,296.77322091310225,296.5562470716409,297.03844639924165,296.82025097037956,0.0,2571.562800694177,115.19004306688089,130.07944236267258,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21104784.0,21104784.0,288.8505269333333,287.2897614881507,0.8470651621052632,88.04637616976126,1.0,1.0,1.0,3.0,0.34481185694451494,283.15,283.15,283.14999978667925,288.64865379513515,3.9682539682539675,1.0946104999580628,53262.10679920018,291.1499999999999,288.0730667605619,1.205837289410268,0.6745,0.6785536900150287,0.1421925,0.14304706533352404,0.13502943750000002,0.13584095341182906,0.1421925,0.14304706533352404,0.10502289583333334,0.10565407487586706,297.15,293.15,296.7423708491624,296.9781856522572,296.78499172506946,296.55500629603114,297.0367239857568,296.8194557016554,0.0,2571.484136036101,115.0736747526266,129.5973249474237,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21104820.0,21104820.0,288.87203705357143,287.30261224494944,0.8463347368421053,89.18082592838194,1.0,1.0,1.0,3.0,0.344650483201549,283.15,283.15,283.14999973790265,288.6492626373278,3.9682539682539675,1.0942901611105524,53230.93694414309,291.1499999999999,288.07366316830746,1.205785324667821,0.6745,0.6785233541968134,0.1421925,0.14304067018773964,0.13502943750000002,0.13583488042669978,0.1421925,0.14304067018773964,0.10502289583333334,0.10564935144298873,297.15,293.15,296.7406654645733,296.9682007663376,296.7947374987635,296.5538149830871,297.03506245071657,296.8184962326956,0.0,2571.3678557861676,114.97175055222709,129.1522737797145,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21104856.0,21104856.0,288.8936200493506,287.3154796401604,0.8456004378947368,90.32503359151193,1.0,1.0,1.0,3.0,0.3444891286529625,283.15,283.15,283.14999980962926,288.6501359418044,3.9682539682539675,1.09400578704746,53203.27420630248,291.1499999999999,288.07442544223636,1.2057352650244555,0.6745,0.6784941351077742,0.1421925,0.14303451046154514,0.13502943750000002,0.1358290310017076,0.1421925,0.14303451046154514,0.10502289583333334,0.10564480189021704,297.15,293.15,296.7390440841434,296.9591327864825,296.8029091020923,296.5526865593768,297.0334594167475,296.8174463897685,0.0,2571.273849883904,114.88131961749622,128.7382562331855,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21104892.0,21104892.0,288.9152644732684,287.3283563067798,0.8448626189473685,91.47902699469495,1.0,1.0,1.0,3.0,0.3443277843930633,283.15,283.15,283.1499999416162,288.6513482830754,3.9682539682539675,1.0937530637337862,53178.696356922504,291.1499999999999,288.075481317683,1.205687942652138,0.6745,0.6784665109747088,0.1421925,0.14302868697075058,0.13502943750000002,0.13582350087398445,0.1421925,0.14302868697075055,0.10502289583333334,0.1056405006797657,297.15,293.15,296.7374931296942,296.9509521249298,296.8097357783678,296.55163156494734,297.031912147833,296.8163449491544,0.0,2571.2298788741678,114.80099317554206,128.35276563072037,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21104928.0,21104928.0,288.93695887792205,287.341234901592,0.8441216336842104,92.6428339734748,1.0,1.0,1.0,3.0,0.34416644240542504,283.15,283.15,283.15000006321975,288.6528257108932,3.9682539682539675,1.0935366142006033,53157.65071976534,291.1499999999999,288.0768583235086,1.2056452196698062,0.6745,0.6784415653605003,0.1421925,0.14302342814310293,0.13502943750000002,0.13581850696404427,0.1421925,0.14302342814310293,0.10502289583333334,0.10563661652758999,297.15,293.15,296.73602067824044,296.94383155083534,296.8151018433265,296.55068190272266,297.0304332445997,296.81521384394495,0.0,2571.2520782506595,114.73222570349444,128.0012460667303,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21104964.0,21104964.0,288.95869181590905,287.35410810545125,0.8433778357894737,93.81648236339522,1.0,1.0,1.0,3.0,0.34400508554884873,283.15,283.15,283.15000017128443,288.65449462278514,3.9682539682539675,1.093345652352009,53139.0867379359,291.1499999999999,288.07843138988864,1.2056045977838017,0.6745,0.6784178531469393,0.1421925,0.1430184293307578,0.13502943750000002,0.13581375997092487,0.1421925,0.1430184293307578,0.10502289583333334,0.10563292442183046,297.15,293.15,296.7346105709452,296.9376928447775,296.8195470361313,296.54979819124014,297.0290141470603,296.8141325580309,0.0,2571.3256707548608,114.67157850291264,127.67554149475356,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21105000.0,21105000.0,288.9804518398268,287.3669686235341,0.8426315789473684,95.0,1.0,1.0,1.0,3.0,0.3438437120213171,283.15,283.15,283.15000029142084,288.6563874783672,3.9682539682539675,1.093173003427831,53122.30580177443,291.1499999999999,288.0801801486456,1.2055648467443618,0.6745,0.6783946560487772,0.1421925,0.14301353911077205,0.13502943750000002,0.13580911609973667,0.1421925,0.14301353911077205,0.10502289583333334,0.10562931252201742,297.15,293.15,296.7332493778302,296.93237938486715,296.82336180718517,296.5489431276249,297.02764206675664,296.8131151528528,0.0,2571.4418448302486,114.61676555159174,127.36891356182299,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21105036.0,21105036.0,289.0022275022727,287.3798091855618,0.8418832168421052,96.19439062753037,1.0,1.0,1.0,3.0,0.34368230519626175,283.15,283.15,283.1500004197472,288.6586307545699,3.9682539682539675,1.0930239303790574,53107.81849902269,291.1499999999999,288.08222444299673,1.2055277289141455,0.6745,0.6783729895366853,0.1421925,0.14300897155625666,0.13502943750000002,0.1358047786394841,0.1421925,0.14300897155625666,0.10502289583333334,0.10562593894182096,297.15,293.15,296.7319534338447,296.9282729070899,296.8264148906794,296.54811139189076,297.0263324819122,296.81221702108337,0.0,2571.6231421106722,114.56945148569345,127.08766710891854,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21105072.0,21105072.0,289.0240073558441,287.39262254599277,0.8411331031578948,97.40048534412955,1.0,1.0,1.0,3.0,0.34352085079147626,283.15,283.15,283.15000051527505,288.66104779794586,3.9682539682539675,1.092893508725906,53095.14540732658,291.1499999999999,288.0844653221378,1.205493120856095,0.6745,0.678352788939463,0.1421925,0.14300471303376516,0.13502943750000002,0.1358007346435166,0.1421925,0.14300471303376516,0.10502289583333334,0.10562279361162402,297.15,293.15,296.73071874714174,296.9252529500203,296.8289448186773,296.5473236323525,297.02507971373336,296.81146397238507,0.0,2571.8540305917118,114.5280677709143,126.82809865378194,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21105108.0,21105108.0,289.0457799531385,287.40540148418614,0.8403815915789474,98.61805301619434,1.0,1.0,1.0,3.0,0.3433593532400283,283.15,283.15,283.1500006031398,288.66361453277847,3.9682539682539675,1.0927761791087325,53083.74576291884,291.1499999999999,288.08683380412543,1.2054596559414872,0.6745,0.6783332589956396,0.1421925,0.14300059589286504,0.13502943750000002,0.13579682490692815,0.1421925,0.14300059589286504,0.10502289583333334,0.10561975270538859,297.15,293.15,296.72953389597626,296.9230638202608,296.83113983486044,296.5465848047877,297.023871809132,296.81083883300346,0.0,2572.119317187451,114.49084671443728,126.58438638414464,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21105144.0,21105144.0,289.06753384675324,287.4181388045333,0.8396290357894737,99.84686251012145,1.0,1.0,1.0,3.0,0.34319779024067454,283.15,283.15,283.150000729354,288.66659394427603,3.9682539682539675,1.092673694695043,53073.789467088645,291.1499999999999,288.08947617273174,1.2054259927082427,0.6745,0.6783136216340133,0.1421925,0.142996456107034,0.13502943750000002,0.13579289366616557,0.1421925,0.142996456107034,0.10502289583333334,0.10561669507368433,297.15,293.15,296.7284186268263,296.9219362876382,296.8329957402102,296.5459252593658,297.0227247042384,296.81040012365577,0.0,2572.443620108206,114.45834163306739,126.35923730099393,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21105180.0,21105180.0,289.0892575892857,287.43082733656104,0.8388757894736842,101.08668269230769,1.0,1.0,1.0,3.0,0.3430361534988401,283.15,283.15,283.1500008816938,288.6700313772085,3.9682539682539675,1.092583868011776,53065.063629653305,291.1499999999999,288.0924528524792,1.205393000994538,0.6745,0.6782943735919019,0.1421925,0.14299239839431654,0.13502943750000002,0.1357890403640169,0.1421925,0.14299239839431654,0.10502289583333334,0.10561369806090204,297.15,293.15,296.7273704621048,296.92182161866816,296.83459502588516,296.5453475087222,297.0216341455397,296.810153752184,0.0,2572.834997722352,114.4298562444259,126.15066287966697,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21105216.0,21105216.0,289.11093973333334,287.44345993500247,0.8381222063157896,102.3372824291498,1.0,1.0,1.0,3.0,0.3428744331943802,283.15,283.15,283.1500009838951,288.67363976256814,3.9682539682539675,1.092504233570969,53057.32847486937,291.1499999999999,288.0956280755759,1.205362317385936,0.6745,0.6782764660211192,0.1421925,0.14298862326865527,0.13502943750000002,0.13578545541337228,0.1421925,0.14298862326865527,0.10502289583333334,0.10561090976595623,297.15,293.15,296.7263647487316,296.92277269377337,296.8360176543945,296.5448094351674,297.0180549352187,296.8096038934571,0.0,2573.274719398445,114.40460689631665,125.95645003283319,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21105252.0,21105252.0,289.1325688314935,287.4560294798387,0.83736864,103.59843058704453,1.0,1.0,1.0,3.0,0.3427126335486962,283.15,283.15,283.1500009973215,288.677094733275,3.9682539682539675,1.0924331829673821,53050.42757231044,291.1499999999999,288.0987833233976,1.2053349186084246,0.6745,0.6782604685792958,0.1421925,0.14298525082055077,0.13502943750000002,0.135782252855076,0.1421925,0.14298525082055083,0.10502289583333334,0.10560841888728134,297.15,293.15,296.72537418504857,296.92489299861455,296.83730082197246,296.5442590872066,297.01104651911896,296.8085747223923,0.0,2573.727662720636,114.38208230411321,125.7749136230681,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21105288.0,21105288.0,289.1541334363636,287.46852887630865,0.8366154442105262,104.86989603238867,1.0,1.0,1.0,3.0,0.34255073118414564,283.15,283.15,283.15000087996435,288.6799256701781,3.9682539682539675,1.0923723786522903,53044.52221316565,291.14503987636357,288.10158279161607,1.2053128587525666,0.6745,0.6782475801789377,0.1421925,0.14298253379480144,0.13502943750000002,0.1357796727017022,0.1421925,0.14298253379480147,0.10502289583333334,0.10560641210132395,297.15,293.15,296.7243759530861,296.9289010023465,296.8384320737009,296.5436252606017,297.00048395344476,296.807163648636,0.0,2574.1410908864827,114.36280834206279,125.60940567691081,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21105324.0,21105324.0,289.1756221005411,287.48095105488795,0.8358629726315789,106.15144763157895,1.0,1.0,1.0,3.0,0.34238876690250625,283.15,283.15,283.1500006872053,288.68204817794555,3.9682539682539675,1.092317958433404,53039.237160813995,291.11925347935056,288.10390667152853,1.2052953161016005,0.6745,0.6782373234202634,0.1421925,0.14298037154994186,0.13502943750000002,0.1357776193816809,0.1421925,0.14298037154994186,0.10502289583333334,0.1056048150746407,297.15,293.15,296.72336701303215,296.9347273133007,296.8394743811773,296.54290461558946,296.98907478269507,296.80590962115895,0.0,2574.4812460809308,114.3455598575278,125.4547006297411,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21105360.0,21105360.0,289.19702337662335,287.4932889712367,0.8351115789473684,107.44285425101215,1.0,1.0,1.0,3.0,0.3422267503632092,283.15,283.15,283.1500004520005,288.6832901827565,3.9682539682539675,1.0922701801552583,53034.597361597116,291.0935719480519,288.10559693571724,1.2052825660492947,0.6745,0.6782298633477364,0.1421925,0.142978798879278,0.13502943750000002,0.13577612593557709,0.1421925,0.142978798879278,0.10502289583333334,0.10560365350544884,297.15,293.15,296.72236643642486,296.94317471247837,296.84042899050206,296.5420926107704,296.977896933211,296.8051919366773,0.0,2574.711868118882,114.33041795640519,125.31186922048427,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21105396.0,21105396.0,289.21832581720776,287.5055356061159,0.8343616168421053,108.74388475708503,1.0,1.0,1.0,3.0,0.34206470347621504,283.15,283.15,283.15000022956417,288.68379150840605,3.9682539682539675,1.092228261186948,53030.52673331008,291.0680090193506,288.10671509588485,1.2052736913231528,0.6745,0.678224665916422,0.1421925,0.14297770319988262,0.13502943750000002,0.1357750854519198,0.1421925,0.14297770319988262,0.10502289583333334,0.10560284424038208,297.15,293.15,296.7214058515817,296.9545462316257,296.84131570137384,296.5412125349159,296.9675787606179,296.805211816023,0.0,2574.8338550463914,114.31713408288576,125.18008949531428,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21105432.0,21105432.0,289.2395179748917,287.5176839652719,0.83361344,110.05430801619433,1.0,1.0,1.0,3.0,0.341902646905715,283.15,283.15,283.15000004909723,288.6838141959974,3.9682539682539675,1.092191024662613,53026.91093447234,291.0425784301298,288.1074430170508,1.2052671890857498,0.6745,0.6782208561981693,0.1421925,0.1429769000666541,0.13502943750000002,0.13577432277717896,0.1421925,0.1429769000666541,0.10502289583333334,0.10560225104891699,297.15,293.15,296.720499733258,296.9666605509869,296.84215802000494,296.5402916227625,296.958223525959,296.8055666905943,0.0,2574.87429328085,114.30533490576491,125.05761745637719,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21105468.0,21105468.0,289.2605884022727,287.52972707928893,0.8328674021052632,111.37389289473684,1.0,1.0,1.0,3.0,0.341740591290554,283.15,283.15,283.14999991780206,288.6835533550904,3.9682539682539675,1.0921576575317828,53023.67097221804,291.0172939172727,288.1079235357096,1.2052617574550764,0.6745,0.6782176758083329,0.1421925,0.14297622960322667,0.13502943750000002,0.13577368608889043,0.1421925,0.14297622960322667,0.10502289583333334,0.10560175584691478,297.15,293.15,296.7196335083368,296.9768363646392,296.8429712095979,296.53934500712563,296.94975445765954,296.8057081094718,0.0,2574.858654976573,114.2947625128816,124.94311816864719,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21105504.0,21105504.0,289.281525651948,287.5416580034103,0.8321238568421053,112.70240825910932,1.0,1.0,1.0,3.0,0.34157854470902627,283.15,283.15,283.1499998748689,288.6832405822211,3.9682539682539675,1.0921287632010823,53020.86540068372,290.99216921766225,288.1082938433705,1.2052560283559852,0.6745,0.6782143293160269,0.1421925,0.1429755241234531,0.13502943750000002,0.1357730161482326,0.1421925,0.14297552412345313,0.10502289583333334,0.1056012347819587,297.15,293.15,296.71880415199394,296.98466056080537,296.84376310207506,296.53838022006784,296.9423832719551,296.8055982613795,0.0,2574.808048484291,114.28560785243988,124.83814213768594,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21105540.0,21105540.0,289.3023182765151,287.5534698173264,0.8313831578947368,114.0396229757085,1.0,1.0,1.0,3.0,0.34141650722195444,283.15,283.15,283.1499999209754,288.6831874811487,3.9682539682539675,1.09210361700522,53018.42382463184,290.96721806818175,288.10878869534895,1.205249255551866,0.6745,0.6782103780550842,0.1421925,0.14297469115136777,0.13502943750000002,0.13577222513779152,0.1421925,0.14297469115136777,0.10502289583333334,0.10560061955161563,297.15,293.15,296.71799824734364,296.99069789122655,296.84454897429265,296.5374116892811,296.93596574796044,296.80532451002085,0.0,2574.7673772655817,114.27764111792652,124.74148958504658,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21105576.0,21105576.0,289.3229548285714,287.565155624931,0.8306456589473684,115.38530591093118,1.0,1.0,1.0,3.0,0.34125447010586246,283.15,283.15,283.15000003209406,288.6835630383798,3.9682539682539675,1.0920809964456142,53016.22752388322,290.94245420571417,288.1095537779502,1.2052408922018232,0.6745,0.6782055025835617,0.1421925,0.14297366334486747,0.13502943750000002,0.13577124910787716,0.1421925,0.14297366334486747,0.10502289583333334,0.1055998604172378,297.15,293.15,296.71720713373395,296.9956616671839,296.84534014190814,296.53644539026857,296.9302510369131,296.80498107400155,0.0,2574.7689382302633,114.27047486146292,124.65067637174059,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21105612.0,21105612.0,289.34342386071427,287.57670855404444,0.8299117136842105,116.73922593117409,1.0,1.0,1.0,3.0,0.341092425176074,283.15,283.15,283.1500001762241,288.6844000188046,3.9682539682539675,1.0920608858447982,53014.27496106946,290.9178913671428,288.1106503286712,1.2052318993161106,0.6745,0.6782002561140971,0.1421925,0.14297255732765565,0.13502943750000002,0.13577019880717933,0.1421925,0.14297255732765565,0.10502289583333334,0.10559904351669505,297.15,293.15,296.7164280055231,296.999627690688,296.846139474843,296.5354811839415,296.92526230679204,296.80458773235756,0.0,2574.8280243750023,114.26410401694389,124.56589577039855,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21105648.0,21105648.0,289.3637139255411,287.5881217561048,0.8291816757894737,118.101151902834,1.0,1.0,1.0,3.0,0.340930354258504,283.15,283.15,283.15000029358515,288.6856445994316,3.9682539682539675,1.092043689714933,53012.60539632052,290.8935432893506,288.11208915688644,1.2052229891946253,0.6745,0.6781950561862374,0.1421925,0.1429714611219593,0.13502943750000002,0.13576915782373394,0.1421925,0.1429714611219593,0.10502289583333334,0.10559823386290419,297.15,293.15,296.7156623564194,297.002551904984,296.84695656594175,296.5345270154708,296.92121303906015,296.8041821763752,0.0,2574.957469316202,114.25865663535527,124.48855084875206,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21105684.0,21105684.0,289.38381357564936,287.59938840582504,0.8284558989473685,119.47085269230769,1.0,1.0,1.0,3.0,0.34076824457109683,283.15,283.15,283.1500004063776,288.687235376559,3.9682539682539675,1.0920286010162268,53011.14046279824,290.86942370922065,288.11377182143406,1.205212896153557,0.6745,0.6781891718445732,0.1421925,0.14297022063381687,0.13502943750000002,0.13576797982618766,0.1421925,0.14297022063381687,0.10502289583333334,0.10559731764259042,297.15,293.15,296.714913744608,297.0048256343961,296.8477974639373,296.53359037979095,296.9179901835015,296.80382348124675,0.0,2575.141839041165,114.25387698648186,124.41687063576397,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21105720.0,21105720.0,289.4037113636363,287.6105017008179,0.8277347368421053,120.8480971659919,1.0,1.0,1.0,3.0,0.34060608780692053,283.15,283.15,283.15000050716543,288.689097768491,3.9682539682539675,1.0920152138295092,53009.84074283682,290.8455463636363,288.1156568170393,1.2052026537632192,0.6745,0.6781831983502625,0.1421925,0.14296896135125234,0.13502943750000002,0.13576678398100356,0.1421925,0.14296896135125234,0.10502289583333334,0.10559638754078055,297.15,293.15,296.71418163502887,297.00662921451783,296.84866046547586,296.53266707662084,296.9155387531924,296.80353542896717,0.0,2575.3714954958327,114.24963643665355,124.35005543968734,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21105756.0,21105756.0,289.4233958420995,287.6214548611871,0.8270185431578948,122.2326541902834,1.0,1.0,1.0,3.0,0.34044388311880575,283.15,283.15,283.1500005970638,288.69121148330055,3.9682539682539675,1.0920033959502835,53008.69339525793,290.82192498948046,288.1177286577207,1.2051921578455682,0.6745,0.6781770763796824,0.1421925,0.14296767076815117,0.13502943750000002,0.13576555841207275,0.1421925,0.14296767076815117,0.10502289583333334,0.10559543432050102,297.15,293.15,296.71346710405095,297.00801412381975,296.8495475781468,296.5317562070382,296.9137905720081,296.8033151170128,0.0,2575.643096042591,114.24589307019306,124.28778814419601,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21105792.0,21105792.0,289.44285556363633,287.632241129085,0.8263076715789474,123.62429263157895,1.0,1.0,1.0,3.0,0.3402816165015753,283.15,283.15,283.1500007051562,288.6936856869092,3.9682539682539675,1.0919929423280348,53007.67850793002,290.7985733236363,288.1200341906095,1.2051800491620075,0.6745,0.6781700201211753,0.1421925,0.1429661832262123,0.13502943750000002,0.13576414580626536,0.1421925,0.1429661832262123,0.10502289583333334,0.1055943356270953,297.15,293.15,296.7127771856856,297.009090239254,296.85046509082673,296.5308292701742,296.9126913665951,296.8031706305071,0.0,2575.963101030718,114.24258190599656,124.22962689593795,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21105828.0,21105828.0,289.46207908084415,287.6428537682368,0.8256024757894737,125.0227813562753,1.0,1.0,1.0,3.0,0.340119268184304,283.15,283.15,283.15000083480624,288.6966420474167,3.9682539682539675,1.0919838056673594,53006.79148544691,290.7755051029869,288.1226654295196,1.2051663831867951,0.6745,0.6781620563821993,0.1421925,0.14296450437676184,0.13502943750000002,0.13576255153021743,0.1421925,0.14296450437676184,0.10502289583333334,0.10559309563461358,297.15,293.15,296.71211627022114,297.00990184883926,296.8514176500916,296.52985870671364,296.91226617183315,296.8031121295398,0.0,2576.347502627891,114.23968793884156,124.17557951172759,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21105864.0,21105864.0,289.48105494632034,287.6532860634309,0.8249033094736842,126.42788923076924,1.0,1.0,1.0,3.0,0.3399568355378826,283.15,283.15,283.1500009584653,288.6999609776311,3.9682539682539675,1.0919756965220848,53006.004224364005,290.7527340644155,288.12556461002004,1.2051520277507128,0.6745,0.6781536889145567,0.1421925,0.1429627404165798,0.13502943750000002,0.1357608764309601,0.1421925,0.1429627404165798,0.10502289583333334,0.10559179277963564,297.15,293.15,296.71148187456834,297.0105308185516,296.8524020737793,296.5288448350214,296.912412674949,296.80313445537394,0.0,2576.7874616663926,114.23711946998404,124.12492053322626,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21105900.0,21105900.0,289.4997717126623,287.66353131997516,0.8242105263157895,127.8393851214575,1.0,1.0,1.0,3.0,0.33979430603765826,283.15,283.15,283.15000104823457,288.7034891002301,3.9682539682539675,1.0919685385667246,53005.309312618745,290.7302739448051,288.12864146747177,1.2051379234365935,0.6745,0.6781454645504643,0.1421925,0.14296100662430228,0.13502943750000002,0.13575922997987458,0.1421925,0.14296100662430228,0.10502289583333334,0.10559051220656913,297.15,293.15,296.71086172922,297.0110077019429,296.8534177663509,296.52687597705074,296.9131341765537,296.8030594702236,0.0,2577.2702920651077,114.23485231024824,124.07760730594674,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21105936.0,21105936.0,289.5182179324675,287.6735828631191,0.82352448,129.25703789473684,1.0,1.0,1.0,3.0,0.3396316807989079,283.15,283.15,283.1500010894752,288.70703186330616,3.9682539682539675,1.0919621809707947,53004.69210553658,290.7081384810389,288.1317594790415,1.2051247324094998,0.6745,0.6781377699945917,0.1421925,0.1429593845218028,0.13502943750000002,0.13575768959210396,0.1421925,0.1429593845218028,0.10502289583333334,0.10558931412719198,297.15,293.15,296.7102074031913,297.01136522915516,296.85445572487544,296.5217286412536,296.9143824502291,296.80242788974095,0.0,2577.7722886398833,114.23283867564487,124.03331093176311,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21105972.0,21105972.0,289.5363821583333,287.6834340374421,0.8228455242105264,130.68061641700405,1.0,1.0,1.0,3.0,0.3394689625303686,283.15,283.15,283.15000107935316,288.7104276994831,3.9682539682539675,1.0919565208299327,53004.14261169633,290.6863414099999,288.1347978471183,1.2051129042400903,0.6745,0.6781308684493719,0.1421925,0.14295792959523695,0.13502943750000002,0.13575630795864374,0.1421925,0.1429579295952369,0.10502289583333334,0.10558823952338958,297.15,293.15,296.70948643934264,297.01162255855627,296.8555068090416,296.51395633019865,296.91613328154705,296.8013410837372,0.0,2578.270914382263,114.2310459650299,123.99183136444502,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21106008.0,21106008.0,289.55425294285715,287.69307820620656,0.822174012631579,132.10988955465587,1.0,1.0,1.0,3.0,0.33930613966380446,283.15,283.15,283.1500010139823,288.71348233878996,3.9682539682539675,1.0919515890468252,53003.663830096775,290.6648964685713,288.13761199639447,1.2051034123830169,0.6745,0.6781253253323446,0.1421925,0.14295676104124452,0.13502943750000002,0.1357551982715063,0.1421925,0.1429567610412445,0.10502289583333334,0.10558737643339382,297.15,293.15,296.70866761987077,297.0117768323421,296.8565624294956,296.50434769639685,296.9185112691981,296.7999731694607,0.0,2578.739034830471,114.22948395904083,123.95354302151775,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21106044.0,21106044.0,289.5718188386363,287.7025087506774,0.8215102989473684,133.54462617408907,1.0,1.0,1.0,3.0,0.33914323237968025,283.15,283.15,283.1500009099974,288.71611487371183,3.9682539682539675,1.0919472315171657,53003.24079929816,290.6438173936363,288.1401309365289,1.2050960138598075,0.6745,0.6781210026749821,0.1421925,0.14295584977444384,0.13502943750000002,0.13575433291050978,0.1421925,0.14295584977444384,0.10502289583333334,0.10558670337484094,297.15,293.15,296.707764015984,297.0118500364447,296.8576123788925,296.4941095199181,296.9216187508771,296.7985909404233,0.0,2579.158996173883,114.2281038437334,123.91798754528112,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21106080.0,21106080.0,289.58906839826835,287.71171906940623,0.8208547368421053,134.98459514170042,1.0,1.0,1.0,3.0,0.33898025258067993,283.15,283.15,283.1500007798028,288.7182680379935,3.9682539682539675,1.091943382840745,53002.867169588455,290.6231179220779,288.1423048278815,1.205090912873162,0.6745,0.6781180186166669,0.1421925,0.14295522070000058,0.13502943750000002,0.13575373552620174,0.1421925,0.14295522070000058,0.10502289583333334,0.10558623874260135,297.15,293.15,296.7067919933906,297.011851056911,296.8586497427591,296.48395608631466,296.92568712240785,296.7973872003567,0.0,2579.5181681259373,114.226884901437,123.88504958021761,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
