,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21106116.0,21106116.0,289.6059901743506,287.7207025774811,0.8202076800000001,136.42956532388664,1.0,1.0,1.0,3.0,0.33881721471678977,283.15,283.15,283.1500006374786,288.71994403843894,3.9682539682539675,1.0919399749908487,53002.536336440186,290.6028117907792,288.1441267324836,1.2050879447544653,0.6745,0.6781162780519617,0.1421925,0.14295485376857459,0.13502943750000002,0.13575338707924392,0.1421925,0.14295485376857459,0.10502289583333334,0.10558596772830081,297.15,293.15,296.705779381796,297.01179188597354,296.85967369224034,296.47435598052294,296.9309274043384,296.79650566897425,0.0,2579.812143889264,114.22580558370765,123.8545454991813,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21106152.0,21106152.0,289.6225727194805,287.72945270574127,0.8195694821052633,137.87930558704454,1.0,1.0,1.0,3.0,0.3386541313151046,283.15,283.15,283.15000049731344,288.72118642086036,3.9682539682539675,1.0919369581075047,53002.24345908093,290.5829127366233,288.14561732348545,1.205086677410297,0.6745,0.6781155302975403,0.1421925,0.14295469613318457,0.13502943750000002,0.13575323738486447,0.1421925,0.14295469613318457,0.10502289583333334,0.10558585129933905,297.15,293.15,296.70475374702636,297.01168280759026,296.8606848371917,296.46552835039375,296.93755425176914,296.79604079879425,0.0,2580.041827215756,114.2248500966507,123.82632905941388,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21106188.0,21106188.0,289.6388045862554,287.737962899957,0.8189404968421053,139.33358479757084,1.0,1.0,1.0,3.0,0.33849101539443927,283.15,283.15,283.1500003720247,288.7220916148254,3.9682539682539675,1.0919342716964744,53001.982664471434,290.5634344964934,288.14683943822774,1.2050866443485355,0.6745,0.678115503454451,0.1421925,0.14295469047434695,0.13502943750000002,0.13575323201109538,0.1421925,0.14295469047434695,0.10502289583333334,0.10558584711974087,297.15,293.15,296.7037421606651,297.01153663466965,296.86168696711934,296.4575141317843,296.94546601215,296.7959891812777,0.0,2580.2172723500103,114.22399927902485,123.80015595051563,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21106224.0,21106224.0,289.6546743272727,287.74622661997427,0.8183210778947368,140.79217182186235,1.0,1.0,1.0,3.0,0.3383278718756489,283.15,283.15,283.150000272098,288.7227066841957,3.9682539682539675,1.0919319218048007,53001.75453941489,290.5443908072727,288.1478192040427,1.2050876060073967,0.6745,0.6781160581697553,0.1421925,0.1429548074148301,0.13502943750000002,0.1357533430606069,0.1421925,0.1429548074148301,0.10502289583333334,0.10558593349158316,297.15,293.15,296.70277275010943,297.01135992789534,296.86268515842676,296.4504202434565,296.95491134817286,296.7964298856122,0.0,2580.34165480465,114.22325504443648,123.7761603925727,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21106260.0,21106260.0,289.67017049512987,287.7542373388248,0.8177115789473685,142.2548355263158,1.0,1.0,1.0,3.0,0.3381647118315785,283.15,283.15,283.15000019249334,288.7231525157247,3.9682539682539675,1.0919298111377507,53001.5496384562,290.52579540584406,288.1486525494613,1.2050890512683035,0.6745,0.6781168961286005,0.1421925,0.1429549840663692,0.13502943750000002,0.1357535108131814,0.1421925,0.1429549840663692,0.10502289583333334,0.10558606396580779,297.15,293.15,296.70183941487113,297.0111667144882,296.8636846846935,296.4440111157879,296.9637664035188,296.7968936666719,0.0,2580.434036486133,114.22258657745739,123.75376843252039,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21106296.0,21106296.0,289.68528164242423,287.7619885418001,0.8171123536842106,143.72134477732794,1.0,1.0,1.0,3.0,0.33800153771359465,283.15,283.15,283.1500001371074,288.7234639053962,3.9682539682539675,1.0919279590750617,53001.36984281684,290.5076620290908,288.14935989986446,1.2050906762740552,0.6745,0.6781178405484602,0.1421925,0.14295518316113703,0.13502943750000002,0.1357536998783889,0.1421925,0.14295518316113703,0.10502289583333334,0.1055862110165247,297.15,293.15,296.70093893440713,297.0109613774967,296.8646893665129,296.4383606244875,296.970536917391,296.79709744405903,0.0,2580.4983649036053,114.22200001490852,123.73318219812812,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21106332.0,21106332.0,289.69999632175325,287.7694737254911,0.8165237557894738,145.19146844129554,1.0,1.0,1.0,3.0,0.33783835299631293,283.15,283.15,283.1500001074348,288.7237294328745,3.9682539682539675,1.0919263362316038,53001.21229970845,290.490004413896,288.15000219509335,1.2050920890145027,0.6745,0.6781186627469643,0.1421925,0.14295535649021157,0.13502943750000002,0.13575386447587073,0.1421925,0.14295535649021157,0.10502289583333334,0.10558633903678837,297.15,293.15,296.7000614910298,297.01075051165725,296.8657025936306,296.43338548813205,296.9755665563736,296.7970933281647,0.0,2580.5471133390115,114.22148604949939,123.71425077805632,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21106368.0,21106368.0,289.7143030857143,287.77668639679166,0.8159461389473684,146.6649753846154,1.0,1.0,1.0,3.0,0.33767516007077353,283.15,283.15,283.1500000996162,288.7240267746763,3.9682539682539675,1.091924884412993,53001.07135962357,290.47283629714275,288.1506402884398,1.2050930731741165,0.6745,0.678119236287949,0.1421925,0.14295547739936867,0.13502943750000002,0.135753979294131,0.1421925,0.14295547739936867,0.10502289583333334,0.10558642833987966,297.15,293.15,296.6991997491298,297.01053958163476,296.8667259066307,296.42891898275985,296.9794615060914,296.7969691452493,0.0,2580.5929877511185,114.22102625010507,123.69658719725395,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21106404.0,21106404.0,289.72819048690474,287.7836200718677,0.8153798568421052,148.1416344736842,1.0,1.0,1.0,3.0,0.3375119573058022,283.15,283.15,283.150000112975,288.72441152960175,3.9682539682539675,1.0919235976302373,53000.946441095846,290.4561714157142,288.15131456953384,1.2050934644026523,0.6745,0.6781194650063805,0.1421925,0.1429555256158929,0.13502943750000002,0.1357540250817087,0.1421925,0.1429555256158929,0.10502289583333334,0.1055864639524401,297.15,293.15,296.69835344238237,297.01033139510423,296.8677610827365,296.42495289284625,296.9823818521397,296.7967561330418,0.0,2580.6443535400876,114.22061871955054,123.68017271333166,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21106440.0,21106440.0,289.74164707792204,287.7902682750901,0.8148252631578947,149.62121457489877,1.0,1.0,1.0,3.0,0.3373487439093914,283.15,283.15,283.1500001411794,288.7249076856818,3.9682539682539675,1.0919224400490672,53000.83406534867,290.44002350649345,288.152048271541,1.2050932452970176,0.6745,0.6781193385312536,0.1421925,0.14295549895345483,0.13502943750000002,0.13575399976241256,0.1421925,0.14295549895345483,0.10502289583333334,0.10558644425965423,297.15,293.15,296.6975204967163,297.0101279033953,296.8688075368098,296.42139011550967,296.9846308001211,296.79649537051046,0.0,2580.706909036452,114.22025210860937,123.66475676871424,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21106476.0,21106476.0,289.7546614113636,287.79662453793316,0.8142827115789474,151.10348455465586,1.0,1.0,1.0,3.0,0.33718551151733966,283.15,283.15,283.15000017531577,288.72554561962534,3.9682539682539675,1.091921449182227,53000.73787400167,290.42440630636355,288.1528688130771,1.2050925947056363,0.6745,0.6781189593862929,0.1421925,0.1429554190252564,0.13502943750000002,0.13575392386066196,0.1421925,0.1429554190252564,0.10502289583333334,0.10558638522495932,297.15,293.15,296.6967068202562,297.0099334721237,296.8698719567175,296.41833882641384,296.9861214851143,296.7961945121251,0.0,2580.78805593504,114.21993829743346,123.65069853939929,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21106512.0,21106512.0,289.76722203982683,287.8026823978367,0.8137525557894738,152.58821327935223,1.0,1.0,1.0,3.0,0.33702225953886866,283.15,283.15,283.1500002032747,288.7262623883325,3.9682539682539675,1.0919205776539536,53000.653267873335,290.40933355220767,288.1537401592242,1.205091748250374,0.6745,0.6781184656728805,0.1421925,0.14295531494468652,0.13502943750000002,0.1357538250232352,0.1421925,0.14295531494468652,0.10502289583333334,0.10558630835140514,297.15,293.15,296.69591011849656,297.0097486118398,296.87095172948233,296.41566051674016,296.9871625440001,296.7958867041118,0.0,2580.882886026238,114.2196622816931,123.63767515302439,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21106548.0,21106548.0,289.77931751590904,287.8084353970336,0.8132351494736842,154.07516961538462,1.0,1.0,1.0,3.0,0.33685898345028964,283.15,283.15,283.1500002208768,288.72701236254795,3.9682539682539675,1.0919198182024281,53000.579541974585,290.39481898090906,288.15462879088415,1.2050908870281882,0.6745,0.678117962936126,0.1421925,0.14295520896189043,0.13502943750000002,0.1357537243794084,0.1421925,0.14295520896189043,0.10502289583333334,0.10558623007287321,297.15,293.15,296.69513314423614,297.0095754553461,296.87204799617916,296.4133339055087,296.98785222141197,296.79558854453643,0.0,2580.986267769978,114.21942176137107,123.62569764854179,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21106584.0,21106584.0,289.79093639220775,287.8138770813422,0.8127308463157895,155.5641224291498,1.0,1.0,1.0,3.0,0.3366956883565543,283.15,283.15,283.15000023144194,288.7277734819258,3.9682539682539675,1.0919191370415993,53000.51341640961,290.3808763293506,288.1555187407673,1.2050900232345967,0.6745,0.6781174585692834,0.1421925,0.14295510263545266,0.13502943750000002,0.13575362340925118,0.1421925,0.14295510263545266,0.10502289583333334,0.1055861515405287,297.15,293.15,296.6943721169403,297.0094121480767,296.87315751653824,296.41125549219834,296.98832099666976,296.79530365408465,0.0,2581.0938188002406,114.2192060362066,123.61447786892771,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21106620.0,21106620.0,289.8020672213203,287.81900099892266,0.8122400000000001,157.05484058704454,1.0,1.0,1.0,3.0,0.33653237376251943,283.15,283.15,283.1500002361944,288.72853110076744,3.9682539682539675,1.0919185258998723,53000.454088177066,290.3675193344155,288.1563970869733,1.2050891637255159,0.6745,0.6781169567402041,0.1421925,0.14295499684400514,0.13502943750000002,0.1357535229471336,0.1421925,0.14295499684400514,0.10502289583333334,0.10558607340332615,297.15,293.15,296.6936279603332,297.0092594244453,296.8742802309627,296.4094054543641,296.98861881253373,296.7950383765278,0.0,2581.20294743707,114.21901248647866,123.6039681455677,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21106656.0,21106656.0,289.8126985558441,287.82380069899904,0.8117629642105263,158.5470929554656,1.0,1.0,1.0,3.0,0.33636903743748653,283.15,283.15,283.15000023637896,288.72927788315565,3.9682539682539675,1.0919179853160166,53000.40160956804,290.35476173298696,288.1572550474949,1.205088308573055,0.6745,0.6781164574963213,0.1421925,0.1429548915975473,0.13502943750000002,0.13575342300255142,0.1421925,0.1429548915975473,0.10502289583333334,0.10558599566865114,297.15,293.15,296.6929030258357,297.00911872079394,296.8754170559929,296.4077891226819,296.98876406015734,296.79479839709234,0.0,2581.312175706722,114.21884128274183,123.59420238630258,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21106692.0,21106692.0,289.8228189483766,287.8282697305457,0.8113000926315789,160.04064840080972,1.0,1.0,1.0,3.0,0.33620567544621527,283.15,283.15,283.15000023369805,288.7300050816045,3.9682539682539675,1.0919175162100005,53000.35606988054,290.34261726194796,288.15808150505836,1.2050874637405387,0.6745,0.6781159643081105,0.1421925,0.14295478762769606,0.13502943750000002,0.13575332427026576,0.1421925,0.14295478762769606,0.10502289583333334,0.10558591887687337,297.15,293.15,296.69220198971567,297.0089931384891,296.87657057401054,296.40641534519716,296.98878383760393,296.7945929770032,0.0,2581.419616954165,114.21869271628414,123.5852415283908,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21106728.0,21106728.0,289.83241695151514,287.83240164093905,0.8108517389473684,161.5352757894737,1.0,1.0,1.0,3.0,0.3360422955580757,283.15,283.15,283.1500002295315,288.7307184050684,3.9682539682539675,1.0919170945765173,53000.315138729406,290.3310996581817,288.1588861258445,1.2050866332269181,0.6745,0.6781154795105373,0.1421925,0.14295468542668952,0.13502943750000002,0.1357532272177178,0.1421925,0.14295468542668952,0.10502289583333334,0.10558584339155828,297.15,293.15,296.69151804274884,297.00887862191564,296.87773651052754,296.40520190634584,296.988726575755,296.7944123314586,0.0,2581.525588389685,114.21855918454571,123.57682762443977,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21106764.0,21106764.0,289.84148111785714,287.8361899745745,0.8104182568421052,163.03074398785427,1.0,1.0,1.0,3.0,0.33587889553784084,283.15,283.15,283.1500002242469,288.73141258969866,3.9682539682539675,1.0919167205043565,53000.2788247288,290.3202226585713,288.15966237019217,1.205085797179513,0.6745,0.6781149915950859,0.1421925,0.1429545825683977,0.13502943750000002,0.13575312954099586,0.1421925,0.1429545825683977,0.10502289583333334,0.10558576742077455,297.15,293.15,296.6908539238873,297.00877692653944,296.87891590256146,296.40415660847435,296.9886061124648,296.79426189478545,0.0,2581.6291754367844,114.21844071561144,123.56899080412572,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21106800.0,21106800.0,289.84999999999997,287.8396282714485,0.81,164.52682186234819,1.0,1.0,1.0,3.0,0.3357154722603447,283.15,283.15,283.15000021815854,288.7320822949568,3.9682539682539675,1.0919163956769278,53000.24729129521,290.30999999999995,288.1604023394681,1.2050849534300432,0.6745,0.6781144992593839,0.1421925,0.14295447877826528,0.13502943750000002,0.13575303097937552,0.1421925,0.14295447877826528,0.10502289583333334,0.10558569076173653,297.15,293.15,296.6902133601789,297.008690534746,296.8801106533877,296.40329300738273,296.9884324343965,296.79414799801833,0.0,2581.7294855509904,114.21833784258708,123.56178382080621,296.1612650420912,296.27801830788536,296.2794880045758,296.79132753060577,296.4158654602318,2819.509607214384,4653.0969638533825,0.3289134151435903,0.064
21106800.0,21106800.0,289.84999999999997,287.8396282714485,0.81,164.52682186234819,2.0,1.0,1.0,3.0,0.3357154722603447,283.15,283.15,283.15000021815854,288.7320822949568,3.9682539682539675,1.0919163956769278,53000.24729129521,290.30999999999995,288.1604023394681,1.2050849534300432,0.6745,0.6781144992593839,0.1421925,0.14295447877826528,0.13502943750000002,0.13575303097937552,0.1421925,0.14295447877826528,0.10502289583333334,0.10558569076173653,297.15,293.15,296.6902133601789,297.008690534746,296.8801106533877,296.40329300738273,296.9884324343965,296.79414799801833,0.0,2581.7294855509904,114.21833784258708,123.56178382080621,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21106836.0,21106836.0,289.85799679999997,287.8428067490195,0.8096031588721805,166.02327827935224,2.0,1.0,1.0,3.0,0.33555203241170195,283.15,283.15,283.150000211997,288.7327350958142,3.9682539682539675,1.0919161026503779,53000.21884501923,290.30040383999994,288.16111799963426,1.205084093486182,0.6745,0.678113997557983,0.1421925,0.14295437301373384,0.13502943750000002,0.13575293054281812,0.1421925,0.14295437301373384,0.10502289583333334,0.10558561264441411,297.15,293.15,296.68959047942406,297.0086158740685,296.88131727876504,296.40255493454805,296.9882310654433,296.79406192644984,0.0,2581.8273714748675,114.21824504097073,123.55500302298924,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21106872.0,21106872.0,289.8655089454545,287.8458222546969,0.8092333010526316,167.51988210526315,2.0,1.0,1.0,3.0,0.33538856406912215,283.15,283.15,283.15000020685346,288.7333656090083,3.9682539682539675,1.091915857985854,53000.1950936123,290.2913892654545,288.16180395326904,1.205083217610796,0.6745,0.6781134866176566,0.1421925,0.14295426530152872,0.13502943750000002,0.13575282825670268,0.1421925,0.14295426530152872,0.10502289583333334,0.10558553308854653,297.15,293.15,296.68899847776504,297.00856194466945,296.88254417721794,296.4020218521673,296.98799798090283,296.7940248865445,0.0,2581.9216622056188,114.21816755566424,123.54890813443272,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21106908.0,21106908.0,289.8725463272727,287.84867823238847,0.8088898459398496,169.01640220647772,2.0,1.0,1.0,3.0,0.3352250824429385,283.15,283.15,283.15000020238045,288.7339892502497,3.9682539682539675,1.091915632560837,53000.17320993228,290.2829444072727,288.162481899904,1.2050823183446115,0.6745,0.6781129621043532,0.1421925,0.1429541547279811,0.13502943750000002,0.1357527232533872,0.1421925,0.1429541547279811,0.10502289583333334,0.10558545141930116,297.15,293.15,296.68842129319756,297.0085180719923,296.88378049145246,296.40158391644474,296.987757046428,296.794012163903,0.0,2582.014721165642,114.21809616354462,123.54310402402376,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21106944.0,21106944.0,289.8791188363636,287.8513780787585,0.8085722129323308,170.5126074493927,2.0,2.0,1.0,4.0,0.33517058332102106,283.15,283.15,283.890774761104,287.654951963365,3.9682539682539675,1.09191542215827,53000.15278459701,290.2750573963636,288.0401141138678,0.5708473805258085,0.6745,0.32116427127240343,0.1421925,0.0677051899820626,0.13502943750000002,0.0642944861304819,0.1421925,0.0677051899820626,0.10502289583333334,0.05000682254593036,297.15,293.15,296.70406269251316,297.0246733007124,296.909143972262,296.4164718675084,297.00638462790636,296.81214729218044,6406.157274541813,1511.0739630070727,114.21802952906245,11.49162773626417,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21106980.0,21106980.0,289.88523636363635,287.8539251455512,0.8082798214285714,172.00826670040487,2.0,2.0,1.0,4.0,0.33517058323234206,283.15,283.15,283.3722706782979,286.9702031345152,3.9682539682539675,1.0919152298818595,53000.134118905466,290.2677163636363,287.156423584525,0.5772447290548223,0.6745,0.3247591951314489,0.1421925,0.06846304203666204,0.13502943750000002,0.06501416077324282,0.1421925,0.06846304203666204,0.10502289583333334,0.05056656949029997,297.15,293.15,296.73853635729233,297.0589041609497,296.9587240944332,296.44881187189964,297.0449924310887,296.84999378313273,5843.905662079515,1511.0739635627103,114.21796863515577,11.87012766625399,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21107016.0,21107016.0,289.8909088,287.85632274187253,0.8080120908270676,173.50314882591096,2.0,2.0,1.0,4.0,0.3351705831461471,283.15,283.15,283.2160162140081,286.8762976627207,3.9682539682539675,1.0919150610811752,53000.11773217877,290.2609094399999,286.58534456464935,0.5965059488257309,0.6745,0.3355959400243718,0.1421925,0.07074755478415937,0.13502943750000002,0.06718358933843538,0.1421925,0.07074755478415937,0.10502289583333334,0.05225390281878307,297.15,293.15,296.7652982953829,297.0847975296327,296.99450139149917,296.4734175804805,297.07329883422665,296.8782627262444,5702.444610027781,1511.0739640505085,114.21791517602524,12.88124801377055,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21107052.0,21107052.0,289.89614603636363,287.85857413642896,0.8077684405263158,174.9970226923077,2.0,2.0,1.0,4.0,0.3351705830607084,283.15,283.15,283.1700481058148,286.8214403193574,3.9682539682539675,1.091914913095297,53000.10336610081,290.2546247563635,286.4562053500592,0.6169367955386195,0.6745,0.3470908369857964,0.1421925,0.07317081369622366,0.13502943750000002,0.0694847746176372,0.1421925,0.07317081369622366,0.10502289583333334,0.054043713591495596,297.15,293.15,296.78701916693535,297.10537439192404,297.02173392426977,296.4931710733807,297.09517417326094,296.9004945459542,5657.089162052357,1511.0739644781563,114.21786830895171,14.093027551204628,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21107088.0,21107088.0,289.90095796363636,287.8606825597231,0.8075482899248121,176.4896571659919,2.0,2.0,1.0,4.0,0.33517058297548635,283.15,283.15,283.155670642084,286.8596003681314,3.9682539682539675,1.0919147830129443,53000.090738051455,290.2488504436363,286.4375028680985,0.6557807812861894,0.6745,0.36894546345019646,0.1421925,0.07777802492459907,0.13502943750000002,0.07385989384411688,0.1421925,0.07777802492459907,0.10502289583333334,0.057446584100979796,297.15,293.15,296.80406585117595,297.121215074994,297.0417579020404,296.5085781440504,297.1114987390014,296.9174231422524,5659.723916333382,1511.0739648540666,114.21782711192888,16.550724675022813,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21107124.0,21107124.0,289.90535447272725,287.862651206205,0.8073510584210527,177.98082111336032,2.0,2.0,1.0,4.0,0.3351705828903355,283.15,283.15,283.1516857539951,286.9843144275347,3.9682539682539675,1.0919146691990893,53000.07968930586,290.2435746327272,286.4980570604768,0.7045346930811973,0.6745,0.39637590850232485,0.1421925,0.0835606840173711,0.13502943750000002,0.07935124679558246,0.1421925,0.0835606840173711,0.10502289583333334,0.06171763639656415,297.15,293.15,296.81603699177083,297.13206677294636,297.0545604215934,296.5193653685477,297.122124823517,296.9288308756751,5692.154948027407,1511.0739651829642,114.21779106713997,20.01057633663037,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21107160.0,21107160.0,289.9093454545454,287.8644832363785,0.8071761654135338,179.47028340080973,2.0,2.0,1.0,4.0,0.33517058280520323,283.15,283.15,283.1504078631897,287.15856996574297,3.9682539682539675,1.0919145688483562,53000.06994752516,290.2387854545454,286.6240698233776,0.7618843522924089,0.6745,0.4286428336255375,0.1421925,0.09036292975581803,0.13502943750000002,0.08581082388860257,0.1421925,0.09036292975581803,0.10502289583333334,0.06674175191335754,297.15,293.15,296.8233838843066,297.1384866319192,297.06124449269055,296.5260523807824,297.12780214862903,296.93539390766557,5739.871560495125,1511.0739654729566,114.21775928612095,24.662044150723048,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21107196.0,21107196.0,289.9129408,287.86618177886186,0.8070230303007518,180.95781289473686,2.0,2.0,1.0,4.0,0.3351705827200778,283.15,283.15,283.1501215608854,287.35508695557184,3.9682539682539675,1.091914480992057,53000.06141867145,290.2344710399999,286.79603575568586,0.8131101943906693,0.6745,0.45746461689790696,0.1421925,0.09643889924129821,0.13502943750000002,0.09158071148388047,0.1421925,0.09643889924129821,0.10502289583333334,0.07122944226524036,297.15,293.15,296.8265641423662,297.14099391227853,297.0627603729537,296.52915178759775,297.12919796534015,296.9377336361073,5794.080334341191,1511.0739657268423,114.21773146208686,29.363235533449213,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21107232.0,21107232.0,289.9161504,287.86774993240147,0.806891072481203,182.44317846153848,2.0,2.0,1.0,4.0,0.33517058263495364,283.15,283.15,283.1500242482097,287.53472309643064,3.9682539682539675,1.0919144035675847,53000.05390251207,290.2306195199999,286.96913805086706,0.8605250788338821,0.6745,0.48414233855426253,0.1421925,0.10206287542605927,0.13502943750000002,0.09692137530751169,0.1421925,0.10206287542605927,0.10502289583333334,0.07538329190584242,297.15,293.15,296.8269015011366,297.1409292943329,297.0611656947045,296.52997256994377,297.1278856379016,296.9373709396039,5844.272942067878,1511.0739659505825,114.21770694180942,34.23442298851029,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21107268.0,21107268.0,289.91898414545454,287.8691907678398,0.8067797113533834,183.92614896761137,2.0,2.0,1.0,4.0,0.33517058254983,283.15,283.15,283.1500015135371,287.70094485125077,3.9682539682539675,1.0919143355992635,53000.0473043308,290.2272190254544,287.13051788641167,0.9093174291851605,0.6745,0.5115949179974498,0.1421925,0.10785020070771295,0.13502943750000002,0.10241715938480973,0.1421925,0.10785020070771295,0.10502289583333334,0.07965779063262969,297.15,293.15,296.82469512169075,297.13858660618286,297.05690165336284,296.52882339806183,297.1242007714761,296.9346415101549,5891.788987042863,1511.0739661469963,114.2176854162914,39.58334518890789,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21107304.0,21107304.0,289.9214519272727,287.87050733003423,0.8066883663157894,185.40649327935222,2.0,2.0,1.0,4.0,0.3351705824647065,283.15,283.15,283.1499991668612,287.8651996092232,3.9682539682539675,1.0919142765577456,53000.041572739894,290.22425768727265,287.28574361893493,0.9611289256106877,0.6745,0.5407451732435242,0.1421925,0.11399541593243857,0.13502943750000002,0.10825280440906283,0.1421925,0.11399541593243857,0.10502289583333334,0.08419662565149308,297.15,293.15,296.8199155013188,297.1339415499637,297.04997080668807,296.52573416168696,297.11810596048906,296.92953359602933,5939.894208006267,1511.0739663176141,114.21766671788772,45.467772288897365,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21107340.0,21107340.0,289.9235636363636,287.87170263972877,0.8066164567669174,186.88398026315792,2.0,2.0,1.0,4.0,0.335170582379583,283.15,283.15,283.14999919007226,288.0328405771881,3.9682539682539675,1.0919142245231694,53000.03652136412,290.22172363636355,287.44278660925613,1.0129585231768758,0.6745,0.5699054170154069,0.1421925,0.12014273685539399,0.13502943750000002,0.1140904490552899,0.1421925,0.12014273685539399,0.10502289583333334,0.08873701593189183,297.15,293.15,296.81312756539614,297.1275209646442,297.0410620198664,296.52121614509275,297.1090272960575,296.9223907982114,5989.689771000967,1511.073966467983,114.2176502385787,51.88714924569449,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21107376.0,21107376.0,289.9253291636363,287.8727796953765,0.8065634021052631,188.35837878542512,2.0,2.0,1.0,4.0,0.33517058229445956,283.15,283.15,283.1499991984183,288.1974711431639,3.9682539682539675,1.0919141785091726,53000.03205445013,290.21960500363633,287.59774238302066,1.0642688105433324,0.6745,0.5987734778919623,0.1421925,0.12622846220185743,0.13502943750000002,0.11986960105214241,0.1421925,0.12622846220185743,0.10502289583333334,0.09323191192944376,297.15,293.15,296.804707343528,297.1196979313003,297.03067787116015,296.5156395952033,297.0957802875018,296.91330060573875,6039.116059316822,1511.0739666009536,114.21763566598382,58.85679590723945,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21107412.0,21107412.0,289.9267584,287.87374147491306,0.8065286217293233,189.8294577125506,2.0,2.0,1.0,4.0,0.3351705822093361,283.15,283.15,283.14999919998235,288.35519951088605,3.9682539682539675,1.0919141383895097,53000.02815974224,290.2178899199999,287.74752412244817,1.1150619741107552,0.6745,0.6273506038895392,0.1421925,0.13225285506829249,0.13502943750000002,0.12559051024238627,0.1421925,0.13225285506829249,0.10502289583333334,0.09768150796630014,297.15,293.15,296.79475715685516,297.11058791224144,297.0189972091945,296.5091649795391,297.0789613961427,296.90249373079456,6087.075970967171,1511.073966716891,114.21762296012055,66.3933280234704,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21107448.0,21107448.0,289.9278612363636,287.8745909374803,0.8065115350375941,191.2969859109312,2.0,2.0,1.0,4.0,0.33517058212421263,283.15,283.15,283.1499991999925,288.50504040785614,3.9682539682539675,1.0919141034607647,53000.024768954725,290.21656651636357,287.89084899546833,1.1654224809417837,0.6745,0.6556843609575523,0.1421925,0.13822594291394624,0.13502943750000002,0.13126269894387707,0.1421925,0.13822594291394624,0.10502289583333334,0.10209321028968196,297.15,293.15,296.78353650593283,297.1004310570035,297.0063188899548,296.5020746540317,297.05973832827567,296.8904198870397,6133.266644693429,1511.0739668178273,114.2176118982175,74.51292532246465,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21107484.0,21107484.0,289.92864756363633,287.87533102509974,0.8065115614285715,192.76073224696358,2.0,2.0,1.0,4.0,0.3351705820390891,283.15,283.15,283.1499991999944,288.6442024092418,3.9682539682539675,1.091914072316452,53000.02174554963,290.2156229236363,288.02711671432917,1.1997783939365887,0.6745,0.6750160346150021,0.1421925,0.1423012861408357,0.13502943750000002,0.1351327434507699,0.1421925,0.1423012861408357,0.10502289583333334,0.10510324490615437,297.15,293.15,296.77161289650195,297.08972802989524,296.9932420178569,296.49490326265055,297.0396093316173,296.8778191077044,6176.3693150907975,1511.0739669078278,114.21760203484138,83.22080937687392,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21107520.0,21107520.0,289.92912727272727,287.87596466429574,0.8065281203007518,194.22046558704454,2.0,2.0,1.0,4.0,0.3351705819539656,283.15,283.15,283.1499991999847,288.73242754407636,3.9682539682539675,1.0919140449164007,53000.01908562734,290.2150472727272,288.127804417727,1.200895245709995,0.6745,0.675664692465896,0.1421925,0.14243803081313106,0.13502943750000002,0.13526259949930386,0.1421925,0.14243803081313106,0.10502289583333334,0.1052042440550141,297.15,293.15,296.7605102004964,297.0799725404335,296.9819537136461,296.48922072084264,297.02049128723206,296.8664296925301,6201.6910349368145,1511.0739669870081,114.21759335726996,91.59174841446469,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21107556.0,21107556.0,289.92931025454544,287.8764947676675,0.8065606310526316,195.67595479757085,2.0,2.0,1.0,4.0,0.3351705818688422,283.15,283.15,283.14999919999207,288.7431782077966,3.9682539682539675,1.0919140212478322,53000.01678794727,290.21482769454536,288.14999042834177,1.2019602487914771,0.6745,0.6762884933905156,0.1421925,0.14256953535423406,0.13502943750000002,0.1353874793925038,0.1421925,0.14256953535423406,0.10502289583333334,0.1053013728608363,297.15,293.15,296.75163297108276,297.0724870114438,296.974173769732,296.486560214866,297.0042100620012,296.8578128058252,6203.703320587626,1511.0739670554053,114.21758586145612,99.22701125190065,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21107592.0,21107592.0,289.9292064,287.87692423541006,0.8066085130827068,197.1269687449393,2.0,2.0,1.0,4.0,0.33517058178371867,283.15,283.15,283.14999919999667,288.74466986065676,3.9682539682539675,1.091914000129444,53000.01473783178,290.2149523199999,288.1570118684959,1.2029318912716989,0.6745,0.6768555355606571,0.1421925,0.142689074485113,0.13502943750000002,0.1355009966427232,0.1421925,0.142689074485113,0.10502289583333334,0.10538966405545139,297.15,293.15,296.7436468202825,297.06585388223834,296.967628721098,296.48592529529253,296.98942940791903,296.85049682536606,6204.100506887891,1511.0739671164329,114.21757917328233,106.82387966792392,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21107628.0,21107628.0,289.9288256,287.87725595678364,0.8066711857894737,198.57327629554658,2.0,2.0,1.0,4.0,0.3351705816985952,283.15,283.15,283.14999920000014,288.7454816369587,3.9682539682539675,1.091913981512366,53000.0129305367,290.2154092799999,288.1632634668374,1.2038661379443296,0.6745,0.6774007382266586,0.1421925,0.14280400959272668,0.13502943750000002,0.135610141801083,0.1421925,0.14280400959272668,0.10502289583333334,0.10547455473417566,297.15,293.15,296.73656635160756,297.06003014913233,296.9622026673191,296.4880179135493,296.9762112245629,296.84460566123425,6204.35292935645,1511.0739671702327,114.21757327727121,114.12191365065006,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21107664.0,21107664.0,289.92817774545455,287.877492811531,0.8067480685714286,200.0146463157895,2.0,2.0,1.0,4.0,0.3351705816134717,283.15,283.15,283.1499992000005,288.74578626967207,3.9682539682539675,1.0919139652989447,53000.01135658205,290.21618670545445,288.16844594242167,1.2045110582273104,0.6745,0.6777783692990861,0.1421925,0.14288361864575286,0.13502943750000002,0.13568574048350315,0.1421925,0.14288361864575286,0.10502289583333334,0.10553335370939136,297.15,293.15,296.7304082121163,297.05498992626264,296.9578217509695,296.4933093579611,296.9645279003946,296.84021142954083,6204.433171158657,1511.073967217086,114.21756814249616,119.15472147130758,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21107700.0,21107700.0,289.9272727272727,287.877637671243,0.8068385808270676,201.4508476720648,2.0,2.0,1.0,4.0,0.3351705815283482,283.15,283.15,283.14999920000025,288.74504501607663,3.9682539682539675,1.0919139510227558,53000.00997068873,290.2172727272727,288.17059485515693,1.2047231162035767,0.6745,0.677903072516526,0.1421925,0.14290990754456057,0.13502943750000002,0.1357107050577142,0.1421925,0.14290990754456057,0.10502289583333334,0.10555277060044439,297.15,293.15,296.72504022374164,297.0505914843218,296.9542649857,296.50109929136414,296.95410776930737,296.837020750887,6204.155421513792,1511.0739672583409,114.21756362124107,120.76688073632252,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21107736.0,21107736.0,289.9261204363636,287.8776934006717,0.8069421419548872,202.88164923076926,2.0,2.0,1.0,4.0,0.3351705814432247,283.15,283.15,283.1499992000002,288.7430064854772,3.9682539682539675,1.0919139386917023,53000.00877362373,290.2186554763636,288.16966162967407,1.2046441885329704,0.6745,0.6778576481019196,0.1421925,0.1429003315459336,0.13502943750000002,0.13570161145778378,0.1421925,0.1429003315459336,0.10502289583333334,0.10554569780049851,297.15,293.15,296.72049540572175,297.0468447830611,296.95149881086627,296.508574898895,296.9450008367278,296.83448294705437,6203.475340818365,1511.073967293975,114.2175597160083,120.08000751185851,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21107772.0,21107772.0,289.9247307636363,287.8776628589909,0.8070581713533835,204.3068198582996,2.0,2.0,1.0,4.0,0.33517058135810124,283.15,283.15,283.14999920000014,288.7403107795634,3.9682539682539675,1.0919139277570806,53000.0077121206,290.2203230836363,288.1670186807055,1.2044339446105334,0.6745,0.6777349605524557,0.1421925,0.14287446757354347,0.13502943750000002,0.13567705040397748,0.1421925,0.14287446757354347,0.10502289583333334,0.10552659475864917,297.15,293.15,296.7165172057374,297.0435702723033,296.94928205726666,296.5147094032117,296.936873415215,296.83219047074687,6202.602768663675,1511.0739673255737,114.21755625302436,118.35775074873001,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21107808.0,21107808.0,289.92311359999997,287.877548901004,0.8071860884210527,205.72612842105264,2.0,2.0,1.0,4.0,0.3351705812729777,283.15,283.15,283.1499992000001,288.7378737043775,3.9682539682539675,1.0919139182415358,53000.006788377534,290.2222636799999,288.16512330070907,1.2044725310900817,0.6745,0.6777569852158406,0.1421925,0.1428791106305462,0.13502943750000002,0.1356814595632184,0.1421925,0.1428791106305462,0.10502289583333334,0.10553002410472541,297.15,293.15,296.7130845781387,297.04077140276473,296.9476000221861,296.51958362877457,296.9297774602046,296.83016341841375,6201.848313734309,1511.0739673530718,114.2175532394606,118.60601392006112,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21107844.0,21107844.0,289.9212788363636,287.8773543782989,0.8073253125563911,207.13934378542513,2.0,2.0,1.0,4.0,0.33517058118785426,283.15,283.15,283.1499992000001,288.73614880717093,3.9682539682539675,1.091913909825275,53000.00597135001,290.22446539636354,288.16413155550805,1.2045197297593568,0.6745,0.6777845106134502,0.1421925,0.14288491330675018,0.13502943750000002,0.13568696992490287,0.1421925,0.14288491330675018,0.10502289583333334,0.10553430994159112,297.15,293.15,296.7100595268895,297.0383453649675,296.9463257679496,296.52355152413713,296.92353352795465,296.82836314237966,6201.323864615968,1511.0739673773928,114.21755057403927,118.94865872554244,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21107880.0,21107880.0,289.91923636363634,287.87708214035047,0.8074752631578948,208.54623481781377,2.0,2.0,1.0,4.0,0.3351705811027308,283.15,283.15,283.1499992000001,288.73502669471657,3.9682539682539675,1.0919139023243183,53000.00524317764,290.2269163636363,288.16365066433036,1.2045627441968938,0.6745,0.6778096296407595,0.1421925,0.1428902086919106,0.13502943750000002,0.13569199855074143,0.1421925,0.1428902086919106,0.10502289583333334,0.10553822109502115,297.15,293.15,296.70736591102974,297.0362312520642,296.945386897869,296.52680681279287,296.9180398419999,296.82676614315113,6200.987518810031,1511.073967399069,114.21754819849363,119.27227389475438,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21107916.0,21107916.0,289.9169960727273,287.87673503556897,0.8076353596240601,209.94657038461543,2.0,2.0,1.0,4.0,0.3351705810176073,283.15,283.15,283.1499992000001,288.7344403900553,3.9682539682539675,1.091913895875913,53000.00461718417,290.22960471272717,288.16360586708396,1.2046016666962536,0.6745,0.6778323528250844,0.1421925,0.14289499900530883,0.13502943750000002,0.1356965475482175,0.1421925,0.14289499900530883,0.10502289583333334,0.10554175920416917,297.15,293.15,296.7050441578022,297.0344738865031,296.94482563973565,296.5293065932702,296.91345031636246,296.8254201187347,6200.811513322093,1511.0739674177037,114.21754615629023,119.56912059344299,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21107952.0,21107952.0,289.91456785454545,287.87631591229604,0.8078050213533835,211.34011935222674,2.0,2.0,1.0,4.0,0.3351705809324838,283.15,283.15,283.1499992000002,288.73411905640967,3.9682539682539675,1.0919138900695433,53000.00405351771,290.23251857454534,288.16373803018,1.204636740171296,0.6745,0.6778528355641625,0.1421925,0.14289931700660813,0.13502943750000002,0.1357006480266996,0.1421925,0.14289931700660813,0.10502289583333334,0.10554494846521081,297.15,293.15,296.7029482401059,297.03293780923303,296.94449283758894,296.5314072873691,296.90955310204725,296.8242678552689,6200.720769267233,1511.073967434483,114.2175443174187,119.84866780820671,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21107988.0,21107988.0,289.9119616,287.8758276197473,0.8079836677443609,212.72665058704456,2.0,2.0,1.0,4.0,0.3351705808473603,283.15,283.15,283.1499992000002,288.73419360866586,3.9682539682539675,1.0919138849516699,53000.00355668855,290.2356460799999,288.16411484704236,1.204667990178723,0.6745,0.6778710824423112,0.1421925,0.1429031636622362,0.13502943750000002,0.13570430090393096,0.1421925,0.1429031636622362,0.10502289583333334,0.1055477895919463,297.15,293.15,296.7010931401879,297.0316382175256,296.94440063016486,296.5331178660764,296.90652883282434,296.8233557373558,6200.75802730307,1511.0739674492725,114.2175426965933,120.10878511868381,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21108024.0,21108024.0,289.90918719999996,287.8752730089013,0.8081707181954887,214.10593295546562,2.0,2.0,1.0,4.0,0.3351705807622368,283.15,283.15,283.1499992000001,288.7346690129657,3.9682539682539675,1.0919138805311572,53000.00312755734,290.2389753599999,288.1647827516896,1.2046954285699278,0.6745,0.6778871057621819,0.1421925,0.14290654156573612,0.13502943750000002,0.13570750864280273,0.1421925,0.14290654156573615,0.10502289583333334,0.1055502844999577,297.15,293.15,296.69948419083994,297.03057865722695,296.94454828166664,296.5344844402263,296.9045002817845,296.8227191703489,6200.9182671895,1511.073967462047,114.21754129662148,120.34781774209844,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21108060.0,21108060.0,289.90625454545454,287.87465493333553,0.8083655921052632,215.47773532388666,2.0,2.0,1.0,4.0,0.33517058067711336,283.15,283.15,283.1499992,288.7355737501404,3.9682539682539675,1.0919138767088514,53000.00275649835,290.24249454545446,288.1657185949384,1.2047177901231725,0.6745,0.6779001757289627,0.1421925,0.14290929686781392,0.13502943750000002,0.13571012514430392,0.1421925,0.14290929686781395,0.10502289583333334,0.10555231955668083,297.15,293.15,296.69809295523635,297.0297298320919,296.9449043847791,296.53558695576396,296.9033572339961,296.82233427237355,6201.220467747251,1511.0739674730924,114.21754008610105,120.5678572610911,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21108096.0,21108096.0,289.9031735272727,287.87397625000875,0.8085677088721805,216.8418265587045,2.0,2.0,1.0,4.0,0.3351705805919899,283.15,283.15,283.1499992000001,288.73703627864404,3.9682539682539675,1.0919138732820635,53000.00242383516,290.24619176727265,288.1669897013958,1.204735403484876,0.6745,0.6779104789525044,0.1421925,0.14291146890801182,0.13502943750000002,0.1357121877662154,0.1421925,0.14291146890801185,0.10502289583333334,0.10555392381816754,297.15,293.15,296.69685437054295,297.02902583207714,296.9454016298536,296.53654796653836,296.9029070259098,296.82214736498435,6201.707494916314,1511.0739674829952,114.21753900084073,120.77414451578092,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21108132.0,21108132.0,289.8999540363636,287.8732398199902,0.8087764878947369,218.19797552631582,2.0,2.0,1.0,4.0,0.33517058050686643,283.15,283.15,283.1499992,288.7391868760516,3.9682539682539675,1.0919138702651028,53000.00213095691,290.25005515636354,288.16872524288783,1.2047487484155905,0.6745,0.6779182880715833,0.1421925,0.14291311516177696,0.13502943750000002,0.13571375108861208,0.1421925,0.14291311516177702,0.10502289583333334,0.10555513973558721,297.15,293.15,296.69577787417074,297.028472853785,296.94604551123047,296.53737521281374,296.903273282537,296.8221889469074,6202.413262075249,1511.0739674917136,114.2175380453724,120.96548387227972,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21108168.0,21108168.0,289.8966059636363,287.87244850913527,0.8089913485714285,219.54595109311742,2.0,2.0,1.0,4.0,0.3351705804217429,283.15,283.15,283.1499992000001,288.7417603926648,3.9682539682539675,1.091913867651582,53000.001877243514,290.2540728436363,288.1708343035788,1.2047604062959423,0.6745,0.6779251012770404,0.1421925,0.14291455146528625,0.13502943750000002,0.1357151150371673,0.1421925,0.14291455146528625,0.10502289583333334,0.10555620058446345,297.15,293.15,296.69484457712036,297.02589843591795,296.94682850237984,296.5380838580012,296.9045533826615,296.8220417512162,6203.238362191744,1511.0739674992658,114.21753721767317,121.14144059904869,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
