,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21108204.0,21108204.0,289.89313919999995,287.87160518870814,0.8092117103007519,220.8855221255061,2.0,2.0,1.0,4.0,0.33517058033661945,283.15,283.15,283.1499992000001,288.7441539497164,3.9682539682539675,1.0919138653445297,53000.00165328116,290.25823295999993,288.1729106277118,1.2047720600581642,0.6745,0.6779319070603778,0.1421925,0.14291598620412568,0.13502943750000002,0.13571647749987414,0.1421925,0.14291598620412568,0.10502289583333334,0.1055572602776799,297.15,293.15,296.6939671315954,297.0189556254358,296.9477080214858,296.5387166269635,296.90670997273276,296.82121147564266,6203.991122525293,1511.073967505933,114.21753648703188,121.30495954202505,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21108240.0,21108240.0,289.8895636363636,287.8707127359506,0.8094369924812029,222.21645748987856,2.0,2.0,1.0,4.0,0.33517058025149593,283.15,283.15,283.1499992000001,288.7460404053369,3.9682539682539675,1.0919138632746457,53000.00145234249,290.26252363636354,288.17469366627637,1.2047853670178592,0.6745,0.6779396694119428,0.1421925,0.14291762259875118,0.13502943750000002,0.13571803145979336,0.1421925,0.14291762259875118,0.10502289583333334,0.10555846891317264,297.15,293.15,296.6931056080959,297.0098173401825,296.948647867963,296.53929689163874,296.9098734372176,296.8201482290196,6204.571727203762,1511.0739675119146,114.21753583150169,121.45850666324124,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21108276.0,21108276.0,289.88588916363636,287.86977403459815,0.8096666145112782,223.5385260526316,2.0,2.0,1.0,4.0,0.3351705801663725,283.15,283.15,283.1499991999998,288.74711197200213,3.9682539682539675,1.091913861500219,53000.00128008606,290.26693300363627,288.1759573412986,1.2048010359453756,0.6745,0.6779488031019403,0.1421925,0.1429195480875799,0.13502943750000002,0.13571985995056082,0.1421925,0.1429195480875799,0.10502289583333334,0.10555989107265842,297.15,293.15,296.6922543465044,296.9985983352364,296.94965370027785,296.5398209019826,296.9145984561096,296.81898514802214,6204.883699375029,1511.073967517042,114.21753526954274,121.59930273124942,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21108312.0,21108312.0,289.8821256727272,287.86879197534245,0.8098999957894737,224.85149668016197,2.0,2.0,1.0,4.0,0.335170580081249,283.15,283.15,283.1499991999997,288.74720721407647,3.9682539682539675,1.0919138599364222,53000.00112827693,290.27144919272723,288.17654057233557,1.2048197473834403,0.6745,0.6779597083313971,0.1421925,0.14292184703767555,0.13502943750000002,0.13572204308918107,0.1421925,0.14292184703767558,0.10502289583333334,0.10556158906936307,297.15,293.15,296.69141672465975,296.9875359025403,296.95068592563075,296.54034002129526,296.92183904991515,296.81836352480826,6204.882557444743,1511.0739675215611,114.21753477428976,121.73045357370889,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21108348.0,21108348.0,289.8782830545454,287.86776945624155,0.8101365557142858,226.1551382388664,2.0,2.0,1.0,4.0,0.33517057999612554,283.15,283.15,283.14999919999997,288.7463309683465,3.9682539682539675,1.0919138585690256,53000.00099553383,290.2760603345454,288.17641009505627,1.2048410581780693,0.6745,0.6779721293931281,0.1421925,0.14292446554296864,0.13502943750000002,0.1357245296851465,0.1421925,0.14292446554296867,0.10502289583333334,0.10556352308844728,297.15,293.15,296.6906309931508,296.9772107555432,296.951736898441,296.540903228854,296.93265417792793,296.8186272107834,6204.575453376098,1511.073967525513,114.2175343412367,121.85219389280198,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21108384.0,21108384.0,289.8743712,287.86670938307566,0.8103757136842106,227.44921959514173,2.0,2.0,1.0,4.0,0.335170579911002,283.15,283.15,283.1499992000001,288.74478679038054,3.9682539682539675,1.0919138573534442,53000.00087752851,290.28075455999993,288.1757551271352,1.2048633301217417,0.6745,0.6779851150501491,0.1421925,0.14292720307156165,0.13502943750000002,0.1357271293085166,0.1421925,0.14292720307156165,0.10502289583333334,0.10556554501773516,297.15,293.15,296.6899182270184,296.96770014250956,296.95280360632967,296.54153368184956,296.94487046612323,296.81936522476605,6204.06277900201,1511.0739675290256,114.21753395626328,121.96624415625959,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21108420.0,21108420.0,289.87039999999996,287.8656146696512,0.8106168890977443,228.73350961538463,2.0,2.0,1.0,4.0,0.3351705798258785,283.15,283.15,283.14999920000025,288.7428663421556,3.9682539682539675,1.0919138562605493,53000.00077143329,290.28551999999996,288.17476467559595,1.204884941088316,0.6745,0.6779977221696945,0.1421925,0.14292986080002115,0.13502943750000002,0.13572965315174965,0.1421925,0.14292986080002115,0.10502289583333334,0.1055675080069164,297.15,293.15,296.6892638984566,296.9589706421887,296.9538865489554,296.54220672741667,296.95520596706547,296.8199067568166,6203.440193725204,1511.0739675321838,114.21753361014464,122.07374121484978,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21108456.0,21108456.0,289.8663793454545,287.8644882380517,0.8108595013533835,230.00777716599194,2.0,2.0,1.0,4.0,0.335170579740755,283.15,283.15,283.1499992,288.7409568596973,3.9682539682539675,1.0919138552876997,53000.00067699171,290.29034478545447,288.1736607440936,1.2049029383733039,0.6745,0.6780082359872334,0.1421925,0.14293207723590018,0.13502943750000002,0.13573175793287381,0.1421925,0.14293207723590018,0.10502289583333334,0.10556914505890187,297.15,293.15,296.6886591308082,296.95112339163427,296.9549932934426,296.54290355414264,296.9632307767608,296.8201820293577,6202.839560967422,1511.0739675349946,114.21753330204425,122.17430532542129,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21108492.0,21108492.0,289.8623191272727,287.86333301883514,0.811102969849624,231.27179111336036,2.0,2.0,1.0,4.0,0.3351705796556315,283.15,283.15,283.14999919999985,288.739514131049,3.9682539682539675,1.09191385444367,53000.00059505564,290.2952170472726,288.1727852744904,1.2049174418753978,0.6745,0.6780167078465139,0.1421925,0.14293386320306214,0.13502943750000002,0.13573345393049163,0.1421925,0.14293386320306214,0.10502289583333334,0.10557046416816017,297.15,293.15,296.68809545471083,296.94432388675284,296.9561265961561,296.5436060868142,296.96903920037323,296.82023824496144,6202.398695953022,1511.073967537434,114.21753303474084,122.2669356890645,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21108528.0,21108528.0,289.8582292363636,287.86215195118007,0.8113467139849624,232.52532032388666,2.0,2.0,1.0,4.0,0.335170579570508,283.15,283.15,283.14999919999997,288.73855103860404,3.9682539682539675,1.0919138537172466,53000.000524536415,290.30012491636353,288.1722570236457,1.2049299563853566,0.6745,0.678024013631141,0.1421925,0.14293540334802965,0.13502943750000002,0.13573491648940744,0.1421925,0.14293540334802965,0.10502289583333334,0.10557160171398358,297.15,293.15,296.6875603890035,296.93854958967216,296.9572837501149,296.5443005364023,296.97310814779615,296.8201604825978,6202.105804070875,1511.0739675395332,114.21753280468323,122.35196271789252,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21108564.0,21108564.0,289.85411956363635,287.8609479829776,0.8115901531578947,233.76813366396766,2.0,2.0,1.0,4.0,0.33517057948538453,283.15,283.15,283.1499992,288.73776999637994,3.9682539682539675,1.091913853072286,53000.0004619254,290.30505652363627,288.1719101931943,1.2049420483557378,0.6745,0.6780310692594442,0.1421925,0.14293689075711416,0.13502943750000002,0.1357363289690531,0.1421925,0.14293689075711416,0.10502289583333334,0.10557270030926354,297.15,293.15,296.68704040186583,296.9335753195955,296.9584567583329,296.54499631481013,296.9762238672708,296.82005853237507,6201.86219177027,1511.073967541397,114.21753260042485,122.43136751087623,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21108600.0,21108600.0,289.84999999999997,287.8597240708723,0.8118327067669173,235.0,2.0,2.0,1.0,4.0,0.335170579400261,283.15,283.15,283.1499992000001,288.73717567518935,3.9682539682539675,1.0919138524941654,53000.00040580309,290.30999999999995,288.171688119392,1.2049521326990225,0.6745,0.6780369609219602,0.1421925,0.14293813278857792,0.13502943750000002,0.1357375084321746,0.1421925,0.14293813278857792,0.10502289583333334,0.10557361766946917,297.15,293.15,296.6865391207184,296.9294000250598,296.95964710138986,296.5456728728609,296.9786532262434,296.8199824692545,6201.680264367739,1511.0739675430675,114.21753241733482,122.50583714963919,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21108636.0,21108636.0,289.8458804363636,287.85848318024966,0.8120737942105264,236.22532101037265,2.0,2.0,1.0,4.0,0.33517057931513755,283.15,283.15,283.1499992000001,288.7370358141747,3.9682539682539675,1.0919138520014913,53000.0003579756,290.31494347636357,288.17173418871863,1.204958686936711,0.6745,0.6780407983430341,0.1421925,0.1429389417618856,0.13502943750000002,0.13573827665279592,0.1421925,0.14293894176188565,0.10502289583333334,0.10557421517439683,297.15,293.15,296.68606967480366,296.9264624267678,296.96086279309657,296.54626776818736,296.98030972224734,296.81999447702054,6201.650936312687,1511.0739675444913,114.21753226130534,122.5735758170314,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21108672.0,21108672.0,289.84177076363636,287.8572282851722,0.8123128348872181,237.4486618209758,2.0,2.0,1.0,4.0,0.3351705792300141,283.15,283.15,283.14999920000037,288.73721080769064,3.9682539682539675,1.0919138515684603,53000.000315938145,290.31987508363625,288.172024726077,1.2049647876377896,0.6745,0.6780443613673105,0.1421925,0.1429396928891346,0.13502943750000002,0.13573898994140057,0.1421925,0.1429396928891346,0.10502289583333334,0.10557476995442268,297.15,293.15,296.6856280247589,296.9245728996215,296.9620947976393,296.5467884645341,296.98154158444663,296.8201251542001,6201.715255534787,1511.0739675457428,114.21753212416486,122.63629745765876,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21108708.0,21108708.0,289.8376808727273,287.8559623682623,0.8125492481954888,238.67003646945832,2.0,2.0,1.0,4.0,0.3351705791448906,283.15,283.15,283.1499992000003,288.73752375423925,3.9682539682539675,1.0919138511792759,53000.00027815718,290.32478295272716,288.17243953427436,1.2049702459545382,0.6745,0.6780475503445371,0.1421925,0.14294036516288447,0.13502943750000002,0.1357396283488151,0.1421925,0.14294036516288447,0.10502289583333334,0.10557526649352286,297.15,293.15,296.685212995155,296.923500185272,296.96334126456065,296.5472742060243,296.98249972349987,296.8203656749024,6201.819318358059,1511.0739675468676,114.21753200091047,122.69517632629126,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21108744.0,21108744.0,289.8336206545454,287.8546884205345,0.8127824535338346,239.88945899346908,2.0,2.0,1.0,4.0,0.33517057905976716,283.15,283.15,283.14999920000025,288.7381419962883,3.9682539682539675,1.0919138508396786,53000.00024518999,290.32965521454537,288.17304484363177,1.204973075444823,0.6745,0.6780492134621522,0.1421925,0.14294071576755682,0.13502943750000002,0.13573996129149274,0.1421925,0.14294071576755685,0.10502289583333334,0.10557552544893882,297.15,293.15,296.68484175185216,296.923448902086,296.96461138030344,296.5477448587835,296.98319473206493,296.82076832501804,6202.025297471531,1511.073967547849,114.21753189336036,122.74933898415048,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21108780.0,21108780.0,289.82959999999997,287.8534094411744,0.8130118703007518,241.10694343065694,2.0,2.0,1.0,4.0,0.33517057897464364,283.15,283.15,283.14999919999957,288.7392142903168,3.9682539682539675,1.0919138505424884,53000.0002163396,290.3344799999999,288.17392230360537,1.2049729254871708,0.6745,0.6780491419875315,0.1421925,0.14294070069986964,0.13502943750000002,0.13573994698285255,0.1421925,0.14294070069986964,0.10502289583333334,0.10557551431999644,297.15,293.15,296.6845193162879,296.92435825584425,296.96590700073233,296.5482202490982,296.98370329224747,296.82134162284206,6202.38263638939,1511.0739675487075,114.21753179924058,122.79915056339553,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21108816.0,21108816.0,289.8256288,287.8521284372668,0.8132369178947368,242.32250381867075,2.0,2.0,1.0,4.0,0.3351705788895202,283.15,283.15,283.1499991999989,288.7407014088948,3.9682539682539675,1.091913850276028,53000.00019047235,290.3392454399999,288.17509115221395,1.204971257771172,0.6745,0.6780481807926931,0.1421925,0.1429404980687398,0.13502943750000002,0.1357397545594302,0.1421925,0.1429404980687398,0.10502289583333334,0.10557536465733461,297.15,293.15,296.6842379569812,296.9261096819909,296.96675527426066,296.54871428831143,296.9841052945898,296.8219844992268,6202.870149084408,1511.0739675494774,114.21753171485288,122.84560271922204,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21108852.0,21108852.0,289.8217169454545,287.8508484234709,0.8134570157142857,243.53615419515944,2.0,2.0,1.0,4.0,0.33517057880439666,283.15,283.15,283.14999919999934,288.74233538576254,3.9682539682539675,1.0919138500388217,53000.00016744505,290.34393966545446,288.1764297983356,1.204970090182044,0.6745,0.6780475021240324,0.1421925,0.14294035499743732,0.13502943750000002,0.13573961869546058,0.1421925,0.14294035499743732,0.10502289583333334,0.10557525898535826,297.15,293.15,296.6839726019395,296.9288089765169,296.9644408836558,296.54922753134326,296.98441495296277,296.8221729892837,6203.391880771426,1511.073967550163,114.21753163972994,122.88886447995775,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21108888.0,21108888.0,289.8178743272727,287.8495724216453,0.8136715831578947,244.7479085977718,2.0,2.0,1.0,4.0,0.3351705787192732,283.15,283.15,283.14999919999985,288.74355975443086,3.9682539682539675,1.0919138498382706,53000.0001479761,290.34855080727266,288.17759726609637,1.2049719015628544,0.6745,0.6780485504724948,0.1421925,0.14294057600157184,0.13502943750000002,0.1357398285663326,0.1421925,0.14294057600157184,0.10502289583333334,0.10557542221825869,297.15,293.15,296.6836774980338,296.9330731576514,296.9574702798879,296.54975861227814,296.9846169587598,296.82171930132216,6203.764552545511,1511.0739675507427,114.21753157621558,122.92811925039406,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21108924.0,21108924.0,289.8141108363636,287.8483034604203,0.8138800396240602,245.95778106415673,2.0,2.0,1.0,4.0,0.3351705786341497,283.15,283.15,283.14999920000014,288.7440851503774,3.9682539682539675,1.0919138496598966,53000.00013066002,290.35306699636357,288.1783206457471,1.2049769122225829,0.6745,0.6780514612583329,0.1421925,0.14294118962931873,0.13502943750000002,0.13574041128208414,0.1421925,0.14294118962931873,0.10502289583333334,0.105575875441621,297.15,293.15,296.6833499759074,296.9389620131889,296.9492177973626,296.5502909487181,296.98475581209277,296.821315309454,6203.907281220829,1511.073967551258,114.21753151972473,122.96497495664221,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21108960.0,21108960.0,289.8104363636363,287.8470445747187,0.8140818045112782,247.16578563196313,2.0,2.0,1.0,4.0,0.3351705785490262,283.15,283.15,283.1499992000001,288.74378568884094,3.9682539682539675,1.0919138495021181,53000.00011534331,290.3574763636363,288.17847437471204,1.2049854428327824,0.6745,0.6780564225826017,0.1421925,0.14294223553458352,0.13502943750000002,0.13574140449902303,0.1421925,0.14294223553458352,0.10502289583333334,0.10557664794368457,297.15,293.15,296.6830106639264,296.94703228249693,296.9408932395285,296.5508149726402,296.98483707891785,296.8213176475019,6203.785064457582,1511.0739675517143,114.21753146975634,122.99960983610619,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21108996.0,21108996.0,289.8068608,287.84579880522597,0.8142762972180451,248.3719363388398,2.0,2.0,1.0,4.0,0.33517057846390275,283.15,283.15,283.14999920000014,288.7427020806793,3.9682539682539675,1.0919138493630656,53000.00010184449,290.3617670399999,288.17804927081215,1.204996796527444,0.6745,0.6780630315801865,0.1421925,0.1429436287886815,0.13502943750000002,0.13574272756681593,0.1421925,0.1429436287886815,0.10502289583333334,0.1055776769964124,297.15,293.15,296.6826977067883,296.95780559689314,296.93325929277455,296.5513220266336,296.98487116722316,296.8219911580626,6203.416200866437,1511.0739675521158,114.21753142571869,123.03217844394445,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21109032.0,21109032.0,289.8033940363636,287.84456919780774,0.8144629371428572,249.57624722243565,2.0,2.0,1.0,4.0,0.3351705783787793,283.15,283.15,283.14999920000037,288.7410449040466,3.9682539682539675,1.0919138492402414,53000.00008992106,290.36592715636357,288.1771662336209,1.2050097647883213,0.6745,0.6780705855565009,0.1421925,0.1429452212553636,0.13502943750000002,0.1357442398116975,0.1421925,0.1429452212553636,0.10502289583333334,0.10557885318687583,297.15,293.15,296.6824484991799,296.9710939078949,296.92655412649367,296.5518072825966,296.98487538167853,296.82335583956876,6202.871593940593,1511.0739675524708,114.21753138682037,123.06285463684753,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21109068.0,21109068.0,289.80004596363636,287.84335880287733,0.8146411436842105,250.77873232039954,2.0,2.0,1.0,4.0,0.3351705782936558,283.15,283.15,283.1499992000004,288.739012088696,3.9682539682539675,1.0919138491327947,53000.00007949042,290.36994484363623,288.1759547805741,1.2050228515783983,0.6745,0.6780782141154168,0.1421925,0.14294682944493164,0.13502943750000002,0.13574576698741186,0.1421925,0.14294682944493164,0.10502289583333334,0.10558004099020923,297.15,293.15,296.6822546694099,296.98230935878956,296.9208750265538,296.5522627347678,296.9848629339686,296.8245129446979,6202.215093037629,1511.0739675527816,114.21753135279201,123.09156472399916,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21109104.0,21109104.0,289.7968264727273,287.8421706747106,0.8148103362406015,251.97940567038034,2.0,2.0,1.0,4.0,0.33517057820853235,283.15,283.15,283.14999920000025,288.73690968744893,3.9682539682539675,1.0919138490369842,53000.00007018936,290.3738082327272,288.1746302964825,1.2050346558104017,0.6745,0.6780851003158612,0.1421925,0.14294828113663913,0.13502943750000002,0.13574714554897233,0.1421925,0.14294828113663913,0.10502289583333334,0.10558111320475626,297.15,293.15,296.6820882579711,296.9915919134713,296.91604616308734,296.55268599157324,296.9848447389771,296.825451413016,6201.544977488269,1511.0739675530583,114.21753132244888,123.1185995974178,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21109140.0,21109140.0,289.79374545454544,287.8410078707102,0.8149699342105263,253.1782813100269,2.0,2.0,1.0,4.0,0.33517057812340884,283.15,283.15,283.1499992000003,288.7350404449441,3.9682539682539675,1.0919138489530624,53000.0000620425,290.37750545454537,288.173397094739,1.2050440755290406,0.6745,0.6780906001288974,0.1421925,0.14294944056164305,0.13502943750000002,0.13574824656700143,0.1421925,0.14294944056164305,0.10502289583333334,0.10558196955211224,297.15,293.15,296.6819407948009,296.99906593770123,296.91214026617246,296.5530646267002,296.98482638952987,296.82620760298096,6200.958921465467,1511.073967553301,114.21753129587098,123.14370050666821,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21109176.0,21109176.0,289.79081279999997,287.83987345061854,0.8151193569924813,254.37537327698809,2.0,2.0,1.0,4.0,0.3351705780382853,283.15,283.15,283.14999920000054,288.73360708180667,3.9682539682539675,1.0919138488786169,53000.00005481555,290.3810246399999,288.1724220352278,1.205050738880459,0.6745,0.678094495643407,0.1421925,0.1429502617817274,0.13502943750000002,0.13574902641745806,0.1421925,0.1429502617817274,0.10502289583333334,0.1055825761024674,297.15,293.15,296.6818046312808,297.0052330257723,296.90901547963455,296.5533978963592,296.9848136477636,296.8268529361621,6200.5181242621875,1511.073967553516,114.21753127229421,123.16706131485131,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21109212.0,21109212.0,289.7880384,287.838770475679,0.8152580239849624,255.57069560891279,2.0,2.0,1.0,4.0,0.33517057795316185,283.15,283.15,283.1499992000004,288.7326484989187,3.9682539682539675,1.0919138488124944,53000.00004839653,290.3843539199999,288.17176795932613,1.2050553573846858,0.6745,0.6780971973314662,0.1421925,0.1429508313292135,0.13502943750000002,0.13574956727352766,0.1421925,0.14295083132921352,0.10502289583333334,0.10558299676829928,297.15,293.15,296.6816743184312,297.01035000963856,296.90660434200186,296.55368078793794,296.9848076009364,296.8274234117892,6200.2294252758265,1511.073967553707,114.21753125135324,123.18879222090563,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21109248.0,21109248.0,289.78543214545454,287.8377020077457,0.8153853545864662,256.76426234344984,2.0,2.0,1.0,4.0,0.3351705778680384,283.15,283.15,283.1499992000002,288.7320831485322,3.9682539682539675,1.091913848754529,53000.00004276942,290.38748142545444,288.17141627550563,1.2050590089742588,0.6745,0.6780993307900218,0.1421925,0.14295128108726488,0.13502943750000002,0.13574999437465246,0.1421925,0.14295128108726488,0.10502289583333334,0.10558332895806304,297.15,293.15,296.6815456864665,297.0145305907881,296.90495550798516,296.5539011405282,296.98480701675726,296.82794798850506,6200.060969280655,1511.0739675538748,114.21753123299564,123.20888291831012,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21109284.0,21109284.0,289.7830039272727,287.8366711083425,0.8155007681954888,257.9560875182482,2.0,2.0,1.0,4.0,0.33517057778291487,283.15,283.15,283.1499991999995,288.7319051931731,3.9682539682539675,1.0919138487034088,53000.00003780681,290.3903952872726,288.1713364875913,1.2050606292431694,0.6745,0.6781002838714815,0.1421925,0.14295148200799945,0.13502943750000002,0.1357501851738421,0.1421925,0.14295148200799945,0.10502289583333334,0.10558347735743273,297.15,293.15,296.6814234772421,297.01800945361884,296.904075375636,296.5540626231603,296.98481696634065,296.8284775791996,6200.016686052441,1511.0739675540221,114.21753121680605,123.2274085367649,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21109320.0,21109320.0,289.7807636363636,287.8356808376698,0.8156036842105263,259.1461851709566,2.0,2.0,1.0,4.0,0.3351705776977914,283.15,283.15,283.14999919999946,288.7320763702099,3.9682539682539675,1.0919138486581876,53000.0000334169,290.3930836363636,288.171508353974,1.2050609933618373,0.6745,0.6781005029171701,0.1421925,0.14295152818539614,0.13502943750000002,0.135750229025015,0.1421925,0.14295152818539614,0.10502289583333334,0.10558351146390055,297.15,293.15,296.68130939071204,297.02094982329385,296.90397467128065,296.55415963533176,296.98483765224955,296.82904623457364,6200.082192170683,1511.0739675541527,114.21753120248461,123.24448984795237,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21109356.0,21109356.0,289.77872116363636,287.8347342535603,0.8156935220300753,260.33456933922395,2.0,2.0,1.0,4.0,0.33517057761266794,283.15,283.15,283.1499991999998,288.7325547074145,3.9682539682539675,1.0919138486183173,53000.000029546325,290.39553460363624,288.1719043332061,1.2050602551540859,0.6745,0.6781000779372044,0.1421925,0.14295143859464185,0.13502943750000002,0.1357501439474676,0.1421925,0.14295143859464185,0.10502289583333334,0.10558344529247479,297.15,293.15,296.68120320846447,297.02341384743835,296.9045662301117,296.5541947847044,296.98486732938835,296.82964908002145,6200.243877988033,1511.0739675542677,114.21753118985758,123.26024197904108,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21109392.0,21109392.0,289.77688639999997,287.8338344103822,0.8157697010526316,261.5212540606992,2.0,2.0,1.0,4.0,0.3351705775275445,283.15,283.15,283.1499991999998,288.7333947769872,3.9682539682539675,1.091913848583047,53000.000026122434,290.3977363199999,288.1725455584573,1.2050576502994166,0.6745,0.6780985678198472,0.1421925,0.1429511202442159,0.13502943750000002,0.1357498416342025,0.1421925,0.1429511202442159,0.10502289583333334,0.10558321015993531,297.15,293.15,296.68111062698387,297.0255297898717,296.9057771155688,296.5541372438746,296.9849106392596,296.8302930831117,6200.522625196103,1511.07396755437,114.21753117868757,123.27466154843259,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21109428.0,21109428.0,289.7752692363636,287.8329843578921,0.8158316406766918,262.70625337303113,2.0,2.0,1.0,4.0,0.335170577442421,283.15,283.15,283.1499991999998,288.7346396758287,3.9682539682539675,1.0919138485518474,53000.00002309366,290.39967691636355,288.17346384465446,1.205053246343383,0.6745,0.6780960091918327,0.1421925,0.1429505808554628,0.13502943750000002,0.1357493294175953,0.1421925,0.1429505808554628,0.10502289583333334,0.10558281176924078,297.15,293.15,296.6810338084906,297.0273692587129,296.90756590086426,296.553970660607,296.98496932638756,296.8309817910125,6200.931339244939,1511.0739675544603,114.21753116880662,123.28779020365502,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21109464.0,21109464.0,289.77387956363634,287.83218714003425,0.8158787603007519,263.88958131386863,2.0,2.0,1.0,4.0,0.33517057735729755,283.15,283.15,283.14999920000037,288.736219576289,3.9682539682539675,1.091913848524048,53000.000020394975,290.4013445236363,288.1746268956681,1.2050477287750054,0.6745,0.6780927995409795,0.1421925,0.14294990422347034,0.13502943750000002,0.1357486868714881,0.1421925,0.1429499042234703,0.10502289583333334,0.10558231201115743,297.15,293.15,296.6809723122075,297.0289993731128,296.90986821601416,296.5537011900932,296.9850418474064,296.83171658776683,6201.444949869717,1511.0739675545403,114.21753116000266,123.29978992947119,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21109500.0,21109500.0,289.77272727272725,287.83144579368906,0.8159104793233083,265.07125192086056,2.0,2.0,1.0,4.0,0.33517057727217403,283.15,283.15,283.1499992000005,288.73803788433605,3.9682539682539675,1.0919138484998512,53000.000018046005,290.4027272727272,288.1759885781111,1.2050418984707227,0.6745,0.6780894040280544,0.1421925,0.14294918840957616,0.13502943750000002,0.1357480071172994,0.1421925,0.14294918840957616,0.10502289583333334,0.10558178331345511,297.15,293.15,296.6809209156705,297.0304296366941,296.91276715583143,296.5528462833026,296.9851282274262,296.832418443785,6202.029269805497,1511.0739675546106,114.21753115233952,123.31058101867143,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21109536.0,21109536.0,289.77182225454544,287.8307633473685,0.8159262171428572,266.25127923165576,2.0,2.0,1.0,4.0,0.3351705771870505,283.15,283.15,283.1499992000003,288.7398962895111,3.9682539682539675,1.0919138484783453,53000.00001595827,290.4038132945454,288.17740901533364,1.2050364303550063,0.6745,0.6780862172148239,0.1421925,0.14294851659202198,0.13502943750000002,0.13574736914309934,0.1421925,0.14294851659202198,0.10502289583333334,0.1055812871112995,297.15,293.15,296.6808525932426,297.0317238758543,296.9161664334382,296.5502463527668,296.98522221340687,296.83284229374175,6202.621411273661,1511.0739675546727,114.21753114552862,123.32047381566062,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21109572.0,21109572.0,289.77117439999995,287.83014281985925,0.8159253931578948,267.4296772839032,2.0,2.0,1.0,4.0,0.33517057710192705,283.15,283.15,283.1499992000001,288.74166377405857,3.9682539682539675,1.09191384845912,53000.00001409196,290.40459071999993,288.17879178930474,1.205031782327653,0.6745,0.6780835066027594,0.1421925,0.14294794516325107,0.13502943750000002,0.13574682650051617,0.1421925,0.1429479451632511,0.10502289583333334,0.10558086505595703,297.15,293.15,296.6807352097208,297.03290816432263,296.9200954285174,296.545115945465,296.9853162034311,296.8328341902914,6203.180262986561,1511.0739675547284,114.21753113944001,123.32962647297232,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21109608.0,21109608.0,289.7707936,287.8295872188134,0.8159074267669173,268.60646011525165,2.0,2.0,1.0,4.0,0.33517057701680353,283.15,283.15,283.1499992000001,288.74315630816045,3.9682539682539675,1.0919138484425588,53000.000012484204,290.4050476799999,288.1800043660041,1.2050288624685048,0.6745,0.6780818002815725,0.1421925,0.14294758545075978,0.13502943750000002,0.13574648490883337,0.1421925,0.1429475854507598,0.10502289583333334,0.10558059937353707,297.15,293.15,296.680529794561,297.0339669969064,296.92486049685795,296.53788788477056,296.9853968218046,296.8325283989801,6203.647174089685,1511.0739675547761,114.217531134195,123.33795482055471,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21109644.0,21109644.0,289.77068974545455,287.82909953928515,0.815871737368421,269.78164176334997,2.0,2.0,1.0,4.0,0.33517057693168006,283.15,283.15,283.1499992000001,288.74433898098687,3.9682539682539675,1.091913848427869,53000.000011058175,290.4051723054544,288.1810052998781,1.2050274018890117,0.6745,0.6780809442741202,0.1421925,0.14294740499436298,0.13502943750000002,0.13574631354307387,0.1421925,0.14294740499436298,0.10502289583333334,0.10558046608905745,297.15,293.15,296.68025626813807,297.0349400087065,296.9304957668127,296.52984970177187,296.98545963960373,296.83220027700656,6204.013515630212,1511.0739675548186,114.2175311295428,123.34573429851406,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21109680.0,21109680.0,289.7708727272727,287.8286827622156,0.8158177443609023,270.9552362658471,2.0,2.0,1.0,4.0,0.33517057684655654,283.15,283.15,283.1499992000001,288.74523366119774,3.9682539682539675,1.0919138484144846,53000.00000975886,290.40495272727264,288.1818058580043,1.2050273746225961,0.6745,0.678080922666731,0.1421925,0.14294740043927226,0.13502943750000002,0.13574630921744954,0.1421925,0.14294740043927226,0.10502289583333334,0.10558046272468298,297.15,293.15,296.6799421077339,297.03585392786215,296.9369715786493,296.52165101599934,296.9855060809874,296.83198494224644,6204.286686037329,1511.0739675548573,114.21753112530399,123.35317135920539,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21109716.0,21109716.0,289.7713524363636,287.82833985286254,0.8157448671428571,272.1272576603919,2.0,2.0,1.0,4.0,0.3351705767614331,283.15,283.15,283.1499992000001,288.74572982482744,3.9682539682539675,1.0919138484029731,53000.000008641335,290.4043770763636,288.1823108447066,1.2050289331250958,0.6745,0.6780818263598719,0.1421925,0.14294759094837076,0.13502943750000002,0.1357464901294977,0.1421925,0.14294759094837076,0.10502289583333334,0.10558060343405376,297.15,293.15,296.6795826688006,297.0366862331148,296.9447118393167,296.51347456594897,296.98552724877896,296.831996511192,6204.4336981303795,1511.0739675548903,114.21753112165833,123.36009200782097,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21109752.0,21109752.0,289.77213876363635,287.8280737591775,0.8156525251127821,273.2977199846331,2.0,2.0,1.0,4.0,0.3351705766763096,283.15,283.15,283.1499992000001,288.74595079341134,3.9682539682539675,1.0919138483927486,53000.00000764878,290.40343348363626,288.1826005299255,1.2050314919462068,0.6745,0.6780833140552507,0.1421925,0.14294790457198106,0.13502943750000002,0.1357467879540643,0.1421925,0.14294790457198106,0.10502289583333334,0.10558083507538335,297.15,293.15,296.67921364559186,297.0374672733768,296.95351032790165,296.5056756001611,296.9855310854695,296.83227958650025,6204.4948154118765,1511.0739675549198,114.21753111842027,123.36666109581273,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21109788.0,21109788.0,289.7732416,287.8278874101271,0.815540137669173,274.4666372762197,2.0,2.0,1.0,4.0,0.3351705765911861,283.15,283.15,283.1499992000001,288.74594344490276,3.9682539682539675,1.0919138483836706,53000.000006767455,290.4021100799999,288.1827074452954,1.205034892152856,0.6745,0.678085292764948,0.1421925,0.14294832170716065,0.13502943750000002,0.13574718407572092,0.1421925,0.14294832170716065,0.10502289583333334,0.10558114317000518,297.15,293.15,296.67885467871275,297.03820724741496,296.9633026469025,296.4984121401599,296.9855221616204,296.83285977496206,6204.484909589037,1511.0739675549462,114.21753111554514,123.37291702203913,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21109824.0,21109824.0,289.7746708363636,287.8277837139607,0.8154071242105263,275.63402357280063,2.0,2.0,1.0,4.0,0.33517057650606263,283.15,283.15,283.14999920000014,288.7457454475713,3.9682539682539675,1.091913848375713,53000.00000599498,290.40039499636356,288.1826557513777,1.2050388251161597,0.6745,0.6780875832048932,0.1421925,0.1429488045587276,0.13502943750000002,0.13574764260324862,0.1421925,0.1429488045587276,0.10502289583333334,0.10558149980252671,297.15,293.15,296.67851716191785,297.03891347454504,296.9729642609354,296.4918575723471,296.9855049466045,296.83355148327,6204.41622316036,1511.0739675549692,114.21753111302503,123.37884634974601,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21109860.0,21109860.0,289.7764363636363,287.8277655564223,0.8152529041353384,276.7998929120246,2.0,2.0,1.0,4.0,0.33517057642093917,283.15,283.15,283.1499992000001,288.74540724205286,3.9682539682539675,1.0919138483686996,53000.00000531413,290.3982763636363,288.1824855348603,1.2050429467740351,0.6745,0.6780899847536753,0.1421925,0.14294931083333873,0.13502943750000002,0.13574812337386563,0.1421925,0.14294931083333873,0.10502289583333334,0.10558187373522884,297.15,293.15,296.6781850625382,297.03959464264,296.9807299674929,296.48599350779887,296.98548201013904,296.8339970381218,6204.304242043411,1511.0739675549894,114.21753111080388,123.38447213622158,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21109896.0,21109896.0,289.77854807272723,287.8278357989069,0.8150768968421054,277.9642593315405,2.0,2.0,1.0,4.0,0.3351705763358157,283.15,283.15,283.1499992000001,288.745005059644,3.9682539682539675,1.0919138483625201,53000.0000047143,290.39574231272724,288.1822481666352,1.205046856739658,0.6745,0.6780922641802763,0.1421925,0.14294979136316374,0.13502943750000002,0.13574857969661103,0.1421925,0.14294979136316374,0.10502289583333334,0.1055822286529197,297.15,293.15,296.6778499341,297.04025762137115,296.9869787601509,296.4808022544941,296.98545610874874,296.83426893577297,6204.174040736997,1511.0739675550071,114.21753110884694,123.38978448720903,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21109932.0,21109932.0,289.78101585454544,287.8279972765602,0.8148785217293234,279.1271368689973,2.0,2.0,1.0,4.0,0.33517057625069224,283.15,283.15,283.1499992000001,288.74461093867205,3.9682539682539675,1.0919138483568684,53000.00000416563,290.39278097454536,288.1820009627098,1.2050504080844486,0.6745,0.6780943354955065,0.1421925,0.14295022802067434,0.13502943750000002,0.13574899435714535,0.1421925,0.14295022802067428,0.10502289583333334,0.10558255116666863,297.15,293.15,296.67751187276025,297.0409110292532,296.9923787372103,296.4760618734028,296.9854291840956,296.83445853934444,6204.048132960541,1511.0739675550235,114.21753110705708,123.39486651501552,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21109968.0,21109968.0,289.7838496,287.828252796322,0.8146571981954887,280.2885395620438,2.0,2.0,1.0,4.0,0.3351705761655687,283.15,283.15,283.1499992000001,288.7442740361701,3.9682539682539675,1.091913848352063,53000.0000036991,290.3893804799999,288.1817725302774,1.205053367733102,0.6745,0.6780960624574903,0.1421925,0.1429505920844873,0.13502943750000002,0.13574934008094858,0.1421925,0.1429505920844873,0.10502289583333334,0.10558282006296002,297.15,293.15,296.67716691973607,297.04155022246965,296.9965495068438,296.4720550124236,296.9854001637343,296.8345443650415,6203.942685064292,1511.0739675550371,114.21753110553513,123.399551664305,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21110004.0,21110004.0,289.7870592,287.82860513491204,0.8144123456390977,281.44848144832883,2.0,2.0,1.0,4.0,0.33517057608044526,283.15,283.15,283.1499992000002,288.7440212520005,3.9682539682539675,1.0919138483477402,53000.00000327948,290.38552895999993,288.18159423924703,1.2050558486715082,0.6745,0.6780975105289558,0.1421925,0.1429508973549126,0.13502943750000002,0.13574962997312864,0.1421925,0.1429508973549126,0.10502289583333334,0.1055830455346556,297.15,293.15,296.6768193481663,297.04218417760165,297.0001368574361,296.46848447203047,296.98537175281336,296.8345993216096,6203.864994049427,1511.07396755505,114.21753110416606,123.40397098567148,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21110040.0,21110040.0,289.7906545454545,287.8290570367574,0.8141433834586467,282.6069765655013,2.0,2.0,1.0,4.0,0.33517057599532174,283.15,283.15,283.1499992000005,288.7438661969225,3.9682539682539675,1.0919138483438622,53000.00000290299,290.3812145454545,288.18147792996103,1.2050578136694847,0.6745,0.678098658180783,0.1421925,0.14295113929335948,0.13502943750000002,0.13574985972373002,0.1421925,0.14295113929335948,0.10502289583333334,0.10558322422956781,297.15,293.15,296.6764707943185,297.0428147916488,297.0032338759281,296.465324801018,296.98534494664375,296.83463784191144,6203.819183013582,1511.0739675550612,114.2175311029379,123.40812616455568,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21110076.0,21110076.0,289.7946455272727,287.8296112118618,0.8138497310526316,283.7640389512101,2.0,2.0,1.0,4.0,0.3351705759101983,283.15,283.15,283.14999920000054,288.743836949162,3.9682539682539675,1.0919138483404365,53000.00000257045,290.3764253672727,288.18144586961097,1.2050592280363275,0.6745,0.6780994848575843,0.1421925,0.14295131356651158,0.13502943750000002,0.13575002521773077,0.1421925,0.14295131356651158,0.10502289583333334,0.10558335294712393,297.15,293.15,296.6761240144642,297.0434435296165,297.00590016490935,296.4625943992819,296.985320283403,296.834676478335,6203.813879358979,1511.0739675550708,114.21753110185308,123.41198541522282,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21110112.0,21110112.0,289.79904203636363,287.830270333615,0.8135308078195489,284.9196826431041,2.0,2.0,1.0,4.0,0.33517057582507476,283.15,283.15,283.14999920000037,288.743928691548,3.9682539682539675,1.0919138483374764,53000.00000228314,290.37114955636355,288.18150240045327,1.20506029296022,0.6745,0.6781001070177248,0.1421925,0.14295144472515614,0.13502943750000002,0.13575014976915226,0.1421925,0.14295144472515614,0.10502289583333334,0.10558344982045176,297.15,293.15,296.6757828284236,297.0440730404144,297.0081864762187,296.4603090215522,296.9853000266786,296.8347302786575,6203.846317341304,1511.0739675550797,114.21753110091568,123.41552655774139,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21110148.0,21110148.0,289.80385396363636,287.8310370365418,0.8131860331578947,286.0739216788321,2.0,2.0,1.0,4.0,0.3351705757399513,283.15,283.15,283.14999920000025,288.7440984000822,3.9682539682539675,1.0919138483348703,53000.00000203011,290.36537524363627,288.18161783150595,1.2050611905894852,0.6745,0.6781006312297209,0.1421925,0.14295155523518469,0.13502943750000002,0.1357502547121485,0.1421925,0.14295155523518469,0.10502289583333334,0.10558353144278218,297.15,293.15,296.6754504681149,297.044706160027,297.010233898588,296.4583681809253,296.9852857145669,296.8348088844444,6203.902803865321,1511.073967555087,114.21753110009028,123.41881164196003,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21110184.0,21110184.0,289.80909119999995,287.83191391399066,0.8128148264661654,287.226770096043,2.0,2.0,1.0,4.0,0.3351705756548278,283.15,283.15,283.1499992000002,288.74431218985706,3.9682539682539675,1.091913848332474,53000.00000179745,290.35909055999997,288.1817661678461,1.205061989368934,0.6745,0.6781010975857299,0.1421925,0.14295165354849354,0.13502943750000002,0.13575034807284467,0.1421925,0.14295165354849354,0.10502289583333334,0.105583604056657,297.15,293.15,296.6751243317979,297.0453416467479,297.0121479999063,296.4566330250856,296.98527482548315,296.83490436580416,6203.972934448754,1511.073967555094,114.21753109933132,123.42194154989909,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21110220.0,21110220.0,289.81476363636364,287.83290351576005,0.8124166071428571,288.3782419323857,2.0,2.0,1.0,4.0,0.3351705755697043,283.15,283.15,283.14999920000014,288.7445891115428,3.9682539682539675,1.0919138483304356,53000.000001599605,290.35228363636355,288.18196106607525,1.2050626625604288,0.6745,0.6781014905653753,0.1421925,0.1429517363932055,0.13502943750000002,0.1357504267441871,0.1421925,0.1429517363932055,0.10502289583333334,0.10558366524547887,297.15,293.15,296.67481438651254,297.0459850781732,297.0138746608348,296.45525109347574,296.9852733291877,296.8350397096368,6204.062571642265,1511.0739675551,114.21753109868581,123.42478848076266,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21110256.0,21110256.0,289.82088116363633,287.83400834566146,0.8119907945864663,289.528351225509,2.0,2.0,1.0,4.0,0.33517057548458085,283.15,283.15,283.14999920000014,288.74489411377255,3.9682539682539675,1.0919138483285566,53000.00000141718,290.3449426036363,288.1821760268181,1.2050632823891645,0.6745,0.6781018523421486,0.1421925,0.14295181265998658,0.13502943750000002,0.13575049916896723,0.1421925,0.14295181265998658,0.10502289583333334,0.10558372157586342,297.15,293.15,296.6745132112266,297.0466332735346,297.0155266646904,296.45402707156177,296.98527719719425,296.83519548364154,6204.160956776878,1511.0739675551054,114.21753109809069,123.42750417704883,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21110292.0,21110292.0,289.82745367272724,287.8352308590197,0.8115368081954887,290.67711201306184,2.0,2.0,1.0,4.0,0.3351705753994573,283.15,283.15,283.14999920000025,288.74525311326505,3.9682539682539675,1.0919138483269641,53000.00000126258,290.3370555927272,288.18242755053745,1.2050637793959609,0.6745,0.6781021425128848,0.1421925,0.14295187383137634,0.13502943750000002,0.13575055725879864,0.1421925,0.14295187383137634,0.10502289583333334,0.10558376675684339,297.15,293.15,296.67423168872614,297.0472927731678,297.0170621716704,296.4530917019416,296.9852931537505,296.83539429785134,6204.276415932622,1511.07396755511,114.21753109758635,123.42996796215301,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
