,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21110328.0,21110328.0,289.8344910545454,287.83657346010733,0.8110540673684211,291.82453833269307,2.0,2.0,1.0,4.0,0.33517057531433386,283.15,283.15,283.14999920000025,288.74563880510266,3.9682539682539675,1.0919138483254938,53000.00000111986,290.3286107345454,288.1826965838883,1.205064218708148,0.6745,0.6781023990867808,0.1421925,0.14295192792015873,0.13502943750000002,0.13575060862281474,0.1421925,0.14295192792015873,0.10502289583333334,0.10558380670663368,297.15,293.15,296.6739611076256,297.047958710973,297.0185580374155,296.4522805462512,296.9853154462502,296.8356147697031,6204.400351337668,1511.0739675551142,114.21753109712071,123.43231491736735,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21110364.0,21110364.0,289.84200319999997,287.8380384995141,0.8105419915037594,292.9706442220515,2.0,2.0,1.0,4.0,0.33517057522921034,283.15,283.15,283.1499992000002,288.74606833836657,3.9682539682539675,1.091913848324221,53000.00000099628,290.31959615999995,288.18299451689353,1.2050645845840653,0.6745,0.6781026127463546,0.1421925,0.14295197296209938,0.13502943750000002,0.1357506513957311,0.1421925,0.14295197296209938,0.10502289583333334,0.10558383997445751,297.15,293.15,296.67370920235675,297.0486364280092,297.0199928579135,296.45167320157327,296.98534967822343,296.8358722736152,6204.538180969176,1511.0739675551179,114.2175310967176,123.43446965623927,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21110400.0,21110400.0,289.84999999999997,287.8396282714485,0.81,294.115443718786,2.0,2.0,1.0,4.0,0.3351705751440869,283.15,283.15,283.14999920000025,288.7465355377425,3.9682539682539675,1.0919138483230877,53000.00000088627,290.30999999999995,288.1833155231191,1.2050648825624737,0.6745,0.6781027868250165,0.1421925,0.14295200965992017,0.13502943750000002,0.13575068624486938,0.1421925,0.14295200965992017,0.10502289583333334,0.10558386707934288,297.15,293.15,296.67347403257577,297.0493257610512,297.0213946706028,296.4512103639908,296.9853955017019,296.8361600659845,6204.688000661533,1511.073967555121,114.21753109635871,123.43647577603545,296.42606922718755,296.46489974605663,297.8588184907303,296.7262812151638,296.86734457760315,7953.4159750890485,10882.862260253954,0.3476027392559407,0.064
21110400.0,21110400.0,289.84999999999997,287.8396282714485,0.81,294.115443718786,2.0,2.0,1.0,4.0,0.3351705751440869,283.15,283.15,283.14999920000025,288.7465355377425,3.9682539682539675,1.0919138483230877,53000.00000088627,290.30999999999995,288.1833155231191,1.2050648825624737,0.6745,0.6781027868250165,0.1421925,0.14295200965992017,0.13502943750000002,0.13575068624486938,0.1421925,0.14295200965992017,0.10502289583333334,0.10558386707934288,297.15,293.15,296.67347403257577,297.0493257610512,297.0213946706028,296.4512103639908,296.9853955017019,296.8361600659845,6204.688000661533,1511.073967555121,114.21753109635871,123.43647577603545,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21110436.0,21110436.0,289.8584906666666,287.8412877667874,0.8094223542857142,295.2589508605455,2.0,2.0,1.0,4.0,0.3351705750589634,283.15,283.15,283.1499992000001,288.7470611811278,3.9682539682539675,1.0919138483220499,53000.00000078551,290.29981119999997,288.1836787746554,1.20506513510223,0.6745,0.6781029344092503,0.1421925,0.14295204077240523,0.13502943750000002,0.13575071579003778,0.1421925,0.14295204077240523,0.10502289583333334,0.10558389005891827,297.15,293.15,296.6739863192971,297.05074230202666,297.0234846418263,296.451566201531,296.9861637019028,296.83718863331677,6204.857356326641,1511.0739675551245,114.21753109602994,123.43838043756084,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21110472.0,21110472.0,289.8674709225589,287.842959148108,0.8088042311111111,296.40117968497884,2.0,2.0,1.0,4.0,0.33517057497383995,283.15,283.15,283.1499992000001,288.7476992441453,3.9682539682539675,1.0919138483211759,53000.000000700704,290.28903489292924,288.1841340621707,1.2050653733339365,0.6745,0.6781030734769417,0.1421925,0.14295207008950336,0.13502943750000002,0.13575074363026335,0.1421925,0.14295207008950336,0.10502289583333334,0.10558391171242706,297.15,293.15,296.6753421055637,297.0529590873858,297.0263094877562,296.4528488189217,296.9877223417706,296.8390363682796,6205.062769252854,1511.0739675551265,114.2175310957533,123.44009919114744,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21110508.0,21110508.0,289.8769304242424,287.84464039660276,0.8081464228571429,297.5421442297349,2.0,2.0,1.0,4.0,0.3351705748887165,283.15,283.15,283.1499992,288.74837633323176,3.9682539682539675,1.0919138483203545,53000.00000062096,290.277683490909,288.18462222146593,1.2050656081020286,0.6745,0.6781032104892991,0.1421925,0.14295209897331304,0.13502943750000002,0.1357507710590277,0.1421925,0.14295209897331304,0.10502289583333334,0.10558393304591045,297.15,293.15,296.67696987676374,297.0554315415255,297.02936870913777,296.4544211293775,296.9895330021274,296.8411448517864,6205.280628038245,1511.0739675551288,114.21753109549317,123.44175643601056,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21110544.0,21110544.0,289.8868588282828,287.8463294610142,0.8074497219047619,298.6818585324625,2.0,2.0,1.0,4.0,0.33517057480359297,283.15,283.15,283.14999919999997,288.74917245838225,3.9682539682539675,1.0919138483196826,53000.00000055571,290.26576940606054,288.1852137546403,1.2050658335087836,0.6745,0.6781033420088868,0.1421925,0.14295212669918253,0.13502943750000002,0.135750797388184,0.1421925,0.14295212669918253,0.10502289583333334,0.10558395352414314,297.15,293.15,296.6793852627989,297.0586375528996,297.033099104881,296.4568070181954,296.9920650191156,296.8439987915781,6205.5362201043745,1511.073967555131,114.21753109528024,123.44323064311986,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21110580.0,21110580.0,289.8972457912458,287.8480242613873,0.8067149206349207,299.82033663081063,2.0,2.0,1.0,4.0,0.33517057471846945,283.15,283.15,283.1499992,288.7499792050634,3.9682539682539675,1.091913848319023,53000.00000049168,290.25330505050493,288.18581504942847,1.2050660583924553,0.6745,0.6781034732106623,0.1421925,0.1429521543580535,0.13502943750000002,0.13575082365371693,0.1421925,0.1429521543580535,0.10502289583333334,0.10558397395289094,297.15,293.15,296.6818704293963,297.06190780079595,297.0368880969331,296.4592624920822,296.9946599420766,296.84691775225684,6205.795175032264,1511.0739675551329,114.21753109507135,123.44468800194336,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21110616.0,21110616.0,289.9080809696969,287.84972269274743,0.8059428114285714,300.957592562428,2.0,2.0,1.0,4.0,0.33517057463334593,283.15,283.15,283.1499992000002,288.75086557951977,3.9682539682539675,1.091913848318446,53000.000000435684,290.2403028363636,288.1864816129136,1.2050662838822246,0.6745,0.6781036047436203,0.1421925,0.14295218208674162,0.13502943750000002,0.13575084998554987,0.1421925,0.14295218208674162,0.10502289583333334,0.10558399443320549,297.15,293.15,296.68480990940975,297.06559684950366,297.04105884439343,296.46215886026636,296.9976659086877,296.8502580744522,6206.079460019663,1511.0739675551345,114.21753109488876,123.44603495373194,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21110652.0,21110652.0,289.919354020202,287.85142262870244,0.8051341866666667,302.0936403649635,2.0,2.0,1.0,4.0,0.3351705745482224,283.15,283.15,283.1499992000003,288.7518195081487,3.9682539682539675,1.0919138483179418,53000.00000038673,290.2267751757575,288.18720647816343,1.205066506396867,0.6745,0.678103734536619,0.1421925,0.1429522094486259,0.13502943750000002,0.1357508759690571,0.1421925,0.14295220944862594,0.10502289583333334,0.10558401464259998,297.15,293.15,296.6881479729091,297.06965240496845,297.0455635003034,296.4654374248579,297.0010312151565,296.85396650363907,6206.385112533043,1511.0739675551363,114.21753109472894,123.44728293619946,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21110688.0,21110688.0,289.93105459932656,287.8531219249725,0.8042898387301587,303.22849407606606,2.0,2.0,1.0,4.0,0.33517057446309895,283.15,283.15,283.14999920000025,288.75283548150037,3.9682539682539675,1.0919138483175048,53000.0000003443,290.212734480808,288.18798806841875,1.2050667229496326,0.6745,0.6781038608520613,0.1421925,0.14295223607740057,0.13502943750000002,0.13575090125638567,0.1421925,0.1429522360774006,0.10502289583333334,0.10558403431052218,297.15,293.15,296.6918663684361,297.07405671734773,297.0503857044772,296.4690758317479,297.00473806038025,296.85802453647784,6206.710255638152,1511.0739675551372,114.21753109459063,123.44843427899936,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21110724.0,21110724.0,289.94317236363634,287.85481842284764,0.80341056,304.3621677333846,2.0,2.0,1.0,4.0,0.3351705743779754,283.15,283.15,283.1499992000002,288.7539082322413,3.9682539682539675,1.0919138483171202,53000.00000030699,290.1981931636363,288.1888200169327,1.2050669387309052,0.6745,0.6781039867062232,0.1421925,0.14295226260893198,0.13502943750000002,0.13575092645136966,0.1421925,0.142952262608932,0.10502289583333334,0.10558405390662083,297.15,293.15,296.69589326374114,297.0787433952394,297.055463994366,296.4729901745329,297.00872132458016,296.862362430492,6207.05341362024,1511.0739675551386,114.2175310944688,123.44950355124497,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21110760.0,21110760.0,289.95569696969693,287.8565099525736,0.8024971428571429,305.4946753745678,2.0,2.0,1.0,4.0,0.3351705742928519,283.15,283.15,283.14999920000014,288.7550094676453,3.9682539682539675,1.0919138483167625,53000.00000027224,290.1831636363636,288.18967722977936,1.2050671543526128,0.6745,0.6781041124569858,0.1421925,0.1429522891186656,0.13502943750000002,0.1357509516256539,0.1421925,0.1429522891186656,0.10502289583333334,0.10558407348661972,297.15,293.15,296.70007492490765,297.0835717263849,297.0606707525741,296.4770429463493,297.01284325991327,296.86684072202587,6207.405627925647,1511.0739675551395,114.2175310943555,123.45053165486361,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21110796.0,21110796.0,289.9686180740741,287.8581943366686,0.8015503796825396,306.6260310372647,2.0,2.0,1.0,4.0,0.33517057420772844,283.15,283.15,283.1499992000001,288.7561885192211,3.9682539682539675,1.091913848316469,53000.000000243774,290.167658311111,288.1906033479557,1.2050673697797414,0.6745,0.6781042380853187,0.1421925,0.14295231560258959,0.13502943750000002,0.13575097677542874,0.1421925,0.14295231560258959,0.10502289583333334,0.10558409304755569,297.15,293.15,296.7046517582112,297.0887621390172,297.0662055746624,296.481436603262,297.01731910215256,296.87167503546107,6207.782511180929,1511.0739675551404,114.21753109426258,123.45145097767988,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21110832.0,21110832.0,289.9819253333333,287.85986939316916,0.8005710628571429,307.7562487591241,2.0,2.0,1.0,4.0,0.335170574122605,283.15,283.15,283.1499992000001,288.7573740356839,3.9682539682539675,1.09191384831618,53000.00000021572,290.1516895999999,288.1915349146727,1.2050675858148214,0.6745,0.6781043640618172,0.1421925,0.14295234215991098,0.13502943750000002,0.13575100199490348,0.1421925,0.14295234215991093,0.10502289583333334,0.10558411266270272,297.15,293.15,296.7092577996559,297.09397951028564,297.0717648035039,296.4858542364643,297.021821308996,296.87653553178114,6208.161484076167,1511.0739675551413,114.21753109417102,123.45236207840146,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21110868.0,21110868.0,289.99560840404035,287.86153293880915,0.7995599847619047,308.88534257779486,2.0,2.0,1.0,4.0,0.33517057403748146,283.15,283.15,283.1499992000001,288.7586229972148,3.9682539682539675,1.0919138483159347,53000.00000019185,290.13526991515147,288.1925199174987,1.2050678053907071,0.6745,0.6781044920909237,0.1421925,0.1429523691499462,0.13502943750000002,0.13575102762529379,0.1421925,0.14295236914994613,0.10502289583333334,0.10558413259745071,297.15,293.15,296.71415016033313,297.0994612086021,297.07756335710025,296.49050675493567,297.0265820005982,296.8816526963139,6208.560627399714,1511.0739675551417,114.2175310940933,123.45319251972693,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21110904.0,21110904.0,290.0096569427609,287.86318279212935,0.7985179377777777,310.01332653092584,2.0,2.0,1.0,4.0,0.33517057395235794,283.15,283.15,283.1499992000001,288.7599195448224,3.9682539682539675,1.091913848315725,53000.00000017154,290.1184116686868,288.193548488062,1.2050680243580605,0.6745,0.678104619769016,0.1421925,0.14295239606598348,0.13502943750000002,0.13575105318541383,0.1421925,0.14295239606598342,0.10502289583333334,0.1055841524775441,297.15,293.15,296.71927130330585,297.10515408236,297.0835524036573,296.4953494196616,297.0315487986975,296.8869752015365,6208.9748447013335,1511.0739675551426,114.21753109402688,123.4539576986675,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21110940.0,21110940.0,290.0240606060606,287.86481677652085,0.7974457142857143,311.14021465616594,2.0,2.0,1.0,4.0,0.3351705738672345,283.15,283.15,283.1499992000001,288.76123068964796,3.9682539682539675,1.0919138483155255,53000.000000152155,290.1011272727272,288.1945911019582,1.2050682432483617,0.6745,0.6781047473907268,0.1421925,0.14295242297013483,0.13502943750000002,0.13575107873424677,0.1421925,0.14295242297013477,0.10502289583333334,0.1055841723488586,297.15,293.15,296.7244653307591,297.11091422298387,297.08960199707917,296.5002531014063,297.036581177313,296.8923631659083,6209.393706152025,1511.073967555143,114.21753109396371,123.45470194751849,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21110976.0,21110976.0,290.03880905050505,287.86643272320106,0.7963441066666667,312.26602099116405,2.0,2.0,1.0,4.0,0.33517057378211096,283.15,283.15,283.1499992000001,288.7625952605852,3.9682539682539675,1.0919138483153574,53000.00000013586,290.08342913939384,288.19568010245916,1.2050684662234314,0.6745,0.6781048773843316,0.1421925,0.14295245037430926,0.13502943750000002,0.1357511047579137,0.1421925,0.1429524503743092,0.10502289583333334,0.10558419258948842,297.15,293.15,296.72988332631996,297.11688348900725,297.0958395157539,296.5053337149131,297.04181771849125,296.89795155289715,6209.82959129428,1511.0739675551436,114.21753109391054,123.45538135737036,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21111012.0,21111012.0,290.0538919326599,287.86802847412383,0.7952139073015873,313.39075957356897,2.0,2.0,1.0,4.0,0.33517057369698744,283.15,283.15,283.1499992000001,288.7639891618611,3.9682539682539675,1.0919138483152062,53000.00000012119,290.065329680808,288.1967952012972,1.2050686908539836,0.6745,0.6781050083436544,0.1421925,0.14295247798206828,0.13502943750000002,0.1357511309749095,0.1421925,0.14295247798206828,0.10502289583333334,0.1055842129804852,297.15,293.15,296.7354229510077,297.1229668213325,297.10217874480173,296.5105095620129,297.04716542393624,296.9036487006182,6210.274824377302,1511.073967555144,114.21753109386266,123.45602538139903,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21111048.0,21111048.0,290.0692989090909,287.869601884824,0.7940559085714286,314.5144444410296,2.0,2.0,1.0,4.0,0.335170573611864,283.15,283.15,283.1499992000001,288.76541574142556,3.9682539682539675,1.0919138483150719,53000.00000010815,290.04684130909084,288.197939940276,1.2050689175071738,0.6745,0.6781051404737926,0.1421925,0.14295250583664898,0.13502943750000002,0.13575115742629312,0.1421925,0.14295250583664898,0.10502289583333334,0.10558423355378353,297.15,293.15,296.7410969191282,297.1291765930879,297.10863000913247,296.5157898317641,297.0526361759087,296.9094659058043,6210.730448329855,1511.0739675551447,114.21753109382009,123.45663017902949,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21111084.0,21111084.0,290.0850196363636,287.87115082719595,0.7928709028571429,315.6370896311948,2.0,2.0,1.0,4.0,0.33517057352674046,283.15,283.15,283.14999920000014,288.76685561844334,3.9682539682539675,1.0919138483149433,53000.000000095635,290.0279764363636,288.1990954077548,1.2050691462697778,0.6745,0.6781052738301726,0.1421925,0.1429525339497358,0.13502943750000002,0.1357511841231604,0.1421925,0.1429525339497358,0.10502289583333334,0.10558425431801365,297.15,293.15,296.74681893404994,297.13543198059114,297.11512162295287,296.52110611046237,297.05815137794934,296.91532600520117,6211.190366592988,1511.0739675551447,114.2175310937794,123.45722130714054,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21111120.0,21111120.0,290.10104377104375,287.87267319220746,0.7916596825396827,316.7587091817134,2.0,2.0,1.0,4.0,0.335170573441617,283.15,283.15,283.1499992000002,288.76833242100594,3.9682539682539675,1.0919138483148307,53000.00000008475,290.0087474747474,288.2002806670816,1.2050693808896713,0.6745,0.6781054105914953,0.1421925,0.14295256278062446,0.13502943750000002,0.13575121150166963,0.1421925,0.14295256278062446,0.10502289583333334,0.10558427561240973,297.15,293.15,296.7526744198646,297.14181409271765,297.1217253381548,296.5265224287108,297.0637900609146,296.9213052680725,6211.662112220177,1511.0739675551451,114.21753109374382,123.45777447372005,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21111156.0,21111156.0,290.11736096969696,287.8741668925482,0.7904230400000001,317.8793171302343,2.0,2.0,1.0,4.0,0.33517057335649353,283.15,283.15,283.1499992000001,288.7698416960323,3.9682539682539675,1.091913848314734,53000.00000007532,289.98916683636355,288.20149514377766,1.205069617511841,0.6745,0.6781055485222361,0.1421925,0.1429525918580401,0.13502943750000002,0.1357512391142869,0.1421925,0.1429525918580401,0.10502289583333334,0.10558429708888983,297.15,293.15,296.75865733443237,297.1483171178263,297.12843485300243,296.5320359263033,297.0695461344003,296.927398273193,6212.1441796120025,1511.0739675551456,114.21753109371303,123.4582907350149,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21111192.0,21111192.0,290.13396088888885,287.8756298652141,0.7891617676190477,318.99892751440643,2.0,2.0,1.0,4.0,0.33517057327137,283.15,283.15,283.1499992000001,288.77137726429015,3.9682539682539675,1.0919138483146464,53000.00000006682,289.9692469333333,288.2027323239971,1.2050698578319727,0.6745,0.6781056886024367,0.1421925,0.14295262138858708,0.13502943750000002,0.13575126715720862,0.1421925,0.14295262138858708,0.10502289583333334,0.10558431890005116,297.15,293.15,296.7647352014411,297.1549119579082,297.13522428545247,296.53762027599737,297.07539140149476,296.9335766244588,6212.634651809235,1511.0739675551456,114.2175310936854,123.45878098104073,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21111228.0,21111228.0,290.15083318518515,287.8770600740264,0.7878766577777778,320.1175543718786,2.0,2.0,1.0,4.0,0.33517057318624655,283.15,283.15,283.1499992000001,288.7729397660112,3.9682539682539675,1.0919138483145692,53000.00000005931,289.9490001777777,288.2039927607966,1.205070101744793,0.6745,0.6781058307745307,0.1421925,0.14295265136012966,0.13502943750000002,0.13575129561891042,0.1421925,0.14295265136012966,0.10502289583333334,0.10558434103693035,297.15,293.15,296.7709103275276,297.16160084536983,297.1420955780499,296.5432771988732,297.08132803099295,296.9398423961627,6213.133735291066,1511.073967555146,114.21753109366084,123.45924457748087,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21111264.0,21111264.0,290.1679675151515,287.87845551208653,0.7865685028571429,321.23521174029963,2.0,2.0,1.0,4.0,0.335170573101123,283.15,283.15,283.1499992000001,288.7745235516157,3.9682539682539675,1.0919138483144997,53000.00000005256,289.92843898181815,288.20527305680474,1.2050703466289694,0.6745,0.6781059735206801,0.1421925,0.14295268145268986,0.13502943750000002,0.1357513241955335,0.1421925,0.14295268145268986,0.10502289583333334,0.10558436326319275,297.15,293.15,296.77716683988064,297.16836824230995,297.1490346516172,296.54899565367833,297.08734069790233,296.9461812170777,6213.639593759609,1511.073967555146,114.21753109363887,123.45968519071472,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21111300.0,21111300.0,290.1853535353535,287.87981420416605,0.7852380952380952,322.3519136573185,2.0,2.0,1.0,4.0,0.3351705730159995,283.15,283.15,283.1499992000001,288.77612588839855,3.9682539682539675,1.0919138483144366,53000.00000004645,289.90757575757567,288.20656968184596,1.2050705949985774,0.6745,0.6781061182835837,0.1421925,0.14295271197040543,0.13502943750000002,0.13575135317589443,0.1421925,0.14295271197040543,0.10502289583333334,0.10558438580347346,297.15,293.15,296.78348886661365,297.1751993303504,297.1560283003465,296.5547631828586,297.09341501360984,296.95257893875583,6214.151426759042,1511.0739675551465,114.21753109361885,123.46010820702787,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21111336.0,21111336.0,290.2029809023569,287.8811342090322,0.7838862273015873,323.46767416058395,2.0,2.0,1.0,4.0,0.33517057293087604,283.15,283.15,283.1499992000001,288.77775490190527,3.9682539682539675,1.0919138483143827,53000.00000004121,289.8864229171716,288.2078899590197,1.205070847937928,0.6745,0.678106265707448,0.1421925,0.14295274304908273,0.13502943750000002,0.13575138268895814,0.1421925,0.14295274304908273,0.10502289583333334,0.10558440875807858,297.15,293.15,296.78990365503245,297.18212112369093,297.16309981040206,296.56060021306325,297.09957718218146,296.95906039687407,6214.67185465099,1511.0739675551465,114.21753109360179,123.46050679384066,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21111372.0,21111372.0,290.22083927272723,287.882413621708,0.7825136914285714,324.58250728774493,2.0,2.0,1.0,4.0,0.3351705728457526,283.15,283.15,283.1499992000001,288.77941228368405,3.9682539682539675,1.0919138483143351,53000.00000003661,289.8649928727272,288.20923554538615,1.2050711047796308,0.6745,0.6781064154089212,0.1421925,0.14295277460790665,0.13502943750000002,0.1357514126579807,0.1421925,0.14295277460790665,0.10502289583333334,0.10558443206731832,297.15,293.15,296.79641728306757,297.1891405553108,297.17025430297844,296.5665122367493,297.10583379200494,296.9656316340222,6215.201342608601,1511.0739675551465,114.21753109358681,123.46088114047384,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21111408.0,21111408.0,290.2389183030303,287.8836505756685,0.78112128,325.6964270764502,2.0,2.0,1.0,4.0,0.3351705727606291,283.15,283.15,283.1499992000001,288.78108245600623,3.9682539682539675,1.0919138483142914,53000.00000003236,289.84329803636354,288.21059290443264,1.205071363239022,0.6745,0.6781065660508909,0.1421925,0.14295280636499821,0.13502943750000002,0.13575144281528304,0.1421925,0.14295280636499821,0.10502289583333334,0.10558445552299793,297.15,293.15,296.8029757119941,297.19620409287063,297.1774456597564,296.5724583296568,297.11213287433696,296.972243333723,6215.734947488908,1511.0739675551465,114.21753109357299,123.46124402307592,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21111444.0,21111444.0,290.2572076498316,287.88484324497034,0.7797097853968253,326.80944756434883,2.0,2.0,1.0,4.0,0.3351705726755056,283.15,283.15,283.1499992000001,288.78277712510527,3.9682539682539675,1.091913848314254,53000.000000028755,289.8213508202019,288.2119717728187,1.2050716264948846,0.6745,0.6781067194843604,0.1421925,0.14295283871057068,0.13502943750000002,0.13575147353142106,0.1421925,0.14295283871057068,0.10502289583333334,0.1055844794133275,297.15,293.15,296.80961780150585,297.20335073093764,297.184706992713,296.5784685390179,297.1185121992207,296.97893125267905,6216.276435160667,1511.073967555147,114.21753109356112,123.46158770427702,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21111480.0,21111480.0,290.2756969696969,287.8859898463166,0.7782800000000001,327.9215827890895,2.0,2.0,1.0,4.0,0.33517057259038213,283.15,283.15,283.1499992000001,288.7844854138216,3.9682539682539675,1.0919138483142188,53000.00000002532,289.7991636363636,288.2133625998789,1.2050718924174961,0.6745,0.6781068744698526,0.1421925,0.14295287138332768,0.13502943750000002,0.13575150455826146,0.1421925,0.14295287138332768,0.10502289583333334,0.10558450354531446,297.15,293.15,296.81630638165313,297.2105435464839,297.19200720678117,296.5845143765432,297.1249361154359,296.9856615253795,6216.822342568129,1511.073967555147,114.21753109354995,123.46192071014964,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21111516.0,21111516.0,290.2943759191919,287.887088641056,0.7768327161904762,329.0328467883212,2.0,2.0,1.0,4.0,0.33517057250525867,283.15,283.15,283.14999920000014,288.78621583680274,3.9682539682539675,1.0919138483141888,53000.00000002241,289.7767488969696,288.2147744380521,1.2050721608505734,0.6745,0.6781070309230772,0.1421925,0.14295290436549984,0.13502943750000002,0.1357515358789299,0.1421925,0.14295290436549984,0.10502289583333334,0.10558452790583439,297.15,293.15,296.82307414792626,297.21781531395965,297.19937273596236,296.590622086861,297.13143595629003,296.9924640481999,6217.375325315933,1511.073967555147,114.21753109354049,123.46223570062416,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21111552.0,21111552.0,290.31323415488214,287.8881379371147,0.7753687263492064,330.1432535996927,2.0,2.0,1.0,4.0,0.33517057242013515,283.15,283.15,283.14999920000014,288.78797154186327,3.9682539682539675,1.0919138483141635,53000.00000001991,289.75411901414134,288.21621032514014,1.2050724338468077,0.6745,0.6781071900313406,0.1421925,0.14295293790738534,0.13502943750000002,0.13575156773111574,0.1421925,0.14295293790738534,0.10502289583333334,0.10558455267975667,297.15,293.15,296.8299324039811,297.2251781591995,297.2068138381992,296.5968029974815,297.1380234392847,296.9993501676292,6217.9364411243205,1511.073967555147,114.21753109353237,123.46253336206738,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21111588.0,21111588.0,290.3322613333333,287.88913609086285,0.7738888228571429,331.25281726085285,2.0,2.0,1.0,4.0,0.3351705723350117,283.15,283.15,283.14999920000014,288.789740150513,3.9682539682539675,1.0919138483141402,53000.000000017695,289.73128639999993,288.2176584864646,1.2050727090939517,0.6745,0.6781073504507742,0.1421925,0.1429529717256808,0.13502943750000002,0.13575159984578714,0.1421925,0.1429529717256808,0.10502289583333334,0.10558457765783445,297.15,293.15,296.8368368171474,297.23258745980996,297.21429348327393,296.6030212466158,297.14465562757096,297.0062789268836,6218.501751435597,1511.0739675551474,114.217531093525,123.46282217875012,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21111624.0,21111624.0,290.3514471111111,287.8900815089126,0.7723937980952381,332.36155180945065,2.0,2.0,1.0,4.0,0.33517057224988817,283.15,283.15,283.1499992000001,288.7915217992579,3.9682539682539675,1.09191384831412,53000.000000015716,289.70826346666655,288.21912024807983,1.2050729854140834,0.6745,0.6781075115011821,0.1421925,0.14295300567699304,0.13502943750000002,0.1357516320867745,0.1421925,0.14295300567699304,0.10502289583333334,0.10558460273415796,297.15,293.15,296.8437891459776,297.24004508904983,297.2218124920215,296.60927839606154,297.151334116878,297.0132518479977,6219.07127559723,1511.0739675551474,114.21753109351856,123.46310115349456,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21111660.0,21111660.0,290.3707811447811,287.89097264984923,0.7708844444444445,333.46947128313485,2.0,2.0,1.0,4.0,0.3351705721647647,283.15,283.15,283.1499992000001,288.79331798991177,3.9682539682539675,1.0919138483141009,53000.00000001385,289.68506262626255,288.2205958473542,1.2050732649907683,0.6745,0.678107674439689,0.1421925,0.1429530400263387,0.13502943750000002,0.135751664705744,0.1421925,0.1429530400263387,0.10502289583333334,0.10558462810446757,297.15,293.15,296.8507931414945,297.24755474388945,297.2293738184338,296.6155784032476,297.1580624845378,297.02027251832067,6219.64552957216,1511.0739675551474,114.2175310935125,123.46337096829183,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21111696.0,21111696.0,290.3902530909091,287.8918080258934,0.7693615542857143,334.57658971955436,2.0,2.0,1.0,4.0,0.3351705720796412,283.15,283.15,283.1499992000001,288.7951313379562,3.9682539682539675,1.0919138483140847,53000.00000001228,289.661696290909,288.2220876693971,1.2050735480928947,0.6745,0.6781078394329507,0.1421925,0.14295307480885078,0.13502943750000002,0.13575169773605883,0.1421925,0.14295307480885078,0.10502289583333334,0.10558465379471244,297.15,293.15,296.85785798842323,297.2551257813877,297.23698539054675,296.6219292279944,297.16484976462914,297.0273496305963,6220.225362800158,1511.0739675551474,114.21753109350739,123.46363051082722,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21111732.0,21111732.0,290.40985260606055,287.89258620449476,0.7678259199999999,335.682921156358,2.0,2.0,1.0,4.0,0.33517057199451766,283.15,283.15,283.14999920000014,288.7969588827806,3.9682539682539675,1.0919138483140705,53000.000000010885,289.63817687272723,288.2235929400471,1.2050738334283932,0.6745,0.6781080057296323,0.1421925,0.14295310986613896,0.13502943750000002,0.1357517310273077,0.1421925,0.14295310986613896,0.10502289583333334,0.10558467968790598,297.15,293.15,296.86497631362215,297.2627507501041,297.24464085209405,296.6283256955612,297.17168876549914,297.03447647537615,6220.809789994592,1511.0739675551474,114.21753109350287,123.46388173714377,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21111768.0,21111768.0,290.4295693468013,287.8933058098561,0.766278333968254,336.7884796311948,2.0,2.0,1.0,4.0,0.3351705719093942,283.15,283.15,283.1499992000001,288.79879935503646,3.9682539682539675,1.0919138483140574,53000.00000000966,289.6145167838383,288.2251106115182,1.2050741206904514,0.6745,0.6781081731498968,0.1421925,0.14295314516029162,0.13502943750000002,0.13575176454348878,0.1421925,0.14295314516029162,0.10502289583333334,0.10558470575604684,297.15,293.15,296.87214415499585,297.2704256378134,297.25233627575477,296.6347649460291,297.17857550157333,297.04164930323327,6221.398402150293,1511.0739675551474,114.21753109349883,123.46412544511591,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21111804.0,21111804.0,290.44939296969693,287.89396552438643,0.7647195885714285,337.8932791817134,2.0,2.0,1.0,4.0,0.3351705718242707,283.15,283.15,283.1499992000001,288.8006526967452,3.9682539682539675,1.0919138483140454,53000.0000000085,289.5907284363636,288.2266408188706,1.2050744100344024,0.6745,0.6781083417829055,0.1421925,0.14295318071010493,0.13502943750000002,0.13575179830245143,0.1421925,0.14295318071010493,0.10502289583333334,0.10558473201301778,297.15,293.15,296.87936426868015,297.2781532210111,297.26007436612167,296.6412501573603,297.18551271403885,297.0488709454424,6221.991199179906,1511.0739675551474,114.21753109349504,123.46436197819597,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21111840.0,21111840.0,290.46931313131313,287.8945640900838,0.7631504761904762,338.9973338455628,2.0,2.0,1.0,4.0,0.3351705717391472,283.15,283.15,283.1499992000001,288.8025193581737,3.9682539682539675,1.0919138483140354,53000.00000000751,289.56682424242416,288.22818422431993,1.2050747013780563,0.6745,0.6781085115814728,0.1421925,0.1429532165056317,0.13502943750000002,0.1357518322947495,0.1421925,0.1429532165056317,0.10502289583333334,0.10558475845147182,297.15,293.15,296.88664075124893,297.28593756019455,297.2678586574764,296.647785706724,297.19250434231435,297.05614540359164,6222.588330645811,1511.0739675551474,114.21753109349184,123.46459143272457,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21111876.0,21111876.0,290.4893194882155,287.89510030984565,0.7615717892063492,340.1006576603919,2.0,2.0,1.0,4.0,0.33517057165402375,283.15,283.15,283.1499992000001,288.80439725992704,3.9682539682539675,1.091913848314027,53000.000000006694,289.5428166141413,288.2297398635022,1.20507499367954,0.6745,0.678108681940884,0.1421925,0.14295325241939086,0.13502943750000002,0.13575186639932396,0.1421925,0.14295325241939086,0.10502289583333334,0.10558478497725196,297.15,293.15,296.8939650886385,297.2937702688388,297.2756811189977,296.65436449536213,297.19954207856546,297.0634646100805,6223.189120037712,1511.0739675551474,114.2175310934892,123.46481463285372,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21111912.0,21111912.0,290.5094016969697,287.89557304870664,0.7599843199999999,341.2032646638494,2.0,2.0,1.0,4.0,0.33517057156890023,283.15,283.15,283.1499992000001,288.80628890767144,3.9682539682539675,1.0919138483140187,53000.00000000588,289.5187179636363,288.23131017587446,1.20507528785475,0.6745,0.6781088533904519,0.1421925,0.14295328856296785,0.13502943750000002,0.13575190072213894,0.1421925,0.14295328856296785,0.10502289583333334,0.10558481167277473,297.15,293.15,296.9013507077304,297.3016645770574,297.2835530967239,296.6609999816835,297.20663871261723,297.0708414151625,6223.794395986678,1511.0739675551474,114.21753109348656,123.46503110954032,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21111948.0,21111948.0,290.5295494141414,287.8959812350031,0.758388860952381,342.3051688935843,2.0,2.0,1.0,4.0,0.3351705714837767,283.15,283.15,283.1499992000001,288.80819009766697,3.9682539682539675,1.0919138483140123,53000.00000000524,289.4945407030302,288.23289134826854,1.2050755828721882,0.6745,0.6781090253310637,0.1421925,0.14295332481006265,0.13502943750000002,0.13575193514325692,0.1421925,0.14295332481006265,0.10502289583333334,0.10558483844475539,297.15,293.15,296.9087805866684,297.30960344948903,297.29146107855223,296.6676769547185,297.2137779544929,297.07826000478417,6224.40281267404,1511.0739675551474,114.2175310934845,123.46524300258898,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21111984.0,21111984.0,290.5497522962963,287.8963238614625,0.7567862044444444,343.4063843872455,2.0,2.0,1.0,4.0,0.33517057139865325,283.15,283.15,283.1499992000001,288.8101033783301,3.9682539682539675,1.0919138483140054,53000.0000000046,289.47029724444434,288.2344863895545,1.2050758787822693,0.6745,0.6781091977932865,0.1421925,0.14295336116711918,0.13502943750000002,0.13575196966879724,0.1421925,0.14295336116711918,0.10502289583333334,0.10558486529795341,297.15,293.15,296.91626696379825,297.3175991047081,297.2994143045119,296.6744075268873,297.22097137994723,297.08573185597055,6225.01517749908,1511.0739675551474,114.21753109348238,123.46544929009671,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21112020.0,21112020.0,290.57,287.89659998621823,0.7551771428571429,344.5069251824818,2.0,2.0,1.0,4.0,0.33517057131352973,283.15,283.15,283.1499992000001,288.81202705135576,3.9682539682539675,1.0919138483140007,53000.00000000413,289.4459999999999,288.23609385023536,1.2050761751645205,0.6745,0.6781093705303866,0.1421925,0.14295339758212303,0.13502943750000002,0.13575200424936576,0.1421925,0.14295339758212303,0.10502289583333334,0.10558489219395115,297.15,293.15,296.92380629093935,297.32564769298114,297.3074096643141,296.68118969057934,297.2282152812146,297.0932537240057,6225.630951398632,1511.0739675551474,114.21753109348087,123.46565100482425,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21112056.0,21112056.0,290.59028218181817,287.8968087337469,0.7535624685714285,345.606805316942,2.0,2.0,1.0,4.0,0.33517057122840627,283.15,283.15,283.1499992000001,288.81396009891915,3.9682539682539675,1.0919138483139958,53000.00000000367,289.42166138181807,288.23771244894726,1.2050764719001588,0.6745,0.6781095434739268,0.1421925,0.14295343404064692,0.13502943750000002,0.13575203887126192,0.1421925,0.14295343404064692,0.10502289583333334,0.10558491912209261,297.15,293.15,296.9313948393108,297.3337453819722,297.3154444983988,296.688019947343,297.23550607934743,297.1008221492745,6226.249812754002,1511.0739675551474,114.21753109347935,123.46584867914538,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21112092.0,21112092.0,290.6105884983165,287.89694929572954,0.7519429739682539,346.70603882827504,2.0,2.0,1.0,4.0,0.3351705711432828,283.15,283.15,283.1499992000001,288.8159007072343,3.9682539682539675,1.0919138483139916,53000.00000000326,289.3972938020201,288.23934028939806,1.2050767689061879,0.6745,0.6781097165753357,0.1421925,0.1429534705324513,0.13502943750000002,0.13575207352476207,0.1421925,0.1429534705324513,0.10502289583333334,0.10558494607481494,297.15,293.15,296.9390221052701,297.3418818084199,297.32351003592447,296.69488813265156,297.2428337886157,297.1084271741764,6226.871185510127,1511.0739675551474,114.21753109347803,123.46604308593461,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21112128.0,21112128.0,290.6309086060606,287.89702093183314,0.7503194514285714,347.8046397541299,2.0,2.0,1.0,4.0,0.3351705710581593,283.15,283.15,283.1499992000001,288.81784946008696,3.9682539682539675,1.0919138483139874,53000.00000000285,289.3729096727272,288.24097873613283,1.2050770657367713,0.6745,0.6781098895758768,0.1421925,0.14295350700299164,0.13502943750000002,0.13575210815806937,0.1421925,0.14295350700299164,0.10502289583333334,0.10558497301183174,297.15,293.15,296.94669377945166,297.35006252505576,297.3316102485138,296.7018006935097,297.25020360853205,297.1160741710126,6227.495253768353,1511.0739675551474,114.2175310934767,123.46623398303474,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21112164.0,21112164.0,290.6512321616161,287.8970229704138,0.7486926933333333,348.9026221321552,2.0,2.0,1.0,4.0,0.3351705709730358,283.15,283.15,283.1499992000001,288.819805985504,3.9682539682539675,1.091913848313984,53000.00000000256,289.34852140606057,288.2426272017453,1.2050773620756283,0.6745,0.6781100622908265,0.1421925,0.14295354341332592,0.13502943750000002,0.13575214273420352,0.1421925,0.14295354341332592,0.10502289583333334,0.10558499990438053,297.15,293.15,296.9544119446757,297.3582891863315,297.3397470435938,296.70876016662703,297.25761724880107,297.1237651180058,6228.121895629259,1511.0739675551474,114.21753109347571,123.46642157615317,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21112200.0,21112200.0,290.6715488215488,287.89695480913844,0.747063492063492,350.0,2.0,2.0,1.0,4.0,0.33517057088791236,283.15,283.15,283.1499992000001,288.8217705327254,3.9682539682539675,1.0919138483139808,53000.00000000221,289.3241414141413,288.24428636577966,1.205077657420848,0.6745,0.6781102344274398,0.1421925,0.14295357970174014,0.13502943750000002,0.13575217719455943,0.1421925,0.14295357970174014,0.10502289583333334,0.10558502670687957,297.15,293.15,296.96218550033814,297.3665702619114,297.34792772985077,296.7157761900903,297.26508288547257,297.13150851353265,6228.751187141335,1511.0739675551474,114.2175310934746,123.46660564366522,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21112236.0,21112236.0,290.6918482424242,287.8968159155252,0.74543264,351.09493481016057,2.0,2.0,1.0,4.0,0.3351705708027889,283.15,283.15,283.1499992000001,288.8237413396129,3.9682539682539675,1.091913848313978,53000.00000000198,289.2997821090908,288.24595417813157,1.2050779523950452,0.6745,0.6781104063474249,0.1421925,0.1429536159444866,0.13502943750000002,0.13575221161154818,0.1421925,0.1429536159444866,0.10502289583333334,0.10558505347564859,297.15,293.15,296.96999700849665,297.37488895209884,297.3561374056576,296.722831297947,297.27258420622366,297.1392877740847,6229.382579919066,1511.0739675551474,114.21753109347382,123.46678709985501,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21112272.0,21112272.0,290.71212008080806,287.8966058274016,0.7438009295238095,352.1855695528175,2.0,2.0,1.0,4.0,0.3351705707176654,283.15,283.15,283.1499992000001,288.82572009951144,3.9682539682539675,1.0919138483139759,53000.000000001746,289.2754559030302,288.2476344215889,1.2050782450764086,0.6745,0.6781105769337695,0.1421925,0.142953651906086,0.13502943750000002,0.13575224576155284,0.1421925,0.142953651906086,0.10502289583333334,0.10558508003676334,297.15,293.15,296.9778724728178,297.38326981872905,297.3643967469099,296.7299534333504,297.2801449315608,297.1471274806736,6230.016605162359,1511.0739675551474,114.21753109347308,123.46696494078074,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21112308.0,21112308.0,290.732353993266,287.8963241532773,0.742169153015873,353.271890572146,2.0,2.0,1.0,4.0,0.3351705706325419,283.15,283.15,283.1499992000001,288.82770285631875,3.9682539682539675,1.0919138483139743,53000.00000000157,289.2511752080807,288.2493209130253,1.2050785366470027,0.6745,0.6781107468732358,0.1421925,0.1429536877313159,0.13502943750000002,0.13575227978205773,0.1421925,0.1429536877313159,0.10502289583333334,0.105585106497156,297.15,293.15,296.9857800399209,297.3916818901361,297.3726810073486,296.73710922497537,297.28773547370395,297.154997527217,6230.652007688643,1511.0739675551474,114.21753109347253,123.4671409655497,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21112344.0,21112344.0,290.7525396363636,287.8959705726336,0.7405381028571429,354.3538842123212,2.0,2.0,1.0,4.0,0.3351705705474184,283.15,283.15,283.1499992000001,288.829691672995,3.9682539682539675,1.0919138483139723,53000.0000000014,289.22695243636355,288.2510172496583,1.2050788266497765,0.6745,0.6781109158984115,0.1421925,0.14295372336380263,0.13502943750000002,0.13575231361952902,0.1421925,0.14295372336380263,0.10502289583333334,0.10558513281518926,297.15,293.15,296.99373556767597,297.4001405808142,297.3810017491044,296.7443157455756,297.29537045602524,297.1629128198391,6231.289450126547,1511.0739675551474,114.21753109347195,123.46731429411307,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
