,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21112380.0,21112380.0,290.7726666666666,287.8955448361249,0.7389085714285715,355.43153681751824,2.0,2.0,1.0,4.0,0.3351705704622949,283.15,283.15,283.14999920000014,288.83168646368586,3.9682539682539675,1.0919138483139708,53000.00000000122,289.20279999999997,288.2527249965577,1.2050791136026393,0.6745,0.6781110831489816,0.1421925,0.1429537586221817,0.13502943750000002,0.13575234710173867,0.1421925,0.1429537586221817,0.10502289583333334,0.10558515885690786,297.15,293.15,297.0017491134361,297.4086549167573,297.38936645667184,296.7515845820586,297.3030586921147,297.1708827522077,6231.928900911411,1511.0739675551474,114.2175310934714,123.46748469709031,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21112416.0,21112416.0,290.7927247407407,287.89504676569425,0.7372813511111111,356.5048347319124,2.0,2.0,1.0,4.0,0.33517057037717146,283.15,283.15,283.14999920000014,288.8336857210366,3.9682539682539675,1.0919138483139692,53000.00000000105,289.17873031111105,288.25444169682817,1.20507939793647,0.6745,0.6781112488739284,0.1421925,0.14295379355894153,0.13502943750000002,0.13575238027853087,0.1421925,0.14295379355894153,0.10502289583333334,0.10558518466107959,297.15,293.15,297.00980938652447,297.417213887648,297.39776670571814,296.75890373455394,297.310789721411,297.1788966871711,6232.569878601321,1511.0739675551474,114.21753109347087,123.46765282217726,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21112452.0,21112452.0,290.8127035151515,287.8944762545988,0.7356572342857143,357.5737642996788,2.0,2.0,1.0,4.0,0.33517057029204794,283.15,283.15,283.14999920000014,288.83568903994666,3.9682539682539675,1.0919138483139679,53000.00000000093,289.1547557818181,288.2561664720318,1.2050796803048964,0.6745,0.6781114134515193,0.1421925,0.1429538282538253,0.13502943750000002,0.13575241322563175,0.1421925,0.1429538282538253,0.10502289583333334,0.10558521028660248,297.15,293.15,297.0179098403244,297.42581128298053,297.4061971274053,296.766266330981,297.31855753229155,297.18694842279655,6233.212262628216,1511.0739675551474,114.21753109347047,123.4678189825327,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21112488.0,21112488.0,290.8325926464646,287.8938332673464,0.7340370133333333,358.6383118649927,2.0,2.0,1.0,4.0,0.3351705702069245,283.15,283.15,283.1499992000001,288.83769652540127,3.9682539682539675,1.0919138483139668,53000.000000000815,289.1308888242424,288.2579004246408,1.2050799598139064,0.6745,0.6781115763663829,0.1421925,0.14295386259818663,0.13502943750000002,0.13575244583986804,0.1421925,0.14295386259818663,0.10502289583333334,0.1055852356532307,297.15,293.15,297.0260551542576,297.4344512854791,297.4146605165767,296.77367800462963,297.3263661291043,297.1950422180095,6233.856085929252,1511.0739675551474,114.2175310934701,123.46798298429268,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21112524.0,21112524.0,290.85238179124576,287.8931178395403,0.7324214806349206,359.6984637720292,2.0,2.0,1.0,4.0,0.33517057012180096,283.15,283.15,283.1499992000001,288.83970822403927,3.9682539682539675,1.0919138483139654,53000.0000000007,289.107141850505,288.2596451783359,1.2050802349974226,0.6745,0.6781117367620505,0.1421925,0.142953896411472,0.13502943750000002,0.1357524779497817,0.1421925,0.142953896411472,0.10502289583333334,0.10558526062760802,297.15,293.15,297.0342560412054,297.4431436724502,297.42316521425073,296.7811506724103,297.3342250449078,297.2031881290449,6234.501343321932,1511.0739675551474,114.2175310934697,123.46814440997275,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21112560.0,21112560.0,290.8720606060606,287.89233007763244,0.7308114285714286,360.7542063649635,2.0,2.0,1.0,4.0,0.3351705700366775,283.15,283.15,283.1499992000001,288.8417225777885,3.9682539682539675,1.0919138483139648,53000.00000000064,289.08352727272717,288.2613986709692,1.205080505995352,0.6745,0.6781118947204917,0.1421925,0.14295392971096146,0.13502943750000002,0.13575250957178242,0.1421925,0.14295392971096146,0.10502289583333334,0.10558528522249744,297.15,293.15,297.0425055614403,297.45188117816025,297.43170599370086,296.78867690913825,297.3421275288896,297.2113794342659,6235.147551841545,1511.0739675551474,114.21753109346952,123.46830370098635,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21112596.0,21112596.0,290.89161874747475,287.89147015858185,0.7292076495238095,361.8055259879708,2.0,2.0,1.0,4.0,0.33517056995155403,283.15,283.15,283.1499992000001,288.8437402994704,3.9682539682539675,1.0919138483139639,53000.00000000058,289.0600575030302,288.2631611166682,1.2050807741957463,0.6745,0.6781120510444982,0.1421925,0.14295396266589297,0.13502943750000002,0.13575254086658253,0.1421925,0.14295396266589297,0.10502289583333334,0.10558530956289751,297.15,293.15,297.05079853124954,297.4606592891383,297.4402776856846,296.7962515794428,297.3500689869868,297.2196112145004,6235.794956212166,1511.0739675551474,114.2175310934693,123.46846103030741,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21112632.0,21112632.0,290.9110458720539,287.89053832941954,0.7276109358730158,362.8524089852263,2.0,2.0,1.0,4.0,0.3351705698664305,283.15,283.15,283.1499992000001,288.84575992209926,3.9682539682539675,1.0919138483139632,53000.000000000466,289.0367449535352,288.26493334581545,1.2050810362311235,0.6745,0.6781122037834681,0.1421925,0.14295399486505678,0.13502943750000002,0.13575257144368733,0.1421925,0.14295399486505678,0.10502289583333334,0.10558533334509015,297.15,293.15,297.0591469064418,297.4694880428862,297.44888934878503,296.8038881623671,297.3580594320225,297.2278943785006,6236.443053579406,1511.0739675551474,114.21753109346896,123.46861589642346,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21112668.0,21112668.0,290.93033163636363,287.8895349067165,0.72602208,363.8948417009051,2.0,2.0,1.0,4.0,0.335170569781307,283.15,283.15,283.1499992000001,288.8477808232398,3.9682539682539675,1.0919138483139632,53000.000000000466,289.0136020363635,288.26671224856784,1.2050812943322298,0.6745,0.6781123542289886,0.1421925,0.14295402658073453,0.13502943750000002,0.1357526015616621,0.1421925,0.14295402658073453,0.10502289583333334,0.10558535677018166,297.15,293.15,297.0675331430754,297.47835138817067,297.45752831322477,296.81156706854966,297.3660833426326,297.23621265113064,6237.091653313081,1511.0739675551474,114.21753109346896,123.46876908273623,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21112704.0,21112704.0,290.9494656969697,287.88846027595474,0.7244418742857143,364.9328104791825,2.0,2.0,1.0,4.0,0.33517056969618353,283.15,283.15,283.1499992000001,288.8498038302682,3.9682539682539675,1.0919138483139623,53000.00000000041,288.99064116363627,288.26850059795584,1.2050815479753976,0.6745,0.6781125020722147,0.1421925,0.14295405774781822,0.13502943750000002,0.13575263115867867,0.1421925,0.14295405774781822,0.10502289583333334,0.10558537979008341,297.15,293.15,297.0759693937122,297.4872603530636,297.46620251636375,296.8193022234613,297.3741513356583,297.24457716445187,6237.741041438723,1511.0739675551474,114.21753109346875,123.4689200654204,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21112740.0,21112740.0,290.9684377104377,287.8873148908001,0.7228711111111111,365.9663016642336,2.0,2.0,1.0,4.0,0.33517056961106,283.15,283.15,283.1499992000001,288.8518280065905,3.9682539682539675,1.091913848313962,53000.00000000035,288.9678747474747,288.2702988904854,1.205081795309681,0.6745,0.6781126462438581,0.1421925,0.14295408814088922,0.13502943750000002,0.13575266002067407,0.1421925,0.14295408814088922,0.10502289583333334,0.10558540223830208,297.15,293.15,297.0844594080063,297.4962176328821,297.47491445340967,296.8270980852216,297.38226619695655,297.2529911552953,6238.390906414132,1511.0739675551474,114.21753109346861,123.46906863964675,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21112776.0,21112776.0,290.9872373333333,287.88609927227475,0.7213105828571429,366.9953016002336,2.0,2.0,1.0,4.0,0.33517056952593655,283.15,283.15,283.1499992000001,288.8538527535293,3.9682539682539675,1.0919138483139617,53000.00000000035,288.9453151999999,288.2721055930492,1.2050820368212427,0.6745,0.6781127870241166,0.1421925,0.14295411781901662,0.13502943750000002,0.13575268820374173,0.1421925,0.14295411781901662,0.10502289583333334,0.1055854241584658,297.15,293.15,297.0929961195465,297.50521667189037,297.48365933047603,296.8349466644039,297.39042163802486,297.26144808486833,6239.041047291641,1511.0739675551479,114.21753109346842,123.46921511101458,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21112812.0,21112812.0,291.0058542222222,287.8848140078296,0.719761081904762,368.0197966313577,2.0,2.0,1.0,4.0,0.335170569440813,283.15,283.15,283.1499992000001,288.8558782402438,3.9682539682539675,1.0919138483139612,53000.00000000029,288.92297493333325,288.2739207127849,1.2050822731688347,0.6745,0.6781129247932856,0.1421925,0.14295414686237098,0.13502943750000002,0.13575271578401357,0.1421925,0.14295414686237098,0.10502289583333334,0.10558544560978836,297.15,293.15,297.10157783720985,297.51425586215095,297.49243552082936,296.8428462120296,297.3986160886582,297.26994630417556,6239.691532903347,1511.0739675551479,114.21753109346825,123.46935955819417,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21112848.0,21112848.0,291.02427803367,287.8834597503145,0.7182234006349206,369.039773101781,2.0,2.0,1.0,4.0,0.3351705693556895,283.15,283.15,283.1499992000001,288.8579043918138,3.9682539682539675,1.0919138483139605,53000.00000000023,288.9008663595959,288.2757460572495,1.2050825031764916,0.6745,0.6781130588694438,0.1421925,0.14295417512719555,0.13502943750000002,0.13575274262497466,0.1421925,0.14295417512719555,0.10502289583333334,0.10558546648609142,297.15,293.15,297.1102122563698,297.5233416118769,297.50124775377367,296.85080566796944,297.4068558387203,297.278492625742,6240.342349556735,1511.0739675551479,114.21753109346805,123.46950159472509,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21112884.0,21112884.0,291.0424984242424,287.8820372168448,0.7166983314285714,370.05521735567885,2.0,2.0,1.0,4.0,0.33517056927056604,283.15,283.15,283.1499992000001,288.8599301109721,3.9682539682539675,1.0919138483139605,53000.00000000023,288.879001890909,288.2775822715557,1.2050827248178633,0.6745,0.6781131880726567,0.1421925,0.1429542023647461,0.13502943750000002,0.1357527684904115,0.1421925,0.1429542023647461,0.10502289583333334,0.10558548660365341,297.15,293.15,297.1189050485927,297.5324783504549,297.5101003080295,296.8588313316846,297.41514536569144,297.28709208089066,6240.99311457591,1511.0739675551479,114.21753109346805,123.4696408837388,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21112920.0,21112920.0,291.060505050505,287.8805471875643,0.7151866666666666,371.06611573722626,2.0,2.0,1.0,4.0,0.3351705691854426,283.15,283.15,283.1499992000001,288.86195557700324,3.9682539682539675,1.0919138483139605,53000.00000000023,288.8573939393939,288.2794248488983,1.2050829415617559,0.6745,0.6781133144233316,0.1421925,0.1429542290009482,0.13502943750000002,0.13575279378479335,0.1421925,0.1429542290009482,0.10502289583333334,0.10558550627706151,297.15,293.15,297.1276319636702,297.54164488602186,297.5189764181874,296.8668957155034,297.42346398563296,297.2957225938032,6241.643896155244,1511.0739675551479,114.21753109346805,123.46977856443509,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21112956.0,21112956.0,291.07828756902353,287.87899050430275,0.7136891987301587,372.07245459059857,2.0,2.0,1.0,4.0,0.33517056910031906,283.15,283.15,283.1499992000001,288.86398121518414,3.9682539682539675,1.09191384831396,53000.000000000175,288.8360549171717,288.2812801302138,1.2050831506089827,0.6745,0.6781134362837733,0.1421925,0.14295425469055661,0.13502943750000002,0.1357528181802669,0.1421925,0.14295425469055661,0.10502289583333334,0.1055855252513187,297.15,293.15,297.13642176067464,297.5508659544913,297.5278945630704,296.8750318311775,297.4318358428366,297.3044099904501,6242.294863881165,1511.0739675551479,114.21753109346788,123.46991327705096,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21112992.0,21112992.0,291.09583563636363,287.8773680691268,0.7122067200000001,373.0742202599708,2.0,2.0,1.0,4.0,0.3351705690151956,283.15,283.15,283.1499992000001,288.86600570080896,3.9682539682539675,1.0919138483139592,53000.00000000012,288.8149972363635,288.2831451522038,1.2050833512298351,0.6745,0.6781135532416444,0.1421925,0.14295427934664567,0.13502943750000002,0.13575284159428547,0.1421925,0.14295427934664567,0.10502289583333334,0.10558554346222206,297.15,293.15,297.14526161269623,297.56012982491956,297.5368465062759,296.8832248406691,297.44024962503215,297.3131424819186,6242.9455401068235,1511.0739675551479,114.21753109346766,123.47004548184773,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21113028.0,21113028.0,291.1131389090909,287.87568084278365,0.7107400228571429,374.07139908951825,2.0,2.0,1.0,4.0,0.3351705689300721,283.15,283.15,283.1499992000001,288.8680285808012,3.9682539682539675,1.0919138483139592,53000.00000000012,288.7942333090908,288.2850245903838,1.2050835410175018,0.6745,0.6781136638847591,0.1421925,0.14295430267151019,0.13502943750000002,0.135752863744141,0.1421925,0.14295430267151019,0.10502289583333334,0.10558556068988745,297.15,293.15,297.15417456405106,297.56945575629703,297.545848313325,296.8915001981034,297.44872433351736,297.3219406330588,6243.595810800083,1511.0739675551479,114.21753109346766,123.47017405985872,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21113064.0,21113064.0,291.130187043771,287.8739298430361,0.7092898996825397,375.0639774234161,2.0,2.0,1.0,4.0,0.3351705688449486,283.15,283.15,283.1499992000001,288.8700522087418,3.9682539682539675,1.0919138483139592,53000.00000000012,288.7737755474747,288.2869118079778,1.2050837281127913,0.6745,0.6781137729448296,0.1421925,0.14295432566265034,0.13502943750000002,0.13575288557708384,0.1421925,0.14295432566265034,0.10502289583333334,0.10558557767106523,297.15,293.15,297.1631219424096,297.5788111866126,297.5548727667286,296.89981473974154,297.45722792325324,297.3307697117491,6244.2464896194915,1511.0739675551479,114.21753109346766,123.47030102982966,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21113100.0,21113100.0,291.1469696969697,287.87211614288896,0.707857142857143,376.05194160583943,2.0,2.0,1.0,4.0,0.33517056875982515,283.15,283.15,283.14999920000025,288.8757283926659,3.9682539682539675,1.0919138483139592,53000.00000000012,288.7536363636363,288.28970416291514,1.2221986787394885,0.6745,0.6778759326295125,0.21487767759122306,0.1604363090684588,0.13502943750000002,0.13570527187212894,0.1421925,0.14290418613850547,0.10502289583333334,0.10554854478943365,297.15,293.15,297.1721401707847,297.5864788637759,297.56396345751205,296.90821682270405,297.4658009942293,297.33932006180123,6246.858914360211,1511.0739675551479,114.21753109346766,123.96187704871508,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21113136.0,21113136.0,291.1634765252525,287.87024086870434,0.7064425447619047,377.0352779809635,2.0,2.0,1.0,4.0,0.33517056867470163,283.15,283.15,283.1499992000002,288.9488191576275,3.9682539682539675,1.0919138483139592,53000.00000000012,288.7338281696969,288.34324361501325,1.264970342777794,0.6745,0.6773502743331044,0.2152446348250513,0.20400252462476262,0.13502943750000002,0.13560003933827988,0.1421925,0.14279337121291316,0.10502289583333334,0.10546669726310659,297.15,293.15,297.1813840420739,297.5737748756075,297.57355168778645,296.9171195391054,297.4747908898692,297.3441242068885,6272.692708734036,1511.0739675551479,114.21753109346766,126.12487440125243,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21113172.0,21113172.0,291.17969718518515,287.86830519820677,0.7050468977777777,378.0139728929635,2.0,2.0,1.0,4.0,0.33517056858957817,283.15,283.15,283.14999919999985,289.02373379305044,3.9682539682539675,1.0919138483139592,53000.00000000012,288.7143633777777,288.41774994416113,1.2802716745338585,0.6745,0.6772025685203941,0.214993532944522,0.2138904622163488,0.2034523184066684,0.14120876879690902,0.1421925,0.14276223309760733,0.10502289583333334,0.10544369875727673,297.15,293.15,297.1908700944584,297.5541175281276,297.58346325992676,296.926663824445,297.48442052751693,297.34790704689493,6295.774956884172,1511.0739675551479,114.21753109346766,127.46668528524044,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21113208.0,21113208.0,291.1956213333333,287.8663103583758,0.7036709942857143,378.9880126860146,2.0,2.0,1.0,4.0,0.33517056850445454,283.15,283.15,283.1499992,289.10600398067487,3.9682539682539675,1.0919138483139592,53000.00000000012,288.69525439999995,288.48745704108956,1.3277474992027836,0.6745,0.6766329240427624,0.21506051436697732,0.21502678904251304,0.2036640913836531,0.18829551308440176,0.1421925,0.14264214536983022,0.10502289583333334,0.10535500237086258,297.15,293.15,297.2005201871807,297.5391032715721,297.56907080079407,296.936846122651,297.4946062664265,297.3480293297249,6324.1834317032935,1511.0739675551479,114.21753109346766,130.14932523874714,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21113244.0,21113244.0,291.2112386262626,287.8642576232268,0.7023156266666666,379.95738370429194,2.0,2.0,1.0,4.0,0.3351705684193311,283.15,283.15,283.1499992000001,289.1898625654125,3.9682539682539675,1.0919138483139592,53000.00000000012,288.67651364848473,288.57126992579975,1.3407143532247372,0.6745,0.6765721507454133,0.21554846469116115,0.21532228623383257,0.2026414398013987,0.201044360961337,0.1421925,0.1426293336469491,0.10502289583333334,0.10534553967601165,297.15,293.15,297.21007459134114,297.52979791348946,297.5395332741751,296.94754912869223,297.5052458025356,297.3464401420467,6350.314719993361,1511.0739675551479,114.21753109346766,132.28685161691018,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21113280.0,21113280.0,291.2265387205387,287.8621483114777,0.7009815873015873,380.9220722919708,2.0,2.0,1.0,4.0,0.3351705683342077,283.15,283.15,283.1499992000001,289.2252786325219,3.9682539682539675,1.0919138483139592,53000.00000000012,288.65815353535345,288.60916399885167,1.3425611213549764,0.6745,0.6766567857789058,0.21635606679269392,0.2158886435663733,0.20209021463740776,0.20221500777355178,0.1421925,0.14264717570328697,0.10502289583333334,0.1053587177580077,297.15,293.15,297.21942182078266,297.52474212098076,297.5172222409561,296.95839439892876,297.51596632027054,297.34714938038377,6360.756909639713,1511.0739675551479,114.21753109346766,133.9624260560699,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21113316.0,21113316.0,291.2415112727273,287.8599837841027,0.6996696685714286,381.8820647932263,2.0,2.0,1.0,4.0,0.33517056824908414,283.15,283.15,283.1499992000008,289.23574581368547,3.9682539682539675,1.0919138483139592,53000.00000000012,288.6401864727272,288.62072574592673,1.3436923528877465,0.6745,0.6767423275185988,0.21740923332313794,0.21677942657610103,0.2022165610503762,0.20234482305171925,0.1421925,0.14266520890391154,0.10502289583333334,0.10537203701852241,297.15,293.15,297.2284482720861,297.5228838463254,297.50458086582876,296.96898815904547,297.52631656290805,297.35024354123874,6363.899691409696,1511.0739675551479,114.21753109346766,135.47957106697507,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21113352.0,21113352.0,291.25614593939395,287.85776544177133,0.698380662857143,382.83734755223355,2.0,2.0,1.0,4.0,0.3351705681639607,283.15,283.15,283.1499992000016,289.24074031993615,3.9682539682539675,1.0919138483139588,53000.00000000006,288.62262487272716,288.62704217265593,1.3451194439583232,0.6745,0.676817607759118,0.21859567929260748,0.21784478227803056,0.2027022312088013,0.20260933316985782,0.1421925,0.14268107886032377,0.10502289583333334,0.10538375851423534,297.15,293.15,297.23731102614306,297.5227021098854,297.4969846156382,296.9793421977879,297.5363472873915,297.3545374473692,6365.405349134121,1511.0739675551479,114.21753109346749,136.92229347591504,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21113388.0,21113388.0,291.2704323771044,287.8554947221728,0.6971153625396825,383.7879069131679,2.0,2.0,1.0,4.0,0.3351705680788372,283.15,283.15,283.14999920000133,289.24335145093056,3.9682539682539675,1.0919138483139588,53000.00000000006,288.6054811474746,288.63110540911345,1.346910201793584,0.6745,0.6768828986877793,0.21988098068077566,0.21903656335108848,0.2034352709986056,0.20312409671991097,0.1421925,0.1426948429527977,0.10502289583333334,0.10539392462602133,297.15,293.15,297.2460832310947,297.52371450287615,297.49280347315255,296.98948913532143,297.5461125359839,297.3596405756857,6366.201123100606,1511.0739675551479,114.21753109346749,138.30854063002093,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21113424.0,21113424.0,291.2843602424242,287.85317309722495,0.69587456,384.7337292202044,2.0,2.0,1.0,4.0,0.3351705679937137,283.15,283.15,283.14999920000054,289.24476230733956,3.9682539682539675,1.0919138483139588,53000.00000000006,288.58876770909086,288.6340181683132,1.3490142667113105,0.6745,0.6769395900611902,0.22124537485352902,0.22032768428177926,0.2043529756485905,0.20386402240789378,0.1421925,0.1427067941583036,0.10502289583333334,0.10540275174567201,297.15,293.15,297.25480364808425,297.52564969538867,297.4911335763002,296.99946062828207,297.55565787206774,297.3653410840246,6366.641872067009,1511.0739675551479,114.21753109346749,139.64732279985773,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21113460.0,21113460.0,291.29791919191916,287.8508020701683,0.6946590476190477,385.67480081751825,2.0,2.0,1.0,4.0,0.33517056790859023,283.15,283.15,283.1499992,289.24558098631115,3.9682539682539675,1.0919138483139588,53000.00000000006,288.5724969696969,288.6364252268038,1.3513884620209087,0.6745,0.6769882892404933,0.22268003116519802,0.22170464267359896,0.20541459600396533,0.20479864029474193,0.1421925,0.14271706051568395,0.10502289583333334,0.10541033444223999,297.15,293.15,297.2635117052503,297.5283487640674,297.4913554870833,297.0092728519779,297.56501027260396,297.37149981619655,6366.898346327078,1511.0739675551479,114.21753109346749,140.93784541854743,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21113496.0,21113496.0,291.31109888215485,287.84838317254395,0.6934696177777778,386.61110804928467,2.0,2.0,1.0,4.0,0.33517056782346677,283.15,283.15,283.14999919999974,289.2459148479529,3.9682539682539675,1.0919138483139583,53000.0,288.55668134141405,288.6384900157837,1.3539288459266376,0.6745,0.6770316467377931,0.22416160986127487,0.22313778361849052,0.2065617554656709,0.2058502125563703,0.1421925,0.14272620078393425,0.10502289583333334,0.10541708541321483,297.15,293.15,297.27223070475657,297.5315216426397,297.49265732632387,297.01898248699155,297.57424179217065,297.37792679057645,6366.98988346017,1511.0739675551479,114.21753109346731,142.19421957846356,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21113532.0,21113532.0,291.32388896969695,287.84591796105605,0.6923070628571429,387.5426372596788,2.0,2.0,1.0,4.0,0.3351705677383433,283.15,283.15,283.14999919999934,289.24547350258274,3.9682539682539675,1.0919138483139583,53000.0,288.5413332363635,288.6400012149031,1.3566201214634057,0.6745,0.6770696358707038,0.2256895089382272,0.22462568019301232,0.2077848421713413,0.2070049045038492,0.1421925,0.14273420933809494,0.10502289583333334,0.10542300050402056,297.15,293.15,297.28097602581914,297.53512503636625,297.4948712525529,297.0285966104066,297.5833625998235,297.38458630499366,6366.816026032271,1511.0739675551479,114.21753109346731,143.41266060926435,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21113568.0,21113568.0,291.3362791111111,287.8434080143182,0.6911721752380953,388.4693747928759,2.0,2.0,1.0,4.0,0.3351705676532198,283.15,283.15,283.1499991999997,289.2467068545796,3.9682539682539675,1.0919138483139583,53000.0,288.5264650666666,288.6416181395671,1.3728414941297469,0.6745,0.6768997921524558,0.2272603486297622,0.2261173965920636,0.2090696209554032,0.20819758669781596,0.1421925,0.1426984042930142,0.15901161301218433,0.11916114917124891,297.15,293.15,297.28978922090283,297.5390983078952,297.4977810894383,297.03817455406056,297.5902753863476,297.3910237117289,6367.767427881482,1511.0739675551479,114.21753109346731,144.8738978563478,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21113604.0,21113604.0,291.3482589629629,287.8408549294846,0.6900657473015873,389.3913069930511,2.0,2.0,1.0,4.0,0.3351705675680962,283.15,283.15,283.14999920000065,289.2900602709872,3.9682539682539675,1.0919138483139583,53000.0,288.5120892444444,288.6801242181538,1.4070054942336252,0.6745,0.6765143768276299,0.22888452327711015,0.2276021748212255,0.21042390915399062,0.20940148595417973,0.1421925,0.14261715422841031,0.15908871705157285,0.15107718211939603,297.15,293.15,297.29875951267604,297.5436036663309,297.5014982832092,297.0478478112835,297.57421625788606,297.39318510627714,6383.394316729232,1511.0739675551479,114.21753109346731,147.61437437289013,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21113640.0,21113640.0,291.3598181818182,287.83826031876526,0.6889885714285714,390.30842020437956,2.0,2.0,1.0,4.0,0.3351705674829728,283.15,283.15,283.14999919999826,289.3218748814028,3.9682539682539675,1.0919138483139583,53000.0,288.49821818181806,288.7197346457086,1.4166130200840676,0.6745,0.6764971048476903,0.2305770346603932,0.22922681479574436,0.21186443771574867,0.2107610405901335,0.1421925,0.14261351309274306,0.1586907405697946,0.15771974449205853,297.15,293.15,297.30780395321085,297.54876314241693,297.5061733785307,297.05737499810243,297.5510284733676,297.3942287891257,6392.555070218944,1511.0739675551479,114.21753109346731,149.81253444426883,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21113676.0,21113676.0,291.3709464242424,287.8356258058259,0.68794144,391.2207007710365,2.0,2.0,1.0,4.0,0.3351705673978493,283.15,283.15,283.14999919999815,289.3164248219622,3.9682539682539675,1.0919138483139583,53000.0,288.484864290909,288.72061793821916,1.4206978854625782,0.6745,0.676576366112329,0.23229587504349103,0.23093020842422612,0.21332564238026686,0.21220935962630852,0.1421925,0.1426302222956669,0.1586230373003564,0.15856303435536365,297.15,293.15,297.3166794060707,297.5540096397283,297.5109009417474,297.06647815520097,297.53429489671004,297.3964726078915,6390.089291863381,1511.0739675551479,114.21753109346731,152.09467453296654,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21113712.0,21113712.0,291.3816333468013,287.8329530220737,0.6869251453968254,392.12813503719707,2.0,2.0,1.0,4.0,0.3351705673127259,283.15,283.15,283.14999919999815,289.30075566880527,3.9682539682539675,1.0919138483139583,53000.0,288.47203998383833,288.7112924023101,1.424247753746897,0.6745,0.6766731372102331,0.23401320939537476,0.23265449165685542,0.21477230995474605,0.21367226860429553,0.1421925,0.142650622776525,0.15883109938502302,0.15881623866324007,297.15,293.15,297.3253342085579,297.55903172859934,297.5152577752717,297.07522132354046,297.52272494608064,297.39951399641006,6384.622510158407,1511.0739675551479,114.21753109346731,154.52268841166253,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21113748.0,21113748.0,291.3918686060606,287.83024360282786,0.6859404800000001,393.0307093470365,2.0,2.0,1.0,4.0,0.3351705672276024,283.15,283.15,283.1499991999992,289.2803233304432,3.9682539682539675,1.0919138483139583,53000.0,288.45975767272716,288.6976884179037,1.4278632440323544,0.6745,0.6767758556255696,0.23572461936745234,0.2343816688478875,0.21619903248017558,0.21512505993294254,0.1421925,0.14267227702155497,0.15928644890991311,0.15913564885195103,297.15,293.15,297.3337634112245,297.563746003326,297.5191573939685,297.08365280042045,297.51571383964347,297.40320668971657,6377.724507773543,1511.0739675551479,114.21753109346731,157.07235864148592,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21113784.0,21113784.0,291.40164185858583,287.8274991833769,0.6849882361904761,393.92841004472996,2.0,2.0,1.0,4.0,0.3351705671424789,283.15,283.15,283.1499991999994,289.2572504953264,3.9682539682539675,1.0919138483139583,53000.0,288.4480297696969,288.6820365593944,1.4316329033556479,0.6745,0.6768821968650116,0.23743049486063586,0.23610531959377049,0.21761022400460617,0.21656316073111376,0.1421925,0.14269469500033824,0.1598908526681283,0.159623400983728,297.15,293.15,297.34203284303953,297.56819819709756,297.5226994457476,297.09190105282687,297.511406000134,297.4072475077691,6369.972658951403,1511.0739675551479,114.21753109346731,159.73235589534488,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21113820.0,21113820.0,291.41094276094276,287.8247213949232,0.6840692063492064,394.82122347445255,2.0,2.0,1.0,4.0,0.3351705670573554,283.15,283.15,283.1499991999986,289.23189200169895,3.9682539682539675,1.0919138483139583,53000.0,288.4368686868686,288.664640465915,1.4355119484314192,0.6745,0.6769919307758911,0.23913162046645803,0.2378252163654353,0.21900923261537725,0.21798905924485792,0.1421925,0.14271782819399687,0.1605907295304745,0.1602326991163016,297.15,293.15,297.35018125339735,297.572433987118,297.5259606922017,297.1000304452852,297.50880371460494,297.41148201852144,6361.474453876298,1511.0739675551479,114.21753109346731,162.48841612694008,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21113856.0,21113856.0,291.41976096969694,287.8219118604147,0.6831841828571429,395.7091359803796,2.0,2.0,1.0,4.0,0.3351705669722319,283.15,283.15,283.14999919999605,289.2042139589517,3.9682539682539675,1.0919138483139583,53000.0,288.42628683636354,288.6454668289391,1.439469153877582,0.6745,0.6771049846334506,0.24082825058751878,0.2395414680321492,0.2203975367655841,0.21940438876496463,0.1421925,0.1427416612713001,0.1613568307350985,0.16093065806343887,297.15,293.15,297.35822820024987,297.57647669625516,297.52897931657225,297.1080722225199,297.5073652045663,297.4158243280327,6352.219124356098,1511.0739675551479,114.21753109346731,165.33218404301763,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21113892.0,21113892.0,291.4280861414141,287.81907219026647,0.6823339580952381,396.5921339066861,2.0,2.0,1.0,4.0,0.33517056688710845,283.15,283.15,283.14999919999605,289.17452372411407,3.9682539682539675,1.0919138483139583,53000.0,288.41629663030295,288.6245828473357,1.4434919585337105,0.6745,0.6772215365431123,0.24252004890008666,0.24125377086689626,0.2217748865207586,0.22080905671376388,0.1421925,0.142766231778957,0.16217910497077176,0.16170491838319492,297.15,293.15,297.3661768285579,297.58032155728273,297.5317541680014,297.11603540258335,297.5068977455722,297.4202371403995,6342.354735371493,1511.0739675551479,114.21753109346731,168.26426926634292,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21113928.0,21113928.0,291.4359079326599,287.8162039779715,0.6815193244444444,397.4702035975474,2.0,2.0,1.0,4.0,0.335170566801985,283.15,283.15,283.1499991999986,289.1435215630439,3.9682539682539675,1.0919138483139583,53000.0,288.406910480808,288.60253010179997,1.4475754935811067,0.6745,0.677342461237809,0.2442063467744442,0.24296103606313935,0.22313972869833276,0.22220088495072948,0.1421925,0.14279172412091495,0.16305522341894801,0.16255288751430627,297.15,293.15,297.3740350916801,297.5839287604865,297.53424633392433,297.1239196079868,297.5073317315718,297.42469230512995,6332.102964685392,1511.0739675551479,114.21753109346731,171.2979714600949,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21113964.0,21113964.0,291.443216,287.81330879560335,0.6807410742857143,398.3433313971387,2.0,2.0,1.0,4.0,0.33517056671686146,283.15,283.15,283.1499991999995,289.1115486125089,3.9682539682539675,1.0919138483139583,53000.0,288.3981407999999,288.57976930728864,1.4516921907083193,0.6745,0.6774671500574966,0.24588934706934712,0.24466490856102288,0.22449612579791736,0.22358364094943117,0.1421925,0.1428180099845079,0.16396132203474045,0.16344227368755082,297.15,293.15,297.3818653616749,297.5873613523014,297.5365383618494,297.1317603775315,297.5082372204796,297.4291525347674,6321.569089074607,1511.0739675551479,114.21753109346731,174.4171383520591,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21114000.0,21114000.0,291.45,287.8103881892109,0.68,399.211503649635,2.0,2.0,1.0,4.0,0.335170566631738,283.15,283.15,283.1499991999999,289.0791030547138,3.9682539682539675,1.0919138483139583,53000.0,288.38999999999993,288.5566284790053,1.455822493738331,0.6745,0.6775953504694266,0.2475616570425837,0.24636299676033183,0.22583810466058135,0.2249561957766881,0.1421925,0.1428450361328746,0.16488151521989192,0.16435732106028783,297.15,293.15,297.3895653552634,297.5905501752388,297.5385707075709,297.1394677513919,297.5093426214121,297.43349932217546,6310.921971776536,1511.0739675551479,114.21753109346731,177.61289785875573,296.81620986403954,296.94654654763895,297.73506351393223,296.95382148768715,297.17394872785485,8113.826368283907,11585.925520105793,0.34706932452609945,0.1391
21114000.0,21114000.0,291.45,287.8103881892109,0.68,399.211503649635,2.0,2.0,1.0,4.0,0.335170566631738,283.15,283.15,283.1499991999999,289.0791030547138,3.9682539682539675,1.0919138483139583,53000.0,288.38999999999993,288.5566284790053,1.455822493738331,0.6745,0.6775953504694266,0.2475616570425837,0.24636299676033183,0.22583810466058135,0.2249561957766881,0.1421925,0.1428450361328746,0.16488151521989192,0.16435732106028783,297.15,293.15,297.3895653552634,297.5905501752388,297.5385707075709,297.1394677513919,297.5093426214121,297.43349932217546,6310.921971776536,1511.0739675551479,114.21753109346731,177.61289785875573,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21114036.0,21114036.0,291.45630582857143,287.8072673159561,0.67927824,400.0747066992117,2.0,2.0,1.0,4.0,0.3351705665466145,283.15,283.15,283.14999920000025,289.0470996661484,3.9682539682539675,1.0919138483139583,53000.0,288.3824330057142,288.5336614994195,1.4599462697079437,0.6745,0.6777279119696448,0.24920482829258786,0.24804710236555583,0.22714781514364124,0.2263100562892836,0.1421925,0.14287298164973122,0.16580342880224186,0.16529362934448147,297.15,293.15,297.3968931786018,297.5932481410909,297.54010244167375,297.1468084770035,297.5104301877547,297.437496485225,6300.499189913373,1511.0739675551479,114.21753109346731,180.89376770539107,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21114072.0,21114072.0,291.462192237037,287.8037767588445,0.6785574755555556,400.9329268900438,2.0,2.0,1.0,4.0,0.33517056646149096,283.15,283.15,283.1499992000006,289.01599704403486,3.9682539682539675,1.0919138483139583,53000.0,288.3753693155555,288.51143372578184,1.4640106697375301,0.6745,0.6778646512992087,0.2508037177194475,0.24970258469878384,0.2284133868544576,0.22763360527359822,0.1421925,0.1429018079019462,0.16670430757780483,0.16622479734687565,297.15,293.15,297.40363404885693,297.5953192875727,297.5410200988925,297.15358370038325,297.5111364437339,297.44093871588785,6290.397503188613,1511.0739675551479,114.21753109346731,184.24194447490905,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21114108.0,21114108.0,291.4676681650793,287.79992617471277,0.6778378133333334,401.78615056630656,2.0,2.0,1.0,4.0,0.33517056637636744,283.15,283.15,283.1499992000011,288.98626845092866,3.9682539682539675,1.0919138483139583,53000.0,288.3687982019047,288.49025472581593,1.467982267889058,0.6745,0.6780060415540907,0.2523591411723503,0.25131742963897147,0.229636631973071,0.22891631969816653,0.1421925,0.14293161462369167,0.16758278672171678,0.1671394033074007,297.15,293.15,297.40976328948113,297.5967867469185,297.5413650211872,297.1597834963089,297.5114499665329,297.4438297040857,6280.782245092674,1511.0739675551479,114.21753109346731,187.65543977172604,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21114144.0,21114144.0,291.4727425523809,287.79572521274696,0.67711936,402.6343640721752,2.0,2.0,1.0,4.0,0.335170566291244,283.15,283.15,283.14999920000116,288.958499285403,3.9682539682539675,1.0919138483139583,53000.0,288.3627089371428,288.4705818153942,1.4718472525840331,0.6745,0.6781522610658298,0.2538719526949908,0.25288685498185026,0.23081935034443088,0.2301546769832981,0.1421925,0.1429624394093447,0.16843778834223377,0.16803173984377376,297.15,293.15,297.415253100355,297.5976744598357,297.54117907202783,297.1653951889845,297.5113659480737,297.4461735538554,6271.838371648592,1511.0739675551479,114.21753109346731,191.13284007007005,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21114180.0,21114180.0,291.4774243386243,287.7911835143296,0.6764022222222222,403.4775537518248,2.0,2.0,1.0,4.0,0.3351705662061205,283.15,283.15,283.1499992000014,288.9329926352615,3.9682539682539675,1.0919138483139583,53000.0,288.35709079365074,288.45264827260803,1.4756173367490608,0.6745,0.6783027834380506,0.2553495776036097,0.25441626360331376,0.23196939838466582,0.23135491936586494,0.1421925,0.142994171288384,0.16927231182001906,0.16890247540286668,297.15,293.15,297.42017997299,297.59809339240394,297.5405799664636,297.1705001072579,297.51094651004894,297.44805998983287,6263.661170840067,1511.0739675551479,114.21753109346731,194.66892754325343,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21114216.0,21114216.0,291.481722463492,287.7863107128932,0.6756865066666667,404.31570594943065,2.0,2.0,1.0,4.0,0.335170566120997,283.15,283.15,283.14999920000116,288.90936697376793,3.9682539682539675,1.0919138483139583,53000.0,288.3519330438095,288.43626402363475,1.479326133814189,0.6745,0.6784564365285265,0.25680566099236735,0.25592002699453603,0.233100055933318,0.23253161826263502,0.1421925,0.14302656315949963,0.1700929211506616,0.16975760201960002,297.15,293.15,297.42472137133996,297.5982379074757,297.53975489069074,297.1752689427437,297.51031402703666,297.44965942785734,6256.100325264736,1511.0739675551479,114.21753109346731,198.25425912959946,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21114252.0,21114252.0,291.48564586666663,287.7811164337801,0.67497232,405.1488070091679,2.0,2.0,1.0,4.0,0.33517056603587353,283.15,283.15,283.1499992000008,288.8879096582907,3.9682539682539675,1.0919138483139583,53000.0,288.34722495999995,288.4216637647904,1.482970010794117,0.6745,0.6786132221675357,0.25823875515243616,0.2573969717925089,0.2342100703740536,0.2336840253078692,0.1421925,0.14305961540853565,0.17089768663613022,0.17059543057491436,297.15,293.15,297.4288258942324,297.5980995221268,297.5387040199783,297.1796632822635,297.50945085973524,297.45094871566727,6249.247148922673,1511.0739675551479,114.21753109346731,201.88806714502678,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21114288.0,21114288.0,291.48920348783065,287.7756102941079,0.6742597688888888,405.9768432752117,2.0,2.0,1.0,4.0,0.33517056595075007,283.15,283.15,283.14999920000037,288.86829644335825,3.9682539682539675,1.0919138483139583,53000.0,288.3429558146031,288.4085531328203,1.4865674110741067,0.6745,0.6787725889924481,0.2596552381021061,0.25885478890659736,0.23530520314389744,0.2348192532155356,0.1421925,0.14309321180179196,0.1716903414953101,0.17142020762689747,297.15,293.15,297.4325968399391,297.5977644339742,297.53750172241996,297.18377662485267,297.5084205874271,297.45201204172264,6242.998298829946,1511.0739675551479,114.21753109346731,205.56651233851582,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21114324.0,21114324.0,291.49240426666665,287.769801902642,0.67354896,406.7998010917372,2.0,2.0,1.0,4.0,0.33517056586562655,283.15,283.15,283.14999920000014,288.8505264955754,3.9682539682539675,1.0919138483139583,53000.0,288.3391148799999,288.3969480528989,1.490123258812639,0.6745,0.6789342563938849,0.2610571297267267,0.26029589431690503,0.23638707414053095,0.235939472682583,0.1421925,0.14312729318352482,0.17247139354675736,0.17223260182115704,297.15,293.15,297.43605407211913,297.5972665678154,297.53617874475754,297.18763606767055,297.50724172971644,297.4528754364158,6237.347617690938,1511.0739675551479,114.21753109346731,209.28659986647494,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21114360.0,21114360.0,291.4952571428571,287.76370085967375,0.6728400000000001,407.6176668029197,2.0,2.0,1.0,4.0,0.3351705657805031,283.15,283.15,283.14999920000014,288.83438321005093,3.9682539682539675,1.0919138483139583,53000.0,288.33569142857135,288.3866902056707,1.4936456607956352,0.6745,0.6790979036291471,0.26244757526851104,0.26172387496638994,0.23745827637541214,0.2370477268274266,0.1421925,0.14316179193741657,0.17324255165118752,0.17303445180485,297.15,293.15,297.4392500492596,297.5966496650443,297.53477062255456,297.1912985974366,297.50594621156756,297.4535830291726,6232.222475474778,1511.0739675551479,114.21753109346731,213.045533920798,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21114396.0,21114396.0,291.4977710560846,287.75731675690514,0.6721329955555555,408.4304267529343,2.0,2.0,1.0,4.0,0.33517056569537956,283.15,283.15,283.1499992,288.82001276998193,3.9682539682539675,1.0919138483139583,53000.0,288.33267473269837,288.37790571671326,1.4971334411540174,0.6745,0.6792633874498886,0.26382655198071103,0.26313881338517914,0.23851845114348902,0.2381437760733733,0.1421925,0.14319667786503823,0.1740029686445446,0.17382490858700725,297.15,293.15,297.4421726354902,297.5959232016565,297.5332871577676,297.19476056767655,297.5045351091376,297.4541357343457,6227.66656756592,1511.0739675551479,114.21753109346731,216.84061686578988,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
