,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21114432.0,21114432.0,291.4999549460317,287.7506591773405,0.6714280533333333,409.2380672859562,2.0,2.0,1.0,4.0,0.3351705656102561,283.15,283.15,283.1499992000001,288.80683091601855,3.9682539682539675,1.0919138483139583,53000.0,288.33005406476184,288.3701018117196,1.5005998187846603,0.6745,0.6794303768448554,0.26519853636891144,0.264545891054251,0.23957152061650971,0.23923217213938314,0.1421925,0.14323188118534042,0.17475615336626843,0.17460781879975212,297.15,293.15,297.4449213585627,297.59513710649475,297.53176358443216,297.19809603978536,297.503053717116,297.4545943612782,6223.4930592065775,1511.0739675551479,114.21753109346731,220.6703189843143,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21114468.0,21114468.0,291.50181775238093,287.7437376951831,0.6707252800000001,410.0405747461606,2.0,2.0,1.0,4.0,0.33517056552513264,283.15,283.15,283.14999919999997,288.7947622435707,3.9682539682539675,1.0919138483139583,53000.0,288.3278186971428,288.36321112015924,1.5040469281011437,0.6745,0.6795987039220948,0.266564506277758,0.265946222874985,0.24061806007643027,0.24031364756251272,0.1421925,0.14326736650473304,0.1755025091774019,0.17538366701662564,297.15,293.15,297.44751681954716,297.59430538589135,297.53020884707814,297.2013205197122,297.5015114000363,297.454972594453,6219.677140917126,1511.0739675551479,114.21753109346731,224.53263744140057,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21114504.0,21114504.0,291.5033684148148,287.73656187574034,0.6700247822222223,410.8379354777226,2.0,2.0,1.0,4.0,0.3351705654400091,283.15,283.15,283.1499992,288.7841466436246,3.9682539682539675,1.0919138483139583,53000.0,288.3259579022221,288.35751611315726,1.5074679881530155,0.6745,0.679768302865884,0.26792271043670407,0.267337827590057,0.24165602178108375,0.24138594474442646,0.1421925,0.14330311994849104,0.176239750410299,0.1761499983110312,297.15,293.15,297.4499123850313,297.5934188726594,297.528618240202,297.2044009768012,297.49989252805864,297.4552486005505,6216.323724192293,1511.0739675551479,114.21753109346731,228.42448892050894,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21114540.0,21114540.0,291.50461587301584,287.72914127533363,0.6693266666666666,411.6301358248175,2.0,2.0,1.0,4.0,0.3351705653548856,283.15,283.15,283.1499992000001,288.7745838622051,3.9682539682539675,1.0919138483139583,53000.0,288.3244609523809,288.35268277840277,1.5108708397339392,0.6745,0.6799389884326942,0.2692757371320734,0.26872371769268383,0.24268769447320582,0.24245167940760232,0.1421925,0.14333910246510873,0.17697008927202412,0.17690922273072338,297.15,293.15,297.4521721060822,297.5925044891456,297.5270098077843,297.2073844958597,297.49822422443026,297.4554590246604,6213.306104653078,1511.0739675551479,114.21753109346731,232.34511276510716,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21114576.0,21114576.0,291.5055690666666,287.72148544121603,0.66863104,412.41716213162044,2.0,2.0,1.0,4.0,0.3351705652697621,283.15,283.15,283.14999920000014,288.7658057283412,3.9682539682539675,1.0919138483139583,53000.0,288.32331711999996,288.34848951378666,1.5142607663279217,0.6745,0.6801107082457803,0.2706251742056536,0.2701057014379887,0.24371463422639633,0.24351260182247084,0.1421925,0.14337530301295495,0.17769516202077051,0.1776631158138859,297.15,293.15,297.45433698429184,297.5915750373256,297.5253909783066,297.2103005825282,297.49652145311273,297.455625007113,6210.539384258081,1511.0739675551479,114.21753109346731,236.29519266457953,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21114612.0,21114612.0,291.5062369354497,287.713603911496,0.6679380088888889,413.19900074230657,2.0,2.0,1.0,4.0,0.33517056518463856,283.15,283.15,283.1499992000005,288.7580861785818,3.9682539682539675,1.0919138483139583,53000.0,288.3225156774603,288.3451677805067,1.5176314878427637,0.6745,0.6802831557507817,0.27196988849014014,0.2714824793429078,0.2447347855009601,0.24456656344176905,0.1421925,0.14341165696677988,0.17841260416292246,0.1784092253677107,297.15,293.15,297.4563787331625,297.59063222928427,297.52376176943625,297.21312947349355,297.4947741741803,297.4557352759114,6208.107792173562,1511.0739675551479,114.21753109346731,240.26806744340297,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21114648.0,21114648.0,291.5066284190476,287.70550621506766,0.66724768,413.9756380010511,2.0,2.0,1.0,4.0,0.3351705650995151,283.15,283.15,283.14999920000065,288.7511859440958,3.9682539682539675,1.0919138483139583,53000.0,288.32204589714274,288.3425224188935,1.5209867290299592,0.6745,0.6804564043650745,0.2733107761529078,0.2728551631125024,0.24574925475835757,0.24561476619404984,0.1421925,0.14344817980382632,0.17912364162437416,0.17914884560979968,297.15,293.15,297.45832384682296,297.5896811747945,297.52212603964875,297.21589010079936,297.49299248002524,297.4558027284182,6205.934786045729,1511.0739675551479,114.21753109346731,244.2655830038353,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21114684.0,21114684.0,291.50675245714285,287.6972018715484,0.66656016,414.7470602520292,2.0,2.0,1.0,4.0,0.33517056501439163,283.15,283.15,283.1499992000023,288.74492181002597,3.9682539682539675,1.0919138483139583,53000.0,288.3218970514285,288.3403867984937,1.5243307843368326,0.6745,0.680630362103467,0.274649094305567,0.2742251370633674,0.2467593033976379,0.24665866046058635,0.1421925,0.14348485213253848,0.1798296994701732,0.17988356762808783,297.15,293.15,297.46020718358216,297.58872921540654,297.5204859092101,297.2186070137441,297.491185829937,297.45584303037595,6203.966962435786,1511.0739675551479,114.21753109346731,248.28811122780556,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21114720.0,21114720.0,291.506617989418,287.6887003912225,0.6658755555555556,415.51325383941605,2.0,2.0,1.0,4.0,0.33517056492926817,283.15,283.15,283.1499992000034,288.7392334494484,3.9682539682539675,1.0919138483139583,53000.0,288.3220584126983,288.33872820005945,1.5276640023327925,0.6745,0.6808050246175419,0.275985113982967,0.2755926615664527,0.24776503591980453,0.24769828467430036,0.1421925,0.14352167303621916,0.18053085281312892,0.18061341707825845,297.15,293.15,297.4620364667362,297.5877800141993,297.5188435251386,297.22128584211475,297.48935707632955,297.45586058490375,6202.180996037753,1511.0739675551479,114.21753109346731,252.33514283800838,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21114756.0,21114756.0,291.50623395555556,287.68001127499207,0.6651939733333333,416.2742051073869,2.0,2.0,1.0,4.0,0.33517056484414465,283.15,283.15,283.1499992000016,288.73443772919865,3.9682539682539675,1.0919138483139583,53000.0,288.3225192533332,288.33782414666706,1.5309754114905922,0.6745,0.6809798910765964,0.2773169003274671,0.27695563535821766,0.24876277174172834,0.24872974162057046,0.1421925,0.1435585369338902,0.18122291318153394,0.1813340017838958,297.15,293.15,297.46377307827714,297.5868379425543,297.51720034973914,297.2238994655572,297.4874922721923,297.45584062166404,6200.671363354309,1511.0739675551479,114.21753109346731,256.39464897873427,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21114792.0,21114792.0,291.50560929523806,287.6711440143347,0.66451552,417.0299004001168,2.0,2.0,1.0,4.0,0.33517056475902113,283.15,283.15,283.1499992000006,288.730121694549,3.9682539682539675,1.0919138483139583,53000.0,288.3232688457142,288.33730384505355,1.5342748264941743,0.6745,0.6811552508588746,0.27864640604093305,0.27831627572806356,0.24975565258433502,0.24975643390465263,0.1421925,0.14359550482987474,0.1819095383629581,0.18204918363386116,297.15,293.15,297.4654668957137,297.5859034672756,297.5155569049775,297.2264827855799,297.48560859993853,297.4558037306971,6199.3159473985725,1511.0739675551479,114.21753109346731,260.4749921068263,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21114828.0,21114828.0,291.5047529481481,287.6621080912678,0.6638403022222222,417.780326061781,2.0,2.0,1.0,4.0,0.3351705646738976,283.15,283.15,283.1499991999992,288.72628938052566,3.9682539682539675,1.0919138483139583,53000.0,288.32429646222215,288.3371739340399,1.5375623340245295,0.6745,0.6813310520219912,0.27997379031550224,0.27967472149541306,0.25074364244015296,0.25077834616856476,0.1421925,0.14363256577410968,0.1825907251773717,0.18275898872184784,297.15,293.15,297.4671243368376,297.58497821012406,297.51391271084776,297.22904018426675,297.4837066271113,297.4557524138375,6198.114813575825,1511.0739675551479,114.21753109346731,264.5750105093286,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21114864.0,21114864.0,291.5036738539682,287.65291297831993,0.6631684266666668,418.5254684365548,2.0,2.0,1.0,4.0,0.3351705645887741,283.15,283.15,283.1499991999983,288.767485859902,3.9682539682539675,1.0919138483139583,53000.0,288.32559137523805,288.38109948420714,1.7027905606384963,0.9597721062442988,0.8454067923367894,0.28135989946258816,0.2804637063044037,0.2518009408887257,0.25125957710170055,0.1421925,0.1430906110093664,0.18331971264477742,0.18304654712809218,297.15,293.15,297.46168666384307,297.5847960789416,297.51320599979493,297.2324514230794,297.4826475887789,297.45495755088757,6213.90246637061,1511.0739675551479,114.21753109346731,279.7550194716205,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21114900.0,21114900.0,291.5023809523809,287.6435681385092,0.6625,419.26531386861313,2.0,2.0,1.0,4.0,0.33517056450365046,283.15,283.15,283.1499992000022,288.6942772831013,3.9682539682539675,1.0919138483139583,53000.0,288.3271428571428,288.3857393035437,1.8004465671443852,0.955757923625252,0.9423096041079618,0.2827575207930435,0.27992307325872584,0.2529118607394116,0.25211316100517717,0.1421925,0.14285792589181218,0.18408814735008822,0.18361533168025107,297.15,293.15,297.4391393134447,297.5847451589147,297.51318919967076,297.2360300135312,297.48225639729225,297.4510720165708,6186.640747781085,1511.0739675551479,114.21753109346731,297.50564430642686,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21114936.0,21114936.0,291.50088318306877,287.63408302532844,0.6618351288888888,419.99984870213143,2.0,2.0,1.0,4.0,0.33517056441852705,283.15,283.15,283.1499992000055,288.7144080499035,3.9682539682539675,1.0919138483139583,53000.0,288.3289401803174,288.40676806643694,1.8175612435652564,0.9500882516121802,0.9544205487396948,0.28398703254644464,0.28301561521487617,0.2538556197762675,0.2532131539981261,0.1421925,0.14292257710761835,0.1847649579655855,0.18439022748360848,297.15,293.15,297.41328860535356,297.5826533473431,297.511039427567,297.2379282347982,297.48037702353383,297.44505732771916,6190.337893701868,1511.0739675551479,114.21753109346731,310.6259511157753,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21114972.0,21114972.0,291.4991894857143,287.6244670827377,0.66117392,420.72905928128466,2.0,2.0,1.0,4.0,0.33517056433340353,283.15,283.15,283.14999919999843,288.71512303260374,3.9682539682539675,1.0919138483139583,53000.0,288.3309726171428,288.37716272309746,1.8183643720304012,0.9448285151741762,0.9520684249965602,0.2850524681308061,0.28433041305196477,0.2546384853320728,0.2542422321995747,0.1421925,0.14304117123520657,0.18534352149501704,0.1851364465581869,297.15,293.15,297.3894842119013,297.5786463860411,297.5069070574091,297.2385027292438,297.4769481391161,297.4380977047423,6197.43925683069,1511.0739675551479,114.21753109346731,322.1423205355996,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21115008.0,21115008.0,291.4973088,287.6147297451631,0.66051648,421.45293195024817,2.0,2.0,1.0,4.0,0.3351705642482799,283.15,283.15,283.1499991999924,288.63999835425744,3.9682539682539675,1.0919138483139583,53000.0,288.3332294399999,288.3283135266675,1.8170292692521433,0.9403497302687236,0.9479160000416039,0.28603957391963386,0.285517031627546,0.2553332298363885,0.25514243250874896,0.1421925,0.14316051352446763,0.1858573756142721,0.18580165381020658,297.15,293.15,297.3686095423118,297.5738399123751,297.50180239523735,297.2382682109764,297.472583613957,297.4310207349716,6174.819762402328,1511.0739675551479,114.21753109346731,332.8117231864277,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21115044.0,21115044.0,291.49525006560845,287.6048804375041,0.6598629155555555,422.17145305319707,2.0,2.0,1.0,4.0,0.33517056416315627,283.15,283.15,283.1499992000007,288.6319297438737,3.9682539682539675,1.0919138483139583,53000.0,288.33569992126974,288.3809629740577,1.8157277307043216,0.9366315826114593,0.9441058118039927,0.2869840072182081,0.286599112891658,0.255981901190185,0.25592501442237103,0.1421925,0.14327294057025905,0.1863274457175184,0.18638415562271873,297.15,293.15,297.3505103077113,297.56871300166404,297.496321837544,297.237518433202,297.4676794218128,297.42414860038684,6158.888442177253,1511.0739675551479,114.21753109346731,342.82968131101796,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21115080.0,21115080.0,291.4930222222222,287.5949285751462,0.6592133333333334,422.8846089343066,2.0,2.0,1.0,4.0,0.33517056407803264,283.15,283.15,283.1499992000071,288.73627871736,3.9682539682539675,1.0919138483139583,53000.0,288.33837333333327,288.40334613027966,1.8148324456911178,0.9333730296504592,0.940904595317458,0.28784269389207484,0.28761589313873137,0.25652379996323127,0.25663421689857574,0.1421925,0.14337759680970766,0.1867206726798173,0.18690689634268368,297.15,293.15,297.3342993578357,297.5627461285938,297.48969147716406,297.2360580825517,297.4617041403668,297.4168998373024,6201.371170849979,1511.0739675551479,114.21753109346731,352.28328111378573,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21115116.0,21115116.0,291.49063420952376,287.5848835639819,0.65856784,423.5923859377518,2.0,2.0,1.0,4.0,0.33517056399290923,283.15,283.15,283.14999920000287,288.6400959704965,3.9682539682539675,1.0919138483139583,53000.0,288.3412389485714,288.28602887526563,1.8144299632702983,0.9306928383354194,0.9383041328992898,0.2886901599297874,0.2885992923955014,0.2570555809742432,0.25730951599125557,0.1421925,0.14347458281855438,0.18709527797919695,0.1873933156758061,297.15,293.15,297.32019909862964,297.55686168756284,297.48316970574575,297.23441794158737,297.4556411089684,297.4100579084988,6184.6136695679015,1511.0739675551479,114.21753109346731,361.2278667599432,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21115152.0,21115152.0,291.48809496719576,287.57475480043905,0.6579265422222222,424.29477040770803,2.0,2.0,1.0,4.0,0.3351705639077856,283.15,283.15,283.149999200001,288.46404854068675,3.9682539682539675,1.0919138483139583,53000.0,288.344286039365,288.29002815432074,1.8143826848812346,0.9287042547119528,0.936167942907855,0.2896003757819438,0.28954903706932705,0.25767514266718006,0.25794787548873155,0.1421925,0.14356507154992912,0.18750976737051253,0.18784493540509842,297.15,293.15,297.3084277119345,297.5519793642284,297.47803954098777,297.2331078598419,297.45048102434606,297.4044071002677,6107.543842740758,1511.0739675551479,114.21753109346731,369.7189759839288,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21115188.0,21115188.0,291.4854134349206,287.56455167151483,0.6572895466666667,424.99174868835036,2.0,2.0,1.0,4.0,0.3351705638226619,283.15,283.15,283.1499992000003,288.73716058588826,3.9682539682539675,1.0919138483139583,53000.0,288.3475038780952,288.5345904332283,1.8145771724788715,0.9269428249164997,0.9343891096748821,0.2904574077531188,0.29046289423622795,0.2582281566816409,0.25854394341714665,0.1421925,0.14365004931899938,0.1878786149730128,0.18826213122518257,297.15,293.15,297.2977208684421,297.54667241528693,297.4723017852731,297.2314541968555,297.4448033444894,297.39859052206947,6170.080223705311,1511.0739675551479,114.21753109346731,377.80266393096406,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21115224.0,21115224.0,291.4825985523809,287.5542835548192,0.65665696,425.68330712385404,2.0,2.0,1.0,4.0,0.33517056373753845,283.15,283.15,283.14999920000014,288.78493922642053,3.9682539682539675,1.0919138483139583,53000.0,288.3508817371428,288.3033951077018,1.8152967096120454,0.9250782935848032,0.9330761923178627,0.29116737217059296,0.2913971964032535,0.25858476755022575,0.259172016359977,0.1421925,0.1437287527091091,0.18813248642387626,0.18868964377784828,297.15,293.15,297.28714141923166,297.5397445173928,297.46421732955883,297.228939957558,297.43741384315064,297.39149141337833,6245.943264592841,1511.0739675551479,114.21753109346731,385.5410729829705,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21115260.0,21115260.0,291.4796592592592,287.54395981862376,0.6560288888888889,426.3694320583942,2.0,2.0,1.0,4.0,0.33517056365241493,283.15,283.15,283.1499992000001,288.34844838918974,3.9682539682539675,1.0919138483139583,53000.0,288.3544088888888,288.09233745700004,1.81633569013832,0.9243399838837494,0.9320905443574856,0.2921342106111206,0.2923297160642653,0.259281951804966,0.2598019695428206,0.1421925,0.14380226578167116,0.18857786657721248,0.18911243662479774,297.15,293.15,297.27985124411134,297.53619216226537,297.46078207883534,297.22818802309666,297.43344676243333,297.38769205414843,6099.101748391436,1511.0739675551479,114.21753109346731,392.9459373565437,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21115296.0,21115296.0,291.47660449523806,287.53358982191867,0.65540544,427.050109836146,2.0,2.0,1.0,4.0,0.3351705635672916,283.15,283.15,283.1499992000001,288.6059939875369,3.9682539682539675,1.0919138483139583,53000.0,288.3580746057142,288.5525739234718,1.8174931904947154,0.923894391611624,0.9313078630353512,0.2931234248358361,0.29323639320638956,0.26000943368780377,0.26039708073447376,0.1421925,0.1438721718826068,0.1890386264820363,0.18951332667840123,297.15,293.15,297.2736464955087,297.5331245831368,297.4579725167879,297.2278254912574,297.42996347321497,297.38450651198116,6118.802786248644,1511.0739675551479,114.21753109346731,400.07576981336774,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21115332.0,21115332.0,291.47344319999996,287.52318291447693,0.65478672,427.72532680128467,2.0,2.0,1.0,4.0,0.3351705634821683,283.15,283.15,283.14999920000525,288.88865418676687,3.9682539682539675,1.0919138483139583,53000.0,288.3618681599999,288.4472657509754,1.8192604297075867,0.9228953226365839,0.9309499615509783,0.2938723855436412,0.2942057668283627,0.26040989645446144,0.26107566165829016,0.1421925,0.14393135515592115,0.18931679688436195,0.18995996617925714,297.15,293.15,297.26624368713584,297.52722363009315,297.45104148425366,297.22624821558304,297.4235780104292,297.378867005499,6268.337645680682,1511.0739675551479,114.21753109346731,406.4938662061401,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21115368.0,21115368.0,291.4701843132275,287.5127484369259,0.6541728355555556,428.3950692979854,2.0,2.0,1.0,4.0,0.3351705633970447,283.15,283.15,283.14999920000804,288.44063281478725,3.9682539682539675,1.0919138483139583,53000.0,288.3657788241269,288.0784951533205,1.821103772820016,0.9228160254020523,0.930699789783306,0.29485362802581133,0.2951685923564724,0.2611106068599659,0.2617565272853606,0.1421925,0.14395109758931368,0.18976887618459964,0.19040111925903772,297.15,293.15,297.2614542894922,297.52432571073314,297.4481517802253,297.22631055315867,297.4202520114134,297.3760988690046,6140.321460847142,1511.0739675551479,114.21753109346731,409.23632984249673,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21115404.0,21115404.0,291.46683677460317,287.5022957208259,0.6535638933333334,429.0593236704234,2.0,2.0,1.0,4.0,0.3351705633119211,283.15,283.15,283.14999919999934,288.48214881600654,3.9682539682539675,1.0919138483139583,53000.0,288.3697958704761,288.45675175359094,1.8227535991858559,0.9232390577874544,0.9304259734012235,0.29595575760977244,0.29607923471893804,0.2619694674263289,0.2623676722433306,0.1421925,0.14395495381293003,0.19031157493394527,0.19080232956880133,297.15,293.15,297.2581882484033,297.5230827415194,297.4474999496592,297.2273031860523,297.41862099541333,297.3749390242095,6084.124109423076,1511.0739675551479,114.21753109346731,410.3901709847071,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21115440.0,21115440.0,291.4634095238095,287.49183408875666,0.6529600000000001,429.7180762627737,2.0,2.0,1.0,4.0,0.3351705632267975,283.15,283.15,283.1499992000047,288.9423478692786,3.9682539682539675,1.0919138483139583,53000.0,288.3739085714285,288.57920765754153,1.824712680486813,0.9229738964754903,0.9303718870505394,0.29680169615945334,0.29702222969872905,0.2624812791418396,0.26302067739133445,0.1421925,0.14394282722696508,0.1906611515183328,0.19122746228520696,297.15,293.15,297.253286328382,297.5187755159181,297.4424341775291,297.2269468893885,297.4138769227133,297.37106396678627,6266.21392307163,1511.0739675551479,114.21753109346731,410.18203644497686,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21115476.0,21115476.0,291.4599115005291,287.4813728544107,0.6523612622222222,430.3713134192117,2.0,2.0,1.0,4.0,0.3351705631416738,283.15,283.15,283.14999920000355,288.5880425257202,3.9682539682539675,1.0919138483139583,53000.0,288.378106199365,288.12470128021585,1.8270327667620032,0.9231542204922154,0.9305486974208904,0.2977499629172111,0.2980103477238902,0.2631179185490633,0.26373343339270605,0.1421925,0.14391576233380968,0.1910868359669296,0.19168627827818693,297.15,293.15,297.2496690478695,297.515805863257,297.4390591628585,297.22739949154663,297.4104949136709,297.3684856958405,6192.404845846521,1511.0739675551479,114.21753109346731,408.7300295680088,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21115512.0,21115512.0,291.4563516444444,287.47092132269483,0.6517677866666667,431.0190214839124,2.0,2.0,1.0,4.0,0.33517056305655013,283.15,283.15,283.1499992000023,288.3960826117391,3.9682539682539675,1.0919138483139583,53000.0,288.38237802666663,288.3411007678547,1.8290768624157918,0.9241551563346371,0.9306304874603658,0.29893799677183464,0.2989423550654332,0.26406938961768417,0.26436937059044496,0.1421925,0.14387799739951868,0.1916922656812095,0.19210265922263353,297.15,293.15,297.2483323651383,297.51591998237024,297.4399191928202,297.2294477347531,297.41025726309397,297.3687753076352,6070.681117699625,1511.0739675551479,114.21753109346731,406.1274786994009,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21115548.0,21115548.0,291.4527388952381,287.460488789838,0.65117968,431.6611868010511,2.0,2.0,1.0,4.0,0.33517056297142656,283.15,283.15,283.1499992000076,288.91260359508146,3.9682539682539675,1.0919138483139583,53000.0,288.3867133257142,288.64362587751845,1.8312605250664336,0.9244879277888975,0.9308233397129816,0.29989131055226775,0.299886617065347,0.2647051502996393,0.2650183024788859,0.1421925,0.14382939548891693,0.19212140090244328,0.19252790625341493,297.15,293.15,297.24535818962454,297.51321217895116,297.4367553541495,297.2302472236421,297.40716389945914,297.3665473691653,6234.222237618384,1511.0739675551479,114.21753109346731,402.55661303608775,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21115584.0,21115584.0,291.4490821925926,287.45008454350744,0.6505970488888889,432.29779571480293,2.0,2.0,1.0,4.0,0.33517056288630315,283.15,283.15,283.1499992000001,288.7436511912029,3.9682539682539675,1.0919138483139583,53000.0,288.39110136888877,288.25095441061046,1.8338270805435215,0.9248350933000642,0.9312391637649308,0.3008216645457287,0.3008854955933057,0.2653003065663109,0.2657380416771422,0.1421925,0.14376981087586307,0.19253257465091797,0.19299382807613652,297.15,293.15,297.2424884226817,297.51025658735944,297.43309136990905,297.2310690986821,297.4038203127599,297.36414515827846,6238.87388450076,1511.0739675551479,114.21753109346731,398.11339885387736,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21115620.0,21115620.0,291.4453904761905,287.43971786293235,0.6500199999999999,432.92883456934305,2.0,2.0,1.0,4.0,0.3351705628011796,283.15,283.15,283.1499992000004,288.37075159080763,3.9682539682539675,1.0919138483139583,53000.0,288.3955314285713,288.20880350066926,1.8362313486130162,0.9260795954614961,0.9316000149289296,0.3020247718738786,0.3018516692600529,0.2662518323541709,0.26641207980521314,0.1421925,0.14370260860118406,0.1931474117593539,0.19343490655340467,297.15,293.15,297.2420418053531,297.51074753648595,297.4341525793246,297.23363974001944,297.4039748560291,297.3649113034424,6088.3748812865415,1511.0739675551479,114.21753109346731,392.85542292584194,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21115656.0,21115656.0,291.44167268571425,287.4293980190344,0.64944864,433.55428970884674,2.0,2.0,1.0,4.0,0.33517056271605605,283.15,283.15,283.14999920000014,288.79273463289866,3.9682539682539675,1.0919138483139583,53000.0,288.3999927771428,288.6595799473577,1.8385192574687694,0.9269741306070682,0.9319303559357668,0.3031058329379286,0.3027923686407951,0.26704043462018356,0.26704841786545624,0.1421925,0.1436288624830604,0.19367072576155087,0.19385643627479804,297.15,293.15,297.2407589962688,297.5098028478343,297.433181000156,297.2356047230391,297.4026851396584,297.36440654139136,6177.232266804502,1511.0739675551479,114.21753109346731,386.9057076705744,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21115692.0,21115692.0,291.4379377608465,287.41913427456626,0.6488830755555556,434.17414747748904,2.0,2.0,1.0,4.0,0.33517056263093264,283.15,283.15,283.14999919999894,288.89971510917206,3.9682539682539675,1.0919138483139583,53000.0,288.4044746869841,288.40903176135606,1.8411945995935601,0.9273617472811413,0.9324765054548391,0.3040041644081881,0.30379093643200433,0.26757974799530204,0.26775856202294035,0.1421925,0.14354924753955642,0.19405682339697067,0.19432079670149738,297.15,293.15,297.2381888190655,297.50661568338154,297.42897606750216,297.23662068951796,297.3991288456092,297.3619060210153,6281.027217101165,1511.0739675551479,114.21753109346731,380.56035261925814,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21115728.0,21115728.0,291.4341946412698,287.40893588425763,0.6483234133333333,434.78839421944525,2.0,2.0,1.0,4.0,0.33517056254580924,283.15,283.15,283.14999920000037,288.45239586405387,3.9682539682539675,1.0919138483139583,53000.0,288.40896643047614,288.1218475668097,1.8439477324088558,0.9285797166362499,0.9330863197158482,0.30515858194656525,0.3047949725311132,0.2684519779903837,0.2684696567959408,0.1421925,0.143477521004086,0.19463339758438625,0.19478873110237233,297.15,293.15,297.2378282331507,297.5066351799619,297.4291527945517,297.2392460613826,297.3988151107138,297.36233547595214,6138.538201443787,1511.0739675551479,114.21753109346731,374.98552525920974,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21115764.0,21115764.0,291.43045226666663,287.39881209496826,0.6477697600000001,435.39701627889053,2.0,2.0,1.0,4.0,0.3351705624606856,283.15,283.15,283.1499991999996,288.66217174313556,3.9682539682539675,1.0919138483139583,53000.0,288.41345727999993,288.588722276794,1.8464644682845488,0.9299580792951239,0.933599319494918,0.30636310901363994,0.3057549846410253,0.2693908637650836,0.2691176024403804,0.1421925,0.14340731119225536,0.19524700217308433,0.19522322562078698,297.15,293.15,297.2379449556518,297.50734356396697,297.4302877478905,297.2422459543543,297.399204398267,297.36340532402613,6134.562792615315,1511.0739675551479,114.21753109346731,369.4307276140014,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21115800.0,21115800.0,291.42671957671956,287.3887721458493,0.6472222222222223,436.0,2.0,2.0,1.0,4.0,0.3351705623755622,283.15,283.15,283.1499991999994,289.00471176726506,3.9682539682539675,1.0919138483139583,53000.0,288.4179365079364,288.5645933824483,1.8493651543102512,0.9305158502667467,0.9343230745120397,0.3072880959836885,0.3067732634306504,0.2699551499323969,0.26983820990629637,0.1421925,0.14333596720937652,0.19565153605577829,0.19570051277329445,297.15,293.15,297.23593778860965,297.5046025456307,297.4265515839979,297.24371472451094,297.39611388569824,297.36138410568947,6299.818749584829,1511.0739675551479,114.21753109346731,363.9272091494195,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21115836.0,21115836.0,291.4230055111111,287.37882526851143,0.6466809066666668,436.5765124601718,2.0,2.0,1.0,4.0,0.33517056229043896,283.15,283.15,283.1499991999999,288.6153918179453,3.9682539682539675,1.0919138483139583,53000.0,288.42239338666656,288.15513960246534,1.8525150025745694,0.931610254818801,0.9351919108358058,0.30837579346578514,0.3078259627126203,0.27072731491901836,0.2705971971984391,0.1421925,0.14327568346474695,0.19617627874842952,0.19620274555806047,297.15,293.15,297.2353440132528,297.50388264801177,297.42553282392436,297.2462177197322,297.3950581458708,297.3612070701584,6198.512527447084,1511.0739675551479,114.21753109346731,359.5801876499453,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21115872.0,21115872.0,291.4193190095238,287.36898068720126,0.64614592,437.1063377574479,2.0,2.0,1.0,4.0,0.3351705622053155,283.15,283.15,283.1499992,288.5312644635346,3.9682539682539675,1.0919138483139583,53000.0,288.4268171885713,288.4612518383367,1.8554314898292683,0.9332921534621899,0.9359639364322593,0.3096559723472411,0.30883500223969645,0.27175329091175915,0.27129203535259,0.1421925,0.14322417501946513,0.19684363207408262,0.19667174712985283,297.15,293.15,297.23632221524656,297.50559688137673,297.42789394968054,297.2498929497322,297.3964573388775,297.36323266698275,6101.779379352704,1511.0739675551479,114.21753109346731,355.95638501904153,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21115908.0,21115908.0,291.4156690116402,287.3592476189846,0.6456173688888889,437.59038776696934,2.0,2.0,1.0,4.0,0.33517056212019186,283.15,283.15,283.14999920001014,289.02582306585526,3.9682539682539675,1.0919138483139583,53000.0,288.4311971860316,288.65626449376714,1.8585678486020927,0.9340648534521847,0.9368643156106032,0.31063299785237886,0.3098753308143723,0.27237780810470663,0.2720220454382886,0.1421925,0.14317711438921682,0.19728505365052817,0.19716319484663095,297.15,293.15,297.23494223330596,297.50357662760155,297.4250496396565,297.2518895937695,297.39410136040976,297.36191189094865,6287.0160987408135,1511.0739675551479,114.21753109346731,352.8490146836114,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21115944.0,21115944.0,291.41206445714283,287.3496352739379,0.64509536,438.0295743638773,2.0,2.0,1.0,4.0,0.33517056203506823,283.15,283.15,283.1499992000068,288.75211357985154,3.9682539682539675,1.0919138483139583,53000.0,288.43552265142847,288.237311563986,1.8619925226309053,0.9350154075181931,0.9379183565976918,0.31165730295175226,0.31096046982828723,0.2730580844983841,0.27280776923140815,0.1421925,0.14313333514199975,0.19776058327686227,0.19768725561145567,297.15,293.15,297.2340223255961,297.50213194584256,297.4229217119157,297.2542290351304,297.39232030262815,297.3611250642226,6243.025437226937,1511.0739675551479,114.21753109346731,350.1768112840017,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21115980.0,21115980.0,291.40851428571426,287.3401528553467,0.64458,438.42480942331287,2.0,2.0,1.0,4.0,0.3351705619499448,283.15,283.15,283.1499991999955,288.4731984713606,3.9682539682539675,1.0919138483139583,53000.0,288.4397828571428,288.32714330996737,1.8651781953874733,0.9367337417230925,0.9388636014912914,0.3129354440348143,0.31200360405133915,0.27407185970212017,0.27353446497583356,0.1421925,0.14309463316678556,0.19842363391312554,0.19817938170695373,297.15,293.15,297.2351307209766,297.5038665099038,297.4251962986676,297.2580632298491,297.39373231290864,297.3631978144612,6107.799655041613,1511.0739675551479,114.21753109346731,347.87717836254956,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21116016.0,21116016.0,291.405027437037,287.33080955991204,0.6440713955555556,438.7770048204172,2.0,2.0,1.0,4.0,0.3351705618648214,283.15,283.15,283.149999200004,288.9473855021297,3.9682539682539675,1.0919138483139583,53000.0,288.44396707555546,288.70891719991647,1.8676806553802812,0.937853282518976,0.9398366110815376,0.31402299556427166,0.31233826221327077,0.2748276940388602,0.27425519046203656,0.1421925,0.14306275954151368,0.19894026983168495,0.19867051744665,297.15,293.15,297.23469436844994,297.50327110717797,297.4241553147145,297.2608180036048,297.3927333006519,297.36313441891986,6235.270905914254,1511.0739675551479,114.21753109346731,345.92426142492064,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21116052.0,21116052.0,291.40161285079364,287.3216145779646,0.6435696533333334,439.08707243033126,2.0,2.0,1.0,4.0,0.3351705617796979,283.15,283.15,283.1499991999996,288.9223782309379,3.9682539682539675,1.0919138483139583,53000.0,288.4480645790475,288.39989522845474,1.86778240241267,0.938589498304327,0.9410321543455796,0.3150756918544467,0.30991822048195605,0.27540047149214364,0.27505351189629623,0.1421925,0.14304376094260252,0.19935541397184503,0.19920819399457648,297.15,293.15,297.23324857169104,297.50221250048855,297.42071706761124,297.2628411944471,297.3900340520081,297.3618106772492,6291.416615299507,1511.0739675551479,114.21753109346731,344.1350088034131,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21116088.0,21116088.0,291.3982794666666,287.31257709368566,0.6430748800000001,439.3559241281963,2.0,2.0,1.0,4.0,0.3351705616945741,283.15,283.15,283.14999919999997,288.49556723326594,3.9682539682539675,1.0919138483139583,53000.0,288.45206463999995,288.1879539788954,1.8683229599207394,0.9401115713358899,0.942179369874901,0.3165002604389334,0.30802848586055603,0.27630903041020016,0.2758217028933111,0.1421925,0.14303143826338857,0.19995988207306103,0.19972970710250884,297.15,293.15,297.2338655632264,297.50570103219235,297.42169070504417,297.26632862555715,297.39054198825016,297.36362558285407,6145.221513484137,1511.0739675551479,114.21753109346731,343.1876351601097,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21116124.0,21116124.0,291.3950362243386,287.3037062853366,0.6425871822222223,439.5844717891534,2.0,2.0,1.0,4.0,0.3351705616094507,283.15,283.15,283.1499992000044,288.77907743883105,3.9682539682539675,1.0919138483139583,53000.0,288.45595653079357,288.6517193284071,1.869185716270002,0.9415559663884855,0.9432105533775047,0.3179769892169363,0.3066721506135801,0.27719041618699236,0.27652735131065076,0.1421925,0.14302263624510853,0.20054665391265025,0.20021674091856603,297.15,293.15,297.23430856459663,297.50976205800197,297.4223867615226,297.2696590943807,297.3908171867057,297.36538673304153,6170.723284178053,1511.0739675551479,114.21753109346731,342.72549398611517,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21116160.0,21116160.0,291.39189206349204,287.2950113254952,0.6421066666666667,439.77362728834356,2.0,2.0,1.0,4.0,0.3351705615243273,283.15,283.15,283.14999919999707,289.052362186612,3.9682539682539675,1.0919138483139583,53000.0,288.4597295238095,288.58407757885163,1.8706309238638876,0.9422818542123926,0.944414724348309,0.3192611376671295,0.30562247521138003,0.27774262157947244,0.2772978761355309,0.1421925,0.1430158459961371,0.20094882037310768,0.20074075125855023,297.15,293.15,297.2328711169556,297.51129089244563,297.41879747978965,297.27158779129843,297.3880105283065,297.3645115617592,6318.500382982311,1511.0739675551479,114.21753109346731,342.71919751382586,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21116196.0,21116196.0,291.3888559238095,287.2865013812999,0.64163344,439.92430250090797,2.0,2.0,1.0,4.0,0.3351705614392037,283.15,283.15,283.14999920000236,288.6650854988867,3.9682539682539675,1.0919138483139583,53000.0,288.4633728914285,288.1889267040037,1.872529906631422,0.9435473512230279,0.9456959334779812,0.32073345605990455,0.3049074785372774,0.2785133931041955,0.2780947442967254,0.1421925,0.14301122866518803,0.20147572710075876,0.2012795554780432,297.15,293.15,297.23283570370984,297.51498847119694,297.41806231909726,297.2744660893764,297.3873063480542,297.3655317862869,6214.063148688842,1511.0739675551479,114.21753109346731,343.1271481305976,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21116232.0,21116232.0,291.38593674497355,287.27818561470184,0.6411676088888889,440.03740930198774,2.0,2.0,1.0,4.0,0.3351705613540803,283.15,283.15,283.1499992000005,288.5801029281069,3.9682539682539675,1.0919138483139583,53000.0,288.46687590603165,288.4921781419007,1.8746466219025064,0.9453280664765178,0.9468393276138779,0.3223786779863828,0.3046586012984724,0.27951395786477373,0.27881940814297923,0.1421925,0.14300961415956745,0.20213058718677854,0.20177841760478585,297.15,293.15,297.23416580546484,297.52070791271944,297.42039156284096,297.2782901390619,297.3888041826188,297.3684719205412,6117.213569815422,1511.0739675551479,114.21753109346731,343.92551626914127,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21116268.0,21116268.0,291.38314346666664,287.27007318272376,0.6407092799999999,440.11385956672393,2.0,2.0,1.0,4.0,0.3351705612689567,283.15,283.15,283.1499992000006,289.08499526676695,3.9682539682539675,1.0919138483139583,53000.0,288.47022783999995,288.72668732249883,1.877188958961984,0.9462504809213445,0.9480629275194746,0.3237423328924167,0.304719056135657,0.2801332429637809,0.27956573200749457,0.1421925,0.14300998562265463,0.202570438233784,0.20229064498478075,297.15,293.15,297.23325735775916,297.52280180933195,297.41778191237296,297.28048247618557,297.3867277641035,297.36821026395063,6301.592150883038,1511.0739675551479,114.21753109346731,345.1108718898784,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21116304.0,21116304.0,291.3804850285714,287.2621732377274,0.64025856,440.1545651702577,2.0,2.0,1.0,4.0,0.33517056118383326,283.15,283.15,283.14999919999974,288.83326938484953,3.9682539682539675,1.0919138483139583,53000.0,288.4734179657142,288.30171088485696,1.8802191331015157,0.9472546152001271,0.9494562907339245,0.3251049103586322,0.3049899895388215,0.28076746261789604,0.28038042530237584,0.1421925,0.14301170881558775,0.2030212545505215,0.20284161504828557,297.15,293.15,297.2325414654793,297.52472024731253,297.4153496175438,297.2827682014656,297.3848292667624,297.36804175971275,6268.115500047478,1511.0739675551479,114.21753109346731,346.65125750197114,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21116340.0,21116340.0,291.37797037037035,287.2544949276874,0.6398155555555556,440.16043798773006,2.0,2.0,1.0,4.0,0.33517056109871,283.15,283.15,283.14999919999997,288.5029712950273,3.9682539682539675,1.0919138483139583,53000.0,288.4764355555555,288.29908005657416,1.88340058338144,0.9489811957376774,0.9507077891096978,0.32667432802504054,0.3056611773723702,0.2817224456095445,0.2811254242249924,0.1421925,0.14301601202762798,0.20365187067201942,0.20335388042373648,297.15,293.15,297.23372331882234,297.5291031451568,297.41715534820946,297.28638522521277,297.38599162840336,297.37047173316097,6128.4489231253165,1511.0739675551479,114.21753109346731,348.516586934871,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21116376.0,21116376.0,291.375608431746,287.2470473964741,0.6393803733333333,440.1323898942822,2.0,2.0,1.0,4.0,0.33517056101358644,283.15,283.15,283.1499992000001,288.9312696260198,3.9682539682539675,1.0919138483139583,53000.0,288.4792698819047,288.74612656090716,1.8868124151885972,0.9503006775355635,0.9519039263952902,0.32808813327979797,0.3066676512913075,0.2825058931712454,0.28183741026042247,0.1421925,0.14302249086561278,0.20418428486500217,0.2038484181335904,297.15,293.15,297.23385673384035,297.53148558428336,297.41678781160664,297.2892425886434,297.3855592586917,297.37138639541314,6221.026777558095,1511.0739675551479,114.21753109346731,350.70572776447364,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21116412.0,21116412.0,291.37340815238093,287.2398397841423,0.6389531199999999,440.0713327650552,2.0,2.0,1.0,4.0,0.33517056092846287,283.15,283.15,283.14999920000076,289.02424907506327,3.9682539682539675,1.0919138483139583,53000.0,288.4819102171428,288.5184654887185,1.8906775808133347,0.9510731843744278,0.9532834349846506,0.3292854805786356,0.30782349660258235,0.2830340150110791,0.2826260874678336,0.1421925,0.14302995849047942,0.20457478016912484,0.2043864813063223,297.15,293.15,297.23254491302555,297.5310861046426,297.4130842555544,297.29104548748444,297.38274823602353,297.3701017993461,6318.960028085794,1511.0739675551479,114.21753109346731,353.20658161112846,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21116448.0,21116448.0,291.37137847195766,287.2328812272291,0.6385339022222223,439.9781784751902,2.0,2.0,1.0,4.0,0.33517056084333924,283.15,283.15,283.14999920000207,288.60986296888365,3.9682539682539675,1.0919138483139583,53000.0,288.4843458336507,288.20656568001874,1.8947613124665112,0.9525291241765966,0.9546402214636397,0.3306602212338999,0.3092374247343868,0.28385845306208884,0.28340353329069806,0.1421925,0.14303913649021863,0.20513291673872025,0.20491826306294447,297.15,293.15,297.233013870083,297.5328228136418,297.4132663588501,297.2940929423526,297.3827691456314,297.3711930261118,6190.883416388114,1511.0739675551479,114.21753109346731,355.9851718839323,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21116484.0,21116484.0,291.3695283301587,287.22618085905793,0.6381228266666666,439.85383889982825,2.0,2.0,1.0,4.0,0.33517056075821594,283.15,283.15,283.14999920000065,288.68406399848584,3.9682539682539675,1.0919138483139583,53000.0,288.48656600380946,288.59621608705544,1.8989250049661155,0.9541879176923028,0.9558469062949755,0.3320681104072676,0.31099097837733913,0.2847855480063646,0.284109647586245,0.1421925,0.1430505827431355,0.20574692731335967,0.20541059144849408,297.15,293.15,297.23403279542424,297.5349675043502,297.4148623536668,297.2975277627886,297.38378632168144,297.3730353475823,6142.349993167023,1511.0739675551479,114.21753109346731,359.0352875227721,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
