,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21116520.0,21116520.0,291.36786666666666,287.2197478100517,0.63772,439.69922591411046,2.0,2.0,1.0,4.0,0.33517056067309264,283.15,283.15,283.14999919999985,289.10624292451985,3.9682539682539675,1.0919138483139583,53000.0,288.4885599999999,288.7183496150374,1.903398722861197,0.9550071776614046,0.9571407113979232,0.3331643084904699,0.31291187591492514,0.2853399883021411,0.28485054088176326,0.1421925,0.14306319621743377,0.2061513025423995,0.2059231194575084,297.15,293.15,297.23285898778,297.53323898312874,297.41162668633143,297.29939951025403,297.38131344031,297.37168752156083,6318.37954876132,1511.0739675551479,114.21753109346731,362.3574015354017,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21116556.0,21116556.0,291.366402421164,287.21359120805124,0.6373255288888889,439.5152513931779,2.0,2.0,1.0,4.0,0.3351705605879691,283.15,283.15,283.1499991999991,288.8192957268898,3.9682539682539675,1.0919138483139583,53000.0,288.4903170946031,288.30069000089105,1.9081781196169707,0.956029100823758,0.9585401213295336,0.334276203642329,0.3149561953841773,0.2859726285418501,0.28564044493576163,0.1421925,0.1430767062824231,0.20660161201579755,0.20646304397705967,297.15,293.15,297.23220132035453,297.5316921974765,297.4094081693693,297.30161710176196,297.3796136736748,297.3709064925274,6264.6679192893735,1511.0739675551479,114.21753109346731,365.92552537602825,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21116592.0,21116592.0,291.3651445333333,287.2077201786436,0.6369395200000001,439.3028272121718,2.0,2.0,1.0,4.0,0.33517056050284566,283.15,283.15,283.14999920000207,288.51441347852807,3.9682539682539675,1.0919138483139583,53000.0,288.49182655999994,288.3462211484363,1.9129933379195656,0.9577442887299705,0.9597954841592696,0.33557632805831805,0.31727931719847113,0.28692160688128077,0.2863662943085916,0.1421925,0.14309216960607873,0.2072289623707554,0.2069671421710532,297.15,293.15,297.2333697561258,297.5325283599492,297.4113752161216,297.3051202729249,297.3809306185919,297.3726648447427,6125.552201342419,1511.0739675551479,114.21753109346731,369.72081570066894,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21116628.0,21116628.0,291.36410194285713,287.20214384549655,0.63656208,439.0628652462331,2.0,2.0,1.0,4.0,0.3351705604177222,283.15,283.15,283.14999920000014,288.8306271727614,3.9682539682539675,1.0919138483139583,53000.0,288.49307766857135,288.7208486448804,1.9179957052380037,0.9590738581563901,0.9610594751811915,0.3367140683212049,0.31977974872690207,0.28770486814563345,0.2870919059084427,0.1421925,0.14310894101216778,0.2077625378788379,0.20747199450830578,297.15,293.15,297.2335403257033,297.53141505540555,297.4112266446051,297.30791740569873,297.3807120261697,297.37296229151656,6188.793073628301,1511.0739675551479,114.21753109346731,373.7529440530737,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21116664.0,21116664.0,291.36328358941796,287.19687133070016,0.6361933155555556,438.79627737050305,2.0,2.0,1.0,4.0,0.33517056033259884,283.15,283.15,283.14999919999764,289.07444095248746,3.9682539682539675,1.0919138483139583,53000.0,288.49405969269833,288.61775469050485,1.923205864787961,0.9597114767106666,0.9623687581530218,0.3375808403053825,0.3224122717798321,0.28817922213309144,0.2878363160922628,0.1421925,0.143126741366811,0.20812265940600838,0.20798799947040073,297.15,293.15,297.2319049328762,297.52701223233856,297.4070748365234,297.309435330358,297.3776069962911,297.3706068656775,6326.523877684148,1511.0739675551479,114.21753109346731,378.00655025698654,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21116700.0,21116700.0,291.36269841269836,287.19191175511725,0.6358333333333334,438.5039754601227,2.0,2.0,1.0,4.0,0.33517056024747544,283.15,283.15,283.14999919999804,288.7065656665737,3.9682539682539675,1.0919138483139583,53000.0,288.49476190476184,288.23295863810205,1.9285462823938573,0.960830477494351,0.9636672423918918,0.33856044295939236,0.325182963702343,0.28886616259964143,0.28858281445300255,0.1421925,0.1431456354500796,0.20860290984938432,0.2085044469972659,297.15,293.15,297.2315308859341,297.5240939569289,297.4057228963836,297.31182517851727,297.37654050140173,297.36994268383313,6228.560348896046,1511.0739675551479,114.21753109346731,382.4533734491534,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21116736.0,21116736.0,291.3623553523809,287.18727423874026,0.63548224,438.18687139023314,2.0,2.0,1.0,4.0,0.33517056016235214,283.15,283.15,283.1499991999981,288.5741991335992,3.9682539682539675,1.0919138483139583,53000.0,288.4951735771428,288.46931339709687,1.933847960391317,0.9624040434981116,0.9647981673629549,0.3396590313590676,0.32819323946087353,0.2897720736467475,0.28925798210278486,0.1421925,0.14316634963351996,0.20920428233721472,0.2089805354174807,297.15,293.15,297.2323750260846,297.5227964480909,297.40731129507304,297.3150666258963,297.3775706682734,297.3710240126836,6123.819000539393,1511.0739675551479,114.21753109346731,387.08704443507054,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21116772.0,21116772.0,291.36226334814813,287.18296790105563,0.6351401422222223,437.84587703597543,2.0,2.0,1.0,4.0,0.33517056007722845,283.15,283.15,283.1499991999985,289.01973882393554,3.9682539682539675,1.0919138483139583,53000.0,288.49528398222213,288.77142208016403,1.939280179493612,0.9633021476698583,0.9659318903228619,0.34049431562561194,0.33132589024672104,0.29038552201489043,0.28993620488111316,0.1421925,0.1431881090304439,0.20964004186362672,0.20945839352700504,297.15,293.15,297.2314774838902,297.51838660035315,297.4051472893898,297.3170759509498,297.37587283900825,297.3695920327183,6263.486680688232,1511.0739675551479,114.21753109346731,391.9135017527544,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21116808.0,21116808.0,291.36243133968253,287.17900186141594,0.6348071466666666,437.4819042724908,2.0,2.0,1.0,4.0,0.33517055999210515,283.15,283.15,283.14999920000037,288.96815408759346,3.9682539682539675,1.0919138483139583,53000.0,288.4950823923809,288.47146340291584,1.9449461489151656,0.963938883485665,0.9671832276546125,0.34119358485395135,0.3344847229490147,0.2908751326630685,0.29067225845385514,0.1421925,0.14321025918194974,0.2100074843015124,0.20996835910279218,297.15,293.15,297.22990045939895,297.51242408854375,297.40138346231447,297.3185883237924,297.3730450910006,297.3670682850101,6307.80696694043,1511.0739675551479,114.21753109346731,396.91937738786146,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21116844.0,21116844.0,291.3628682666666,287.17538523941937,0.6344833599999999,437.09586497492023,2.0,2.0,1.0,4.0,0.3351705599069819,283.15,283.15,283.14999919999934,288.5521254613193,3.9682539682539675,1.0919138483139583,53000.0,288.49455807999993,288.23674293679954,1.950649594680249,0.9652869054177696,0.9683782142373317,0.34209655035353675,0.337768277028443,0.29168483914268645,0.29138856138651054,0.1421925,0.14323350851953828,0.21055518786343289,0.21046679005934765,297.15,293.15,297.2301987018311,297.5091533455474,297.401839630446,297.3213981358026,297.37327767480383,297.3671734976862,6167.963923346789,1511.0739675551479,114.21753109346731,402.0820603354536,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21116880.0,21116880.0,291.36358306878304,287.1721271552967,0.6341688888888889,436.68867101840493,2.0,2.0,1.0,4.0,0.3351705598218588,283.15,283.15,283.1499992000003,288.57484112077327,3.9682539682539675,1.0919138483139583,53000.0,288.49370031746025,288.5133858341061,1.9562588430207366,0.9667652301283011,0.9695396607682154,0.34301642590053083,0.34101699886754283,0.2925597481756633,0.292087142646638,0.1421925,0.1432584977223045,0.21113914901621408,0.2109561340794143,297.15,293.15,297.23085979401594,297.5062827803924,297.4032033032339,297.32445363600937,297.37416357651716,297.3677926180338,6118.516066208817,1511.0739675551479,114.21753109346731,407.40292613784214,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21116916.0,21116916.0,291.36458468571425,287.1692367303048,0.63386384,436.2612342780859,2.0,2.0,1.0,4.0,0.3351705597367354,283.15,283.15,283.14999920000713,289.02953870460925,3.9682539682539675,1.0919138483139583,53000.0,288.4924983771428,288.7666939580221,1.9605797058403316,0.967405296835756,0.9706746730225582,0.3436423180026055,0.34303040294513704,0.29306826471510194,0.2927647748265675,0.1421925,0.14329003549717229,0.21151587853950687,0.21143573022562967,297.15,293.15,297.22935861459985,297.49997564002103,297.3998542603202,297.3259839692052,297.371625552103,297.3653596072499,6269.593507630204,1511.0739675551479,114.21753109346731,412.77264988547626,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21116952.0,21116952.0,291.3658820571428,287.16672308712907,0.63356832,435.8144666291043,2.0,2.0,1.0,4.0,0.3351705596516121,283.15,283.15,283.14999920000184,288.91525899694454,3.9682539682539675,1.0919138483139583,53000.0,288.4909415314285,288.42153602347634,1.963773426393923,0.9679271353094143,0.9718506630187044,0.34427633875155617,0.34383905105342893,0.29352153571418566,0.29346453530568917,0.1421925,0.14332612807979286,0.21186179576729447,0.21192762316675964,297.15,293.15,297.2275659510411,297.4939379096521,297.395822982783,297.3272663565642,297.36860298557315,297.36263923712266,6293.435719595697,1511.0739675551479,114.21753109346731,418.05843408482843,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21116988.0,21116988.0,291.3674841227513,287.1645953502915,0.6332824355555556,435.3492799466012,2.0,2.0,1.0,4.0,0.33517055956648867,283.15,283.15,283.1499992000006,288.5343080162492,3.9682539682539675,1.0919138483139583,53000.0,288.4890190526983,288.2182789469231,1.966809858468914,0.9690847710348499,0.9729233787946119,0.34519506925956356,0.3446530236663825,0.2942667190386924,0.294127200705873,0.1421925,0.1433626860824224,0.21237080722150847,0.21239724649610323,297.15,293.15,297.2274691072328,297.4915891996626,297.3956739897652,297.3296817694109,297.36837488049304,297.3625577893129,6161.244445216126,1511.0739675551479,114.21753109346731,423.3278424941298,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21117024.0,21117024.0,291.3693998222222,287.1628626465674,0.6330062933333334,434.8665861057178,2.0,2.0,1.0,4.0,0.3351705594813651,283.15,283.15,283.14999919999843,288.66016110238996,3.9682539682539675,1.0919138483139583,53000.0,288.4867202133333,288.5978804177298,1.9696535548635203,0.9702753947413312,0.973874900377614,0.3461764360638756,0.3454770607573173,0.29504020922645613,0.29473757884210805,0.1421925,0.14340018387982037,0.21289343806432964,0.2128369123687268,297.15,293.15,297.22750728914957,297.49017225530093,297.39599867933345,297.33214375616785,297.3684560758522,297.3628556111608,6136.663143590982,1511.0739675551479,114.21753109346731,428.61073250187184,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21117060.0,21117060.0,291.3716380952381,287.16153410540875,0.63274,434.3672969815951,2.0,2.0,1.0,4.0,0.3351705593962418,283.15,283.15,283.1499991999995,289.056040656857,3.9682539682539675,1.0919138483139583,53000.0,288.4840342857142,288.77052605382283,1.9726449649538094,0.970778120952324,0.9748773014359001,0.3469470135067053,0.346360821182768,0.29550336226535323,0.29537223478122443,0.1421925,0.14343713697210467,0.21324110487564119,0.2132896596883081,297.15,293.15,297.22578119330655,297.48625055161733,297.3923420760076,297.3333224007836,297.365656635761,297.36067057149523,6290.054799637621,1511.0739675551479,114.21753109346731,433.9291762995227,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21117096.0,21117096.0,291.3742078814815,287.1606188593746,0.6324836622222223,433.85232444937424,2.0,2.0,1.0,4.0,0.3351705593111187,283.15,283.15,283.14999919999985,288.835265032842,3.9682539682539675,1.0919138483139583,53000.0,288.4809505422221,288.36202109801525,1.975933778851372,0.9713368931726525,0.9760066096775128,0.3477524583425099,0.34732226218358075,0.29597658222330936,0.29606757382629656,0.1421925,0.14347267412523984,0.21359629149605214,0.21377559648491373,297.15,293.15,297.2242154255356,297.4828203623822,297.3888416476772,297.3345538942793,297.36300700113554,297.358687666202,6272.015740016022,1511.0739675551479,114.21753109346731,439.271941622508,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21117132.0,21117132.0,291.3771181206349,287.16012604456984,0.6322373866666667,433.3225803841963,2.0,2.0,1.0,4.0,0.33517055922599504,283.15,283.15,283.1499992,288.49408579778316,3.9682539682539675,1.0919138483139583,53000.0,288.477458255238,288.23171037041703,1.9789775531458105,0.9724992004441273,0.977007243613711,0.34879111426220316,0.348260424749616,0.2967258823345088,0.2967030949665279,0.1421925,0.14350921013417797,0.21410591391752837,0.21422781869782992,297.15,293.15,297.2242656365694,297.4823708686143,297.3890267841258,297.3368633673639,297.3630139979293,297.3591081309205,6141.321418691435,1511.0739675551479,114.21753109346731,444.60631115599045,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21117168.0,21117168.0,291.3803777523809,287.1600648010897,0.63200128,432.7789766612025,2.0,2.0,1.0,4.0,0.3351705591408717,283.15,283.15,283.1499992000096,288.6909286715527,3.9682539682539675,1.0919138483139583,53000.0,288.4735466971428,288.6355321623681,1.9818094298437676,0.9735829008192133,0.977899682130629,0.34982088590176774,0.3491755073754484,0.29744981868864767,0.2972864883309765,0.1421925,0.14354677163742596,0.21459937982028432,0.2146508420166059,297.15,293.15,297.22415922271296,297.48191027555765,297.38898688262026,297.3390220276157,297.36283188605194,297.3593820589117,6146.197627833551,1511.0739675551479,114.21753109346731,449.95109598950455,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21117204.0,21117204.0,291.38399571640207,287.1604442734724,0.6317754488888889,432.22242515553376,2.0,2.0,1.0,4.0,0.3351705590557481,283.15,283.15,283.14999920000207,289.0321124604815,3.9682539682539675,1.0919138483139583,53000.0,288.4692051403174,288.71568416680867,1.9848004430189834,0.9739384629940813,0.9788647627995039,0.3505996068857783,0.35012816608689035,0.2978403939821763,0.29790155509807076,0.1421925,0.14358369786496042,0.21490549980878398,0.21509143079990842,297.15,293.15,297.2221812274724,297.478401565894,297.3846629449741,297.3398355193703,297.3595595635367,297.35692816424955,6288.215877112704,1511.0739675551479,114.21753109346731,455.3296588618504,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21117240.0,21117240.0,291.38798095238093,287.16127361115934,0.63156,431.6538377423313,2.0,2.0,1.0,4.0,0.3351705589706246,283.15,283.15,283.14999920000764,288.79350195896524,3.9682539682539675,1.0919138483139583,53000.0,288.4644228571428,288.3194294726704,1.9879171119890926,0.9744578829760797,0.9798835400315932,0.3514377475667461,0.3511111094990407,0.2982953025973573,0.29854429617373807,0.1421925,0.14361986360140838,0.2152488883473677,0.21554670430179396,297.15,293.15,297.2206544979856,297.47567384238164,297.3812257557757,297.3409148898809,297.3569523644318,297.35508427009114,6258.942720695866,1511.0739675551479,114.21753109346731,460.7118008432693,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21117276.0,21117276.0,291.39234239999996,287.162561968961,0.6313550400000001,431.0741262967362,2.0,2.0,1.0,4.0,0.3351705588855014,283.15,283.15,283.1499992000023,288.44754898979517,3.9682539682539675,1.0919138483139583,53000.0,288.45918911999996,288.23390277427563,1.9908078661296928,0.9755588912069405,0.9807893970799403,0.35249094313071283,0.35206084922089564,0.2990186017793499,0.299135916470084,0.1421925,0.14365690067132034,0.21574226183432418,0.21597291216813136,297.15,293.15,297.2206901368837,297.47568584224746,297.3813830068827,297.3430400723414,297.356933908032,297.35554659327744,6120.738784931442,1511.0739675551479,114.21753109346731,466.0791562472305,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21117312.0,21117312.0,291.3970889989418,287.16431850753133,0.6311606755555557,430.4842026938896,2.0,2.0,1.0,4.0,0.3351705588003779,283.15,283.15,283.14999920000184,288.674169479003,3.9682539682539675,1.0919138483139583,53000.0,288.45349320126974,288.628024580797,1.993499749832177,0.9765061110043038,0.9815985456826831,0.3534993977812715,0.3529798309340788,0.2996826110654458,0.29968138978112707,0.1421925,0.14369486786542807,0.2162004756938757,0.2163731958050637,297.15,293.15,297.22037538808263,297.47523070147025,297.38087900323046,297.34488972996155,297.356412335039,297.3555574315568,6141.524236479628,1511.0739675551479,114.21753109346731,471.45115804633605,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21117348.0,21117348.0,291.40222968888884,287.16655239384886,0.6309770133333333,429.8849788089325,2.0,2.0,1.0,4.0,0.3351705587152548,283.15,283.15,283.1499992000009,288.9867282584138,3.9682539682539675,1.0919138483139583,53000.0,288.4473243733333,288.7012982277531,1.9963885209898036,0.976869937461545,0.9825014880962898,0.35429884666294814,0.3539359966412708,0.3000756484949105,0.3002695786243563,0.1421925,0.14373195305209271,0.21650689742511917,0.21679717692885922,297.15,293.15,297.21856651482705,297.47223514898815,297.37690336456455,297.34566850595814,297.3533959367404,297.3533538942157,6272.1381642566,1511.0739675551479,114.21753109346731,476.8526208308043,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21117384.0,21117384.0,291.40777340952377,287.16927280170466,0.6308041600000001,429.27736651700616,2.0,2.0,1.0,4.0,0.33517055863013157,283.15,283.15,283.14999919999946,288.75700282866114,3.9682539682539675,1.0919138483139583,53000.0,288.44067190857135,288.3074200530523,1.9994174097785111,0.9773004436916453,0.9834702943522504,0.35511787502837044,0.35491913615340925,0.3004881431961362,0.30088868176983247,0.1421925,0.143768236681328,0.21682565925642883,0.21723818827483546,297.15,293.15,297.21695478301723,297.46951846405784,297.3732298692334,297.34654996136237,297.35062679809073,297.35137597515234,6246.822350252146,1511.0739675551479,114.21753109346731,482.26195595557755,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21117420.0,21117420.0,291.41372910052905,287.17248891219737,0.6306422222222223,428.66227769325155,2.0,2.0,1.0,4.0,0.335170558545008,283.15,283.15,283.1499991999992,288.42174634908713,3.9682539682539675,1.0919138483139583,53000.0,288.43352507936504,288.20348913179447,2.0021583037794946,0.9782641961061296,0.9842988284491538,0.35613345135302443,0.35585413206556304,0.3011499962086428,0.30144379384816206,0.1421925,0.14380561695166347,0.21728349779021155,0.21764307560526816,297.15,293.15,297.2167825337242,297.46931229536267,297.37291133970865,297.34839996208143,297.3502694888824,297.3515351239519,6116.72041956842,1511.0739675551479,114.21753109346731,487.6429873693889,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21117456.0,21117456.0,291.42010570158726,287.17620991423547,0.6304913066666668,428.0406242128098,2.0,2.0,1.0,4.0,0.3351705584598846,283.15,283.15,283.14999920000275,288.6178865008852,3.9682539682539675,1.0919138483139583,53000.0,288.42587315809516,288.58747204195436,2.004674583443371,0.9791678141130846,0.9850183443756665,0.35713557056657697,0.35675120316813813,0.30179625643492414,0.3019488624175023,0.1421925,0.14384396987173936,0.21773065660312285,0.21801965716562893,297.15,293.15,297.21650790419926,297.4690279441451,297.3725093046831,297.3501540576691,297.3498251281347,297.3516048677663,6125.442662403423,1511.0739675551479,114.21753109346731,493.01598467933877,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21117492.0,21117492.0,291.4269121523809,287.1804450050465,0.63035152,427.4133179508221,2.0,2.0,1.0,4.0,0.3351705583747612,283.15,283.15,283.1499991999989,288.9358869663578,3.9682539682539675,1.0919138483139583,53000.0,288.4177054171428,288.66874928437744,2.007357169948325,0.9793663338948346,0.9858170721499145,0.3578830430626714,0.35767822147575273,0.3021179407986334,0.30249099465533796,0.1421925,0.14388155350337223,0.21799548782098224,0.21841671355940082,297.15,293.15,297.2144274962464,297.4656448913431,297.367949925544,297.35063253918065,297.3463835112404,297.3490076727109,6253.960309048223,1511.0739675551479,114.21753109346731,498.41434821263516,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21117528.0,21117528.0,291.43415739259257,287.18520339069306,0.6302229688888888,426.78127078242943,2.0,2.0,1.0,4.0,0.3351705582896376,283.15,283.15,283.1499992000002,288.72027875740076,3.9682539682539675,1.0919138483139583,53000.0,288.40901112888884,288.2876375632035,2.0101294640666705,0.9796884882383979,0.9866548326387334,0.35867094261554366,0.35862265465438203,0.30248860894533697,0.30305533396407325,0.1421925,0.14391844259116482,0.21828872371672747,0.21882544395539988,297.15,293.15,297.21270080112373,297.4628086171432,297.3640928567014,297.3513256430295,297.34346974917673,297.3468795334349,6235.023469170502,1511.0739675551479,114.21753109346731,503.8037433174988,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21117564.0,21117564.0,291.44185036190476,287.1904942865957,0.6301057600000001,426.145394582773,2.0,2.0,1.0,4.0,0.33517055820451414,283.15,283.15,283.14999920000105,288.3827659643883,3.9682539682539675,1.0919138483139583,53000.0,288.3997795657142,288.1907866581577,2.041790060107114,0.980610428596665,0.9867917743429331,0.3596736102962173,0.35940361477451205,0.30312966836555455,0.30345170028634166,0.19486080400127453,0.17395220452235688,0.2187349693430151,0.21911401417427354,297.15,293.15,297.21258922001664,297.4627098631435,297.3638680889974,297.3471187781584,297.34320364803045,297.3458979196693,6099.927220043538,1511.0739675551479,114.21753109346731,512.3706281386102,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21117600.0,21117600.0,291.45,287.19632691806305,0.63,425.50660122699384,2.0,2.0,1.0,4.0,0.3351705581193909,283.15,283.15,283.1499992000015,288.58035526699086,3.9682539682539675,1.0919138483139583,53000.0,288.38999999999993,288.55240369251777,2.062005483456469,0.9814627237336404,0.9872082434591075,0.36067480429097515,0.36023579593077437,0.3037719033771843,0.30388890542519664,0.19398507423475891,0.19215003723448582,0.21918007763353287,0.2194410800116235,297.15,293.15,297.2123461836122,297.4626724855035,297.3637680942764,297.3287354482569,297.3430018188128,297.3421048060924,6117.758022266521,1511.0739675551479,114.21753109346731,522.1272246639408,297.3836451447679,297.48758498365237,296.7120842184843,297.48261669514596,297.3676106884023,8265.176745579076,11585.925520105793,0.34706931619312764,0.1391
21117600.0,21117600.0,291.45,287.19632691806305,0.63,425.50660122699384,1.0,2.0,1.0,4.0,0.3351705581193909,283.15,283.15,283.1499992000015,288.58035526699086,3.9682539682539675,1.0919138483139583,53000.0,288.38999999999993,288.55240369251777,2.062005483456469,0.9814627237336404,0.9872082434591075,0.36067480429097515,0.36023579593077437,0.3037719033771843,0.30388890542519664,0.19398507423475891,0.19215003723448582,0.21918007763353287,0.2194410800116235,297.15,293.15,297.2123461836122,297.4626724855035,297.3637680942764,297.3287354482569,297.3430018188128,297.3421048060924,6117.758022266521,1511.0739675551479,114.21753109346731,522.1272246639408,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21117636.0,21117636.0,291.45848257142853,287.2025645045398,0.6299034042857143,424.8658025902331,1.0,2.0,1.0,4.0,0.3351705580342674,283.15,283.15,283.1499991999969,288.8381337477043,3.9682539682539675,1.0919138483139583,53000.0,288.37982091428563,288.6399622588555,2.067146478109753,0.9815462116182597,0.9879814709789977,0.36142175214584127,0.36116958850404624,0.30409190084018545,0.3044346276213987,0.1928245841605052,0.194662460408385,0.2194437521164888,0.21984198546268352,297.15,293.15,297.2101332780637,297.4595321046021,297.3595294465685,297.307632639174,297.33980844101524,297.33532718188474,6215.689667560392,1511.0739675551479,114.21753109346731,530.1018786083843,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21117672.0,21117672.0,291.4671653333333,287.20906026937956,0.62981352,424.2239105476319,1.0,2.0,1.0,4.0,0.33517055794914374,283.15,283.15,283.14999919999667,288.7049807657189,3.9682539682539675,1.0919138483139583,53000.0,288.36940159999995,288.31619400465576,2.069241826138568,0.9815544952288755,0.9887015018897952,0.36215845090171095,0.3621017865276777,0.3043984758401452,0.3049757849145088,0.1918469623051739,0.19419527020694158,0.21969963572858398,0.22024138206708851,297.15,293.15,297.20777519630366,297.45632209962923,297.35519436654937,297.2895475009034,297.3365464876629,297.32907713020967,6227.634047410942,1511.0739675551479,114.21753109346731,537.4255734317109,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21117708.0,21117708.0,291.4760437142857,287.2158084521385,0.6297302014285715,423.5818369743313,1.0,2.0,1.0,4.0,0.33517055786402017,283.15,283.15,283.14999919999815,288.36153895704035,3.9682539682539675,1.0919138483139583,53000.0,288.35874754285703,288.1361570852147,2.070765046530939,0.9819840471204482,0.9892571928578023,0.363063177363837,0.36299512076404544,0.3049189166603908,0.30546923478340116,0.19116304892339847,0.1934351688702018,0.22007433865551457,0.22061252686416521,297.15,293.15,297.20658738417126,297.45527554724777,297.3537596619583,297.27574079211917,297.3353632772241,297.32534533254415,6105.218121404822,1511.0739675551479,114.21753109346731,544.4206848140531,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21117744.0,21117744.0,291.48511314285713,287.22280329308967,0.6296533028571429,422.9404937454724,1.0,1.0,1.0,3.0,0.3351388704354617,283.15,283.15,283.1514449918759,287.88093764649597,3.9682539682539675,1.0919138483139477,52999.99999999895,288.3478642285713,288.4175269333885,0.6190908124212308,0.6745,0.3483081328442069,0.1421925,0.07342743784516216,0.13502943750000002,0.06972847106780079,0.1421925,0.07342743143979376,0.10502289583333334,0.05423325518600711,297.15,293.15,297.23188524360506,297.52910051986,297.4393449947183,297.28373632768296,297.39666152821496,297.37614572281626,0.0,2097.336419145304,114.21753109346392,15.343885878418334,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21117780.0,21117780.0,291.49436904761905,287.2300390330425,0.6295826785714286,422.3007927361963,1.0,1.0,1.0,3.0,0.3350451784072991,283.15,283.15,283.1499921217278,286.4265553197828,3.9682539682539675,1.0919138483139477,52999.99999999895,288.33675714285704,286.9330046046203,0.6737354576726663,0.6745,0.379046842007237,0.1421925,0.07990751408560515,0.13502943750000002,0.07588210825857397,0.1421925,0.07990751367755809,0.10502289583333334,0.05901941752877983,297.15,293.15,297.2806434358367,297.6586483939037,297.5889077146363,297.32480673100326,297.51095673917604,297.4727926029112,0.0,2201.6973429447344,114.21753109346392,17.809357853119888,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21117816.0,21117816.0,291.5038068571428,287.23750991316683,0.6295181828571429,421.6636458216442,1.0,1.0,1.0,3.0,0.3349466747415965,283.15,283.15,283.1501681776012,286.88683305571465,3.9682539682539675,1.0919138483139477,52999.99999999895,288.3254317714285,286.29236028649774,0.7326899945844032,0.6745,0.41221688248273186,0.1421925,0.08690014688051895,0.13502943750000002,0.08252248150866921,0.1421925,0.08690014685998868,0.10502289583333334,0.0641841522842354,297.15,293.15,297.33477916418184,297.75695831209975,297.69201015976927,297.3518389111217,297.5945032737072,297.5460179641759,0.0,2238.643216579104,114.21753109346392,22.174946009453837,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21117852.0,21117852.0,291.513422,287.2452101748212,0.62945967,421.029964876957,1.0,1.0,1.0,3.0,0.3348393012150339,283.15,283.15,283.1501581177985,287.2471472639316,3.9682539682539675,1.0919138483139477,52999.99999999895,288.3138935999999,286.595974819574,0.7886296887094172,0.6745,0.44369063863816927,0.1421925,0.09353517982836233,0.13502943750000002,0.08882326989294674,0.1421925,0.09353518382971039,0.10502289583333334,0.06908476579257143,297.15,293.15,297.3782149620809,297.83574007030535,297.77024606414085,297.3733199692922,297.66027247344965,297.6035587078538,0.0,2300.4672952729616,114.21753109346392,27.105959439539927,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21117888.0,21117888.0,291.52320990476187,287.25313405938414,0.6294069942857143,420.40066177727607,1.0,1.0,1.0,3.0,0.33472192222120467,283.15,283.15,283.1501265681478,287.5355955907043,3.9682539682539675,1.091913848313949,52999.99999999913,288.30214811428567,286.92203391987124,0.8394378108834478,0.6745,0.47227765346578005,0.1421925,0.09956166071385718,0.13502943750000002,0.09454616134182196,0.1421925,0.09956166086278194,0.10502289583333334,0.07353590327904254,297.15,293.15,297.4224252130797,297.8993878990743,297.829191707279,297.38988347911874,297.7127189227656,297.6507214442635,0.0,2356.067490222196,114.21753109346444,32.06419686002014,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21117924.0,21117924.0,291.533166,287.2612758080914,0.62936001,419.77664839774235,1.0,1.0,1.0,3.0,0.33459595966439487,283.15,283.15,283.1500966355341,287.7582549215114,3.9682539682539675,1.0919138483139494,52999.999999999185,288.2902007999999,287.1691282262107,0.8868905092749311,0.6745,0.49897677586166284,0.1421925,0.10519014855764892,0.13502943750000002,0.09989110951887364,0.1421925,0.10519014855693777,0.10502289583333334,0.07769308518128322,297.15,293.15,297.46135175268233,297.9517569750745,297.8756200046817,297.40387089533385,297.7555766638924,297.689635258333,0.0,2400.7246200550135,114.21753109346461,37.20792310857063,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21117960.0,21117960.0,291.5432857142857,287.2696296618751,0.6293185714285714,419.15883661349693,1.0,1.0,1.0,3.0,0.33446320880602615,283.15,283.15,283.1500761067946,287.94572260661613,3.9682539682539675,1.091913848313951,52999.9999999993,288.2780571428571,287.36301265032796,0.9358058163765133,0.6745,0.5264961118246918,0.1421925,0.11099323439049592,0.13502943750000002,0.10540142944779089,0.1421925,0.11099137673601625,0.10502289583333334,0.08197870468888793,297.15,293.15,297.4951874122787,297.9950169373859,297.9123889910745,297.4160333075805,297.7906711203439,297.7218595537327,0.0,2436.7279157213234,114.21753109346504,42.53455753612324,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21117996.0,21117996.0,291.55356447619045,287.2781898612092,0.6292825328571429,418.548138299681,1.0,1.0,1.0,3.0,0.3343242439804353,283.15,283.15,283.15006625009386,288.11768018987783,3.9682539682539675,1.0919138483139519,52999.99999999942,288.2657226285714,287.5297336732314,0.9867270333887255,0.6745,0.5551467467250611,0.1421925,0.1170317624650402,0.13502943750000002,0.1111361092656561,0.1421925,0.11703140338626766,0.10502289583333334,0.08643916036475315,297.15,293.15,297.5236540827892,298.02973019047204,297.94038362984287,297.4260813425126,297.81840978535354,297.7476518061941,0.0,2466.8155400192477,114.21753109346538,48.576408720471846,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21118032.0,21118032.0,291.5639977142857,287.2869506459572,0.6292517485714286,417.94546533143557,1.0,1.0,1.0,3.0,0.33418020245990604,283.15,283.15,283.15006132530294,288.28894721410904,3.9682539682539675,1.0919138483139526,52999.999999999476,288.25320274285707,287.6933987601719,1.0384755474422198,0.6745,0.5842618357569099,0.1421925,0.12316914412161215,0.13502943750000002,0.11696442258015176,0.1421925,0.12316924754364696,0.10502289583333334,0.09097233896722312,297.15,293.15,297.54750942280475,298.057926737959,297.9620210153122,297.4341367175328,297.8404988312303,297.76841854496786,0.0,2494.742180540744,114.21753109346557,55.26912403200455,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21118068.0,21118068.0,291.57458085714285,287.2959062552251,0.6292260728571428,417.35172958390183,1.0,1.0,1.0,3.0,0.3340310682676621,283.15,283.15,283.1500588627824,288.4609931424678,3.9682539682539675,1.091913848313953,52999.999999999534,288.2405029714285,287.8568249532521,1.0897874944464523,0.6745,0.6131308210768855,0.1421925,0.12925507676794804,0.13502943750000002,0.12274376826683932,0.1421925,0.12925516652834854,0.10502289583333334,0.0954673842511698,297.15,293.15,297.56704243731207,298.0803802793566,297.97829406844374,297.4402884806025,297.8576164381326,297.7847243407695,0.0,2521.555849421501,114.21753109346575,62.52407407151345,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21118104.0,21118104.0,291.5853093333333,287.30505092721813,0.62920536,416.76784293222084,1.0,1.0,1.0,3.0,0.3338765335317432,283.15,283.15,283.1500557416525,288.62798806333836,3.9682539682539675,1.0919138483139539,52999.99999999959,288.2276287999999,288.0153405166332,1.1405373789787014,0.6745,0.6416835403012036,0.1421925,0.13527439223557908,0.13502943750000002,0.12845983852183335,0.1421925,0.1352744073191775,0.10502289583333334,0.0999132092401306,297.15,293.15,297.5823286554036,298.0975071435994,297.9897902697759,297.4445332724657,297.8701234154773,297.79685655134443,0.0,2547.331541330535,114.21753109346596,70.35372338513075,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21118140.0,21118140.0,291.59617857142854,287.31437889910205,0.6291894642857143,416.19471725153375,1.0,1.0,1.0,3.0,0.3337167548832642,283.15,283.15,283.15005066187797,288.78047302376467,3.9682539682539675,1.0919138483139543,52999.99999999965,288.21458571428565,288.1636829108447,1.1909817881956506,0.6745,0.6700646688881206,0.1421925,0.14125747942031824,0.13502943750000002,0.13414151955292355,0.1421925,0.14125748033740912,0.10502289583333334,0.10433229307685983,297.15,293.15,297.59381994417856,298.1102617937059,297.997569236823,297.4470105928074,297.87882916829324,297.8054981471616,0.0,2571.292637795612,114.21753109346614,78.7679849873825,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21118176.0,21118176.0,291.60718399999996,287.3238844068676,0.62917824,415.6332644169816,1.0,1.0,1.0,3.0,0.3335526809306245,283.15,283.15,283.15003727453563,288.887809372575,3.9682539682539675,1.0919138483139543,52999.99999999965,288.20137919999996,288.2820937850671,1.2003475300040003,0.6745,0.6753462999402607,0.1421925,0.142370909978637,0.13502943750000002,0.13519885992131303,0.1421925,0.1423709099356518,0.10502289583333334,0.10515466882341092,297.15,293.15,297.6031788489847,298.12061015798355,298.00379616074366,297.4488951681693,297.8856841076411,297.81243288870445,0.0,2591.0604215437784,114.21753109346614,87.36142387122669,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21118212.0,21118212.0,291.618321047619,287.33356168520044,0.6291715414285715,415.0843963037055,1.0,1.0,1.0,3.0,0.3333858662350128,283.15,283.15,283.15001603481016,288.9105889800857,3.9682539682539675,1.091913848313955,52999.99999999971,288.1880147428571,288.3236789891509,1.2014563126762767,0.6745,0.6759944807611525,0.1421925,0.14250755405553137,0.13502943750000002,0.13532862045016128,0.1421925,0.14250755404765453,0.10502289583333334,0.10525559368267504,297.15,293.15,297.6127254777398,298.130927140727,298.01103313265276,297.4520372867412,297.89317268195606,297.81997914396334,0.0,2601.768299799189,114.21753109346633,95.19178917989397,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21118248.0,21118248.0,291.62958514285714,287.34340496735416,0.6291692228571428,414.54902478684664,1.0,1.0,1.0,3.0,0.33321791757870367,283.15,283.15,283.1500041277966,288.90936771449014,3.9682539682539675,1.0919138483139554,52999.99999999977,288.1744978285713,288.3326448357504,1.2024433737020548,0.6745,0.6765704331019671,0.1421925,0.1426289715482134,0.13502943750000002,0.13544392143985262,0.1421925,0.1426289715475303,0.10502289583333334,0.10534527223092854,297.15,293.15,297.62181224859665,298.14059558967585,298.0181221723503,297.45553784045285,297.9003955774865,297.8272926857124,0.0,2605.9988982903296,114.21753109346652,102.93555833324875,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21118284.0,21118284.0,291.6409717142857,287.3534084850282,0.6291711385714286,414.028061741546,1.0,1.0,1.0,3.0,0.33304961194385546,283.15,283.15,283.14999856746374,288.90192974985433,3.9682539682539675,1.0919138483139554,52999.99999999977,288.1608339428571,288.3344838838042,1.203393659796038,0.6745,0.6771249908877356,0.1421925,0.14274587882335837,0.13502943750000002,0.13555493941653335,0.1421925,0.14274587882409137,0.10502289583333334,0.10543161954626552,297.15,293.15,297.63032681460356,298.1495249417956,298.0248794833121,297.4592122841674,297.90719686274986,297.8342280773257,0.0,2607.0070942288676,114.21753109346652,110.39649547029411,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21118320.0,21118320.0,291.6524761904762,287.36356646824964,0.6291771428571429,413.52241904294476,1.0,1.0,1.0,3.0,0.3328812930444302,283.15,283.15,283.14999633436724,288.89107505545064,3.9682539682539675,1.0919138483139563,52999.999999999825,288.14702857142845,288.3328482392005,1.2043013043389759,0.6745,0.6776547318293652,0.1421925,0.14285755441853157,0.13502943750000002,0.13566098926299677,0.1421925,0.14285755441909875,0.10502289583333334,0.10551410276016501,297.15,293.15,297.63828681643497,298.1577675489951,298.03129055024357,297.46298542775656,297.9135729771399,297.84078066411405,0.0,2606.273472640857,114.21753109346673,117.53775532189375,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21118356.0,21118356.0,291.664094,287.37387314525887,0.6291870900000001,413.03300856618404,1.0,1.0,1.0,3.0,0.3327132135251959,283.15,283.15,283.14999590097636,288.87711941295225,3.9682539682539675,1.0919138483139568,52999.99999999988,288.1330871999999,288.3282792435767,1.205149500864684,0.6745,0.6781498517011672,0.1421925,0.14296193148696923,0.13502943750000002,0.13576010825185642,0.1421925,0.142961931487063,0.10502289583333334,0.10559119530700878,297.15,293.15,297.64558273530463,298.16524384354585,298.03727758482387,297.46680282393766,297.91944108758514,297.8468696150394,0.0,2604.411774252872,114.2175310934669,124.22159972877532,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21118392.0,21118392.0,291.6758205714286,287.38432274240057,0.6292008342857143,412.5607421864049,1.0,1.0,1.0,3.0,0.33254548831673425,283.15,283.15,283.14999527016215,288.8611360695015,3.9682539682539675,1.0919138483139568,52999.99999999988,288.1190153142856,288.3220027919468,1.2059628236548323,0.6745,0.6786245846070277,0.1421925,0.1430620107438865,0.13502943750000002,0.13585514593501813,0.1421925,0.14306201074385927,0.10502289583333334,0.10566511350501138,297.15,293.15,297.65243739369106,298.1722598706944,298.04297576624305,297.47057933745725,297.92497085503607,297.8526446446244,0.0,2602.3141177210355,114.2175310934669,130.63898044225976,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21118428.0,21118428.0,291.6876513333333,287.3949094840173,0.6292182300000001,412.1065317787485,1.0,1.0,1.0,3.0,0.3323782084717936,283.15,283.15,283.1499944412341,288.84238358439586,3.9682539682539675,1.0919138483139568,52999.99999999988,288.10481839999994,288.31337581057966,1.206733638680876,0.6745,0.6790745558226396,0.1421925,0.1431568699463722,0.13502943750000002,0.13594522652825122,0.1421925,0.14315686994634388,0.10502289583333334,0.10573517618863705,297.15,293.15,297.65881460799443,298.1787965942827,298.0483583113096,297.4742785134961,297.9301326403128,297.85807613347913,0.0,2599.8811143609873,114.2175310934669,136.72973522723387,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21118464.0,21118464.0,291.69958171428567,287.4056275923487,0.6292391314285715,411.6712892183558,1.0,1.0,1.0,3.0,0.332211498611563,283.15,283.15,283.1499935643047,288.8204810954008,3.9682539682539675,1.0919138483139568,52999.99999999988,288.0905019428571,288.3016482626087,1.2120236463519374,0.6745,0.6794049604562663,0.1421925,0.14322652311294587,0.2366998681796426,0.14073994222282596,0.1421925,0.14322652311293876,0.10502289583333334,0.10578662178005976,297.15,293.15,297.66467481367783,298.1848311000572,298.05308981637,297.47786932145675,297.93489521434765,297.8630720531819,0.0,2597.0096197063062,114.2175310934669,142.27752305149318,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21118500.0,21118500.0,291.71160714285713,287.41647128743404,0.6292633928571428,411.2559263803681,1.0,1.0,1.0,3.0,0.3320450597224641,283.15,283.15,283.15002290880494,288.89931847836,3.9682539682539675,1.0919138483139568,52999.99999999988,288.0760714285713,288.3539919733743,1.3523523735337137,0.6745,0.6778370814081933,0.2609256697735793,0.21477582478071694,0.23708456370800213,0.21160438577544766,0.1421925,0.14289599584601106,0.10502289583333334,0.10554249546731444,297.15,293.15,297.67047806738265,298.1741782046955,298.0224246136719,297.48221497343803,297.9400146953562,297.85786211090885,0.0,2598.9727437737256,114.2175310934669,153.99002960621684,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21118536.0,21118536.0,291.72372304761905,287.42743478701925,0.6292908685714286,410.8613551399264,1.0,1.0,1.0,3.0,0.3318767531068656,283.15,283.15,283.15002166210746,289.0022411820078,3.9682539682539675,1.0919138483139568,52999.99999999988,288.06153234285705,288.5089415149916,1.4417768123350785,0.6745,0.677031091311758,0.26078705959569226,0.25298452088246304,0.23550225914535727,0.23259711029554409,0.1421925,0.1427260836936207,0.17664197238456436,0.13669422110980525,297.15,293.15,297.67588541739644,298.13231147440547,297.96796602886457,297.4880848912838,297.9384618579102,297.8405419339721,0.0,2612.6267176677125,114.2175310934669,165.11773986763413,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21118572.0,21118572.0,291.73592485714283,287.4385123064684,0.6293214128571429,410.4884873721718,1.0,1.0,1.0,3.0,0.33170688168888146,283.15,283.15,283.1499756639504,288.8774403589278,3.9682539682539675,1.0919138483139568,52999.99999999988,288.0468901714285,288.45199219691995,1.4780545902971187,0.6745,0.6770220905972719,0.2607664407772646,0.25452920752161823,0.23450503726855432,0.23491226565583923,0.1421925,0.14272418623758723,0.1763569219358983,0.16912121874166453,297.15,293.15,297.6794437820437,298.09357760015445,297.9231592073,297.4935755104244,297.90278607081285,297.8185084341471,0.0,2611.061239401041,114.2175310934669,175.04487485366286,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
