,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21118608.0,21118608.0,291.748208,287.4496980586789,0.6293548800000001,410.1382349522454,1.0,1.0,1.0,3.0,0.33153888749117766,283.15,283.15,283.14997326760346,288.78062735465477,3.9682539682539675,1.0919138483139568,52999.99999999988,288.0321503999999,288.3579244700176,1.4906499697954074,0.6745,0.6774001483685568,0.26093209749762747,0.2607884068298569,0.23410047171401022,0.23463878465744661,0.1421925,0.14280388524373017,0.17561224894652255,0.1753018811519624,297.15,293.15,297.68026921857864,298.05863144591206,297.8877104102014,297.4970432941164,297.8610453974361,297.7969399532489,0.0,2598.50822772213,114.2175310934669,184.80936315512506,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21118644.0,21118644.0,291.7605679047619,287.4609862540012,0.6293911242857143,409.81150975528834,1.0,1.0,1.0,3.0,0.33137350320430703,283.15,283.15,283.1499661549023,288.6691845219566,3.9682539682539675,1.0919138483139568,52999.99999999988,288.0173185142856,288.2820697063734,1.491939808519316,0.6745,0.677929892007344,0.2614307087630172,0.261255265011676,0.2341747209224177,0.23446274768923434,0.1421925,0.14291556140734507,0.17513900014179665,0.1757012364247191,297.15,293.15,297.679223092892,298.0290954647024,297.85976213644125,297.49897532857693,297.8254018483612,297.7784915741948,0.0,2584.391415861497,114.2175310934669,193.80921946837645,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21118680.0,21118680.0,291.77299999999997,287.4723711001629,0.62943,409.5092236564417,1.0,1.0,1.0,3.0,0.3312109988329676,283.15,283.15,283.1499736777339,288.59169012603616,3.9682539682539675,1.0919138483139568,52999.99999999988,288.0023999999999,288.21189674572804,1.4931492183260935,0.6745,0.6784386446389552,0.2622359446150267,0.2619135360347604,0.23455298512119127,0.2346603886616303,0.1421925,0.14302281242079262,0.1749666178117424,0.17547925800813594,297.15,293.15,297.6767033786344,298.00443078851276,297.83678692669326,297.49959625745925,297.796091708798,297.76272181201955,0.0,2570.4222056194612,114.2175310934669,202.45769264996525,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21118716.0,21118716.0,291.7854997142857,287.4838468021964,0.6294713614285714,409.23228853084663,1.0,1.0,1.0,3.0,0.3310511959761159,283.15,283.15,283.1499736181264,288.51001902879057,3.9682539682539675,1.0919138483139568,52999.99999999988,287.98740034285703,288.1541930183966,1.5207394500604365,1.0280724746057386,0.7048872320477545,0.26330672726037746,0.2627671123266239,0.2351758737304517,0.23508052363544638,0.1421925,0.14302892145677207,0.17505715033250996,0.17536917203810343,297.15,293.15,297.67295078058123,297.98401618721067,297.81789402610497,297.4993737929924,297.7723217348829,297.7493113043544,0.0,2558.075299159256,114.2175310934669,211.41898226780114,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21118752.0,21118752.0,291.79806247619047,287.49540756237155,0.6295150628571429,408.9816162536442,1.0,1.0,1.0,3.0,0.3308932514753977,283.15,283.15,283.1499744763327,288.4687130481246,3.9682539682539675,1.0919138483139568,52999.99999999988,287.97232502857133,288.1797338312282,1.6779207514237229,1.0273344113815723,0.9467704774323675,0.26542058158845944,0.2190305445655623,0.2364898316442784,0.2079967065201586,0.1421925,0.14257845341969178,0.17547007980508883,0.16177521782030502,297.15,293.15,297.65045883722456,297.977117459647,297.80861433971535,297.49975329564774,297.75475467783235,297.7381397220134,0.0,2550.286788206111,114.2175310934669,230.63772415666716,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21118788.0,21118788.0,291.8106837142857,287.5070475801319,0.6295609585714286,408.75811869997546,1.0,1.0,1.0,3.0,0.3307376686153362,283.15,283.15,283.14999863793764,288.40809454053436,3.9682539682539675,1.0919138483139568,52999.99999999988,287.9571795428571,288.08043382951274,1.7381619551981438,1.0195325883996291,1.013844032655366,0.2685604698799119,0.2164926037220526,0.23897760143940563,0.20558661324338764,0.1421925,0.14256919942140714,0.17646961284413917,0.15990069919057365,297.15,293.15,297.61080249991835,297.9828789627542,297.8146553384935,297.4983425823178,297.74750866036067,297.7308376087689,0.0,2535.7902266019196,114.2175310934669,246.58182470889153,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21118824.0,21118824.0,291.8233588571428,287.5187610520356,0.6296089028571429,408.5627077449816,1.0,1.0,1.0,3.0,0.33058416622493486,283.15,283.15,283.149945301548,288.16855219435456,3.9682539682539675,1.0919138483139568,52999.99999999988,287.9419693714285,287.9325600815139,1.7732358147624272,1.0111328881268828,1.017373394311915,0.27112960670817876,0.22822007116711493,0.2407465938065636,0.21672330000460382,0.1421925,0.14261162079993087,0.17716021623022243,0.1685625666702439,297.15,293.15,297.57118899207495,297.98143509365593,297.8111983782627,297.49543382209987,297.73541585271795,297.7189344277623,0.0,2518.2015119029757,114.2175310934669,264.03756025459444,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21118860.0,21118860.0,291.8360833333333,287.5305421717002,0.6296587499999999,408.39629526380367,1.0,1.0,1.0,3.0,0.33043214118894926,283.15,283.15,283.14992995879817,288.2335967438419,3.9682539682539675,1.0919138483139568,52999.99999999988,287.9266999999999,288.1498656761298,1.809269432726261,1.004128366950524,1.011089137882793,0.27286023056147657,0.24549127495346887,0.2414408777390944,0.23312445289396244,0.1421925,0.14268144636105673,0.1772896387624363,0.17717396617550923,297.15,293.15,297.5367355822408,297.96986749288294,297.79414078988606,297.49201637338535,297.71458496390676,297.70146904046044,0.0,2525.2457400758203,114.2175310934669,284.7737333449032,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21118896.0,21118896.0,291.84885257142855,287.5423851297515,0.6297103542857143,408.2597931315828,1.0,1.0,1.0,3.0,0.33028238869625376,283.15,283.15,283.1500836390389,288.47182442139274,3.9682539682539675,1.0919138483139568,52999.99999999988,287.91137691428565,288.1390479600603,1.8359497366750628,0.99749861008502,1.004788181293213,0.27340294662352477,0.270068529870751,0.24090657240449967,0.2412707568914189,0.1421925,0.1428013551680478,0.17717784323862032,0.1773692854279045,297.15,293.15,297.50458366329576,297.9442865019995,297.7620415617289,297.4871636401281,297.6906201279712,297.67773909902473,0.0,2515.790840302663,114.2175310934669,307.1982937420044,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21118932.0,21118932.0,291.86166199999997,287.5542841137772,0.62976357,408.1541132234601,1.0,1.0,1.0,3.0,0.3301324901608022,283.15,283.15,283.1499369933999,288.01124517120184,3.9682539682539675,1.0919138483139568,52999.99999999988,287.8960055999999,287.81057285359816,1.835024717161461,0.992220258872898,0.9999245958474478,0.2734978260248579,0.27363205729310053,0.2406857079930858,0.24130752151527252,0.1421925,0.14303874066684188,0.17723864809284384,0.17757445284438156,297.15,293.15,297.47712737839845,297.91427585284646,297.73518314905834,297.48345916189874,297.67039743391297,297.656088595223,0.0,2496.3443852078267,114.2175310934669,329.33188305464273,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21118968.0,21118968.0,291.87450704761903,287.56623330828444,0.6298182514285714,408.0801674145767,1.0,1.0,1.0,3.0,0.329984831583705,283.15,283.15,283.14993948618604,288.09161228718455,3.9682539682539675,1.0919138483139568,52999.99999999988,287.8805915428571,288.0364066097387,1.831512820122495,0.9876228129367939,0.9956611561827093,0.2738074235199969,0.27405998250519187,0.24067041679527282,0.2412951472927618,0.1421925,0.14328637594190533,0.1773517196327527,0.17777527283846095,297.15,293.15,297.4525294085592,297.888101584427,297.7120749855101,297.4800218864796,297.6518765193609,297.63692087686735,0.0,2501.0383105496608,114.2175310934669,351.3075126641349,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21119004.0,21119004.0,291.8873831428571,287.57822689466093,0.6298742528571429,408.0388675800736,1.0,1.0,1.0,3.0,0.3298394041637053,283.15,283.15,283.15006368598983,288.245785315123,3.9682539682539675,1.0919138483139568,52999.99999999988,287.86514022857136,287.9795224011992,1.8290783580182028,0.9830270607963085,0.9921262220430952,0.27414233517117415,0.2746013014442487,0.24059437765438713,0.2414612150330053,0.1421925,0.1435319267936147,0.17738767918367165,0.17803422950298212,297.15,293.15,297.428888903443,297.8632468417695,297.6890751698628,297.4756682899904,297.6327978822685,297.61793541746687,0.0,2489.017915135091,114.2175310934669,373.49587767662325,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21119040.0,21119040.0,291.9002857142857,287.5902590511413,0.6299314285714286,408.031125595092,1.0,1.0,1.0,3.0,0.3296943502242254,283.15,283.15,283.14993333154587,287.8717189670148,3.9682539682539675,1.0919138483139568,52999.99999999988,287.84965714285704,287.7525775133464,1.827602239277826,0.9794856578907363,0.9891855113202591,0.2747669278021849,0.27530990163179114,0.2408168972241706,0.2417778639131098,0.1421925,0.14377579650039252,0.17757029197663649,0.1783406545419331,297.15,293.15,297.4088582772111,297.84286151307,297.67076123435834,297.4721412979236,297.6168540098939,297.60229526649135,0.0,2473.131471164282,114.2175310934669,395.9178089516861,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21119076.0,21119076.0,291.91321019047615,287.602323952777,0.6299896328571428,408.057853334773,1.0,1.0,1.0,3.0,0.3295512073711541,283.15,283.15,283.1499612360668,287.99665167209474,3.9682539682539675,1.0919138483139568,52999.99999999988,287.8341477714285,287.9654441697719,1.8262351333847995,0.976474344663127,0.9863626886159566,0.27552976150768044,0.27606714018322986,0.24115359970075528,0.2421039723592988,0.1421925,0.14395800628525077,0.1778034811270691,0.17861668717551477,297.15,293.15,297.39100545652616,297.82499953838993,297.6546864031371,297.4685738345496,297.60241213435233,297.588335473391,0.0,2478.8499019266883,114.2175310934669,412.52234287955224,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21119112.0,21119112.0,291.926152,287.61441577141045,0.63004872,408.11996267425764,1.0,1.0,1.0,3.0,0.32940965895851093,283.15,283.15,283.15006108900906,288.0717384738118,3.9682539682539675,1.0919138483139568,52999.99999999988,287.81861759999987,287.8383904154777,1.8255297271091573,0.9734316035921047,0.9839671537321014,0.27625747184157146,0.2769414547432267,0.24138233397576597,0.2425316237196454,0.1421925,0.14409688359560477,0.17797033617264288,0.1789301210781563,297.15,293.15,297.37375463983057,297.8073883694625,297.6378291145747,297.4640169861717,297.5874219844796,297.5740822189038,0.0,2465.328720543449,114.2175310934669,425.323466462072,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21119148.0,21119148.0,291.93910657142857,287.6265286756534,0.6301085442857143,408.2183654886871,1.0,1.0,1.0,3.0,0.3292681833178997,283.15,283.15,283.14993274209684,287.79521333780974,3.9682539682539675,1.0919138483139568,52999.99999999988,287.8030721142856,287.7428959368625,1.8251982009284347,0.9713834997614286,0.9818491314600222,0.27723416194362027,0.2778801530540714,0.24188650695123579,0.24299676687930707,0.1421925,0.14420635863372808,0.17829579974013152,0.1792542519413933,297.15,293.15,297.3597213326158,297.79348302945107,297.6251427809279,297.46045663191944,297.57561878602183,297.56288451218717,0.0,2458.6458805383713,114.2175310934669,435.5168653747322,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21119184.0,21119184.0,291.9520693333333,287.6386568308697,0.63016896,408.35397365320244,1.0,1.0,1.0,3.0,0.32912846790818356,283.15,283.15,283.14998816334605,287.9448406417482,3.9682539682539675,1.0919138483139568,52999.99999999988,287.7875167999999,287.9165614019815,1.8251273199432234,0.9694714820466006,0.9799507062405725,0.2782215814425001,0.27885923162156295,0.24236360662813844,0.24347426003628114,0.1421925,0.14428938089286153,0.17860804211348497,0.17958098098851907,297.15,293.15,297.3466123077271,297.7802869851032,297.61265352576936,297.4564886849736,297.56409502963567,297.5520273066418,0.0,2461.90745804153,114.2175310934669,443.3333805443653,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21119220.0,21119220.0,291.9650357142857,287.6507943991617,0.6302298214285714,408.5276990429448,1.0,1.0,1.0,3.0,0.32898950786586595,283.15,283.15,283.15002761246024,287.884915438267,3.9682539682539675,1.0919138483139568,52999.99999999988,287.77195714285705,287.7164027369701,1.847581165460662,0.9676950833253726,0.9779867555863883,0.27921063803590307,0.2798281432443912,0.2428031434722989,0.24393876060359612,0.19718922106663297,0.16697832630639037,0.17890620089655326,0.17988120715089922,297.15,293.15,297.3343438585275,297.76759992969534,297.60013387375324,297.44874638700213,297.5527625883735,297.54071732747036,0.0,2447.3746769852196,114.2175310934669,451.30162331272146,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21119256.0,21119256.0,291.9780011428571,287.6629355393615,0.6302909828571428,408.7404535330552,1.0,1.0,1.0,3.0,0.3288506855642459,283.15,283.15,283.14996395276097,287.809760893489,3.9682539682539675,1.0919138483139568,52999.99999999988,287.75639862857133,287.7689197345333,1.873333120519312,0.9666924680047204,0.976234099243321,0.2804059611185198,0.28083253751096593,0.24348305108545698,0.24441778039482454,0.19617447374633715,0.19267523788042745,0.17934853477835344,0.18019362537837036,297.15,293.15,297.3245439558781,297.75792461913136,297.59119170778354,297.4246443896231,297.5442545178414,297.52851183805154,0.0,2450.4360975625927,114.2175310934669,459.9470387002959,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21119292.0,21119292.0,291.990961047619,287.6750744070256,0.6303522985714286,408.9931489986748,1.0,1.0,1.0,3.0,0.3287136494520943,283.15,283.15,283.15001857754675,287.83216456853006,3.9682539682539675,1.0919138483139568,52999.99999999988,287.74084674285706,287.72552487131463,1.8784158693893054,0.9652307854098158,0.9750533218348199,0.2814703660190347,0.2819634408890458,0.24396925180310247,0.24500932782904772,0.19466359594975913,0.1968310511084017,0.17968490343010185,0.18058976160536067,297.15,293.15,297.31395273947885,297.7470390058147,297.5801232549376,297.3954983693033,297.53433784834056,297.514190243575,0.0,2439.3722681385048,114.2175310934669,464.45430789315304,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21119328.0,21119328.0,292.00391085714284,287.68720515443425,0.6304136228571429,409.2866973149448,1.0,1.0,1.0,3.0,0.3285771902064223,283.15,283.15,283.1499726886867,287.7382872674864,3.9682539682539675,1.0919138483139568,52999.99999999988,287.7253069714285,287.7023492467587,1.878783471759905,0.9642095846851035,0.9738933906557381,0.2826576770335995,0.2830994313837854,0.24459781950631404,0.24558645502451484,0.1933960248659784,0.19626262311846135,0.1801075479426663,0.18098214139668634,297.15,293.15,297.3049030631039,297.73807008384586,297.5713053037485,297.37045815371687,297.52622579775965,297.502192480435,0.0,2436.31446101729,114.2175310934669,466.47467172496766,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21119364.0,21119364.0,292.016846,287.699321930595,0.6304748099999999,409.6220103570061,1.0,1.0,1.0,3.0,0.3284421625887538,283.15,283.15,283.14998933920384,287.72053288486524,3.9682539682539675,1.0919138483139568,52999.99999999988,287.7097847999999,287.680338875686,1.8786292304496501,0.9630209541301571,0.9727632233623916,0.28378589615627187,0.28424291406762286,0.2451354417718805,0.2461608810328574,0.1923109622306659,0.19513007480414807,0.18048225873588752,0.18137487954286088,297.15,293.15,297.29578243497116,297.72873903230885,297.5616753692066,297.3486232260441,297.517647535402,297.49049351958655,0.0,2428.5464802037104,114.2175310934669,466.73696258091405,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21119400.0,21119400.0,292.02976190476187,287.7114188812495,0.6305357142857143,410.0,1.0,1.0,1.0,3.0,0.32830810473914757,283.15,283.15,283.1500091373113,287.73358710617885,3.9682539682539675,1.0919138483139568,52999.99999999988,287.6942857142856,287.6732108100238,1.8784761056229786,0.9620238256688651,0.9715935554005449,0.28495546991871246,0.2853703271411102,0.24571695135359461,0.24670689402442258,0.1914508452611583,0.19409080259364764,0.18088548557937167,0.18175215573021672,297.15,293.15,297.2875102848519,297.7202762974469,297.5529843828086,297.3303792797444,297.50987471472155,297.4802049919147,0.0,2425.3211977127885,114.2175310934669,465.4833791910027,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21119436.0,21119436.0,292.04265399999997,287.72349014888596,0.63059619,410.40420834838113,1.0,1.0,1.0,3.0,0.3281740837461482,283.15,283.15,283.14999244592286,287.71059186796333,3.9682539682539675,1.0919138483139568,52999.99999999988,287.6788151999999,287.67831473648596,1.8787099726743541,0.9613323689273615,0.9705447899059675,0.2861933258621132,0.286523144337856,0.2463761889406141,0.24728075319628762,0.19080171897394793,0.19324059673311048,0.18133794186557395,0.18214620053530867,297.15,293.15,297.2803463536687,297.7129756022652,297.54562905296507,297.31541601259465,297.5032170428431,297.4715168128673,0.0,2425.635850654327,114.2175310934669,462.9359921540759,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21119472.0,21119472.0,292.0555177142857,287.7355298727542,0.6306560914285714,410.81750604376043,1.0,1.0,1.0,3.0,0.32804042974724357,283.15,283.15,283.14999368353796,287.6931823025817,3.9682539682539675,1.0919138483139568,52999.99999999988,287.66337874285705,287.65560145863634,1.879312510586206,0.9606883978201222,0.96962817429923,0.28742217138851966,0.28769873044525457,0.2470134731352373,0.24787814269883593,0.19028194215504934,0.19255883914940694,0.18178278123967162,0.18255582070776247,297.15,293.15,297.27358387195454,297.7058506577563,297.53828028882293,297.3026080874091,297.496694199175,297.4634034210236,0.0,2422.6495634408634,114.2175310934669,459.2724296798442,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21119508.0,21119508.0,292.06834847619047,287.7475321888857,0.6307152728571428,411.239797767013,1.0,1.0,1.0,3.0,0.32790718610538594,283.15,283.15,283.1499977843543,287.6909900641203,3.9682539682539675,1.0919138483139568,52999.99999999988,287.64798182857135,287.65448302692045,1.8801034838688944,0.9601875268073548,0.9687727764386924,0.2886709493755798,0.2888744276774563,0.24766827039829134,0.24846995795021,0.18988610497279698,0.1920052065354114,0.182242022203434,0.18296474436847454,297.15,293.15,297.2674526149937,297.69924685884376,297.5314434028833,297.29180655352945,297.4906636729137,297.4561226206328,0.0,2420.950614907465,114.2175310934669,454.6071537124541,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21119544.0,21119544.0,292.0811417142857,287.75949123011765,0.6307735885714285,411.6709881990142,1.0,1.0,1.0,3.0,0.3277741339404965,283.15,283.15,283.1499998713737,287.6932211202112,3.9682539682539675,1.0919138483139572,52999.99999999994,287.632629942857,287.65494841392444,1.8811483832107492,0.9598673224792187,0.9680191943962185,0.28994784280933206,0.2900595034933455,0.2483507874649173,0.24906849797925254,0.18961282908650942,0.19157567444922133,0.18272209636450254,0.18338030733864155,297.15,293.15,297.2620526146234,297.6932742137648,297.52526089538947,297.28296562720743,297.48524018164244,297.44975870652553,0.0,2420.6071606282894,114.21753109346707,448.959810606102,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21119580.0,21119580.0,292.0938928571428,287.7714011261208,0.6308308928571429,412.110982020639,1.0,1.0,1.0,3.0,0.3276410867210803,283.15,283.15,283.150000761466,287.6960243326478,3.9682539682539675,1.0919138483139572,52999.99999999994,287.6173285714285,287.6555200786419,1.8824252962018786,0.9596837557537159,0.9673689296131226,0.2912448804684401,0.2912576948400378,0.24905239133264714,0.2496797567141528,0.18942551736072472,0.19123536299853372,0.18321727640771385,0.1838056646631757,297.15,293.15,297.2571993481421,297.68776423667475,297.5195481745958,297.2754903517187,297.4802630045238,297.444053023131,0.0,2420.7640358549233,114.21753109346707,442.6185442182311,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21119616.0,21119616.0,292.1065973333333,287.783256003432,0.6308870400000001,412.55968391276286,1.0,1.0,1.0,3.0,0.32750798940832365,283.15,283.15,283.15000112972876,287.699117948104,3.9682539682539675,1.0919138483139572,52999.99999999994,287.6020831999999,287.65610865300795,1.883919674339937,0.9596244327795749,0.9668199341316194,0.2925589969090849,0.2924683815834546,0.24976924991371777,0.25030277322047156,0.18931357586591807,0.19097404514269598,0.18372540780043425,0.18424051328953708,297.15,293.15,297.2528441272526,297.68266622356896,297.5142426557533,297.26920695110823,297.47568351363003,297.43892869426264,0.0,2421.1466926518606,114.21753109346707,435.65538179827917,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21119652.0,21119652.0,292.11925057142855,287.7950499854899,0.6309418842857143,413.0169985562609,1.0,1.0,1.0,3.0,0.3273748033264353,283.15,283.15,283.1500013344604,287.70253467865814,3.9682539682539675,1.0919138483139572,52999.99999999994,287.58689931428563,287.65671535311526,1.8856172871889023,0.9596838370627078,0.9663699618473127,0.2938879134636747,0.2936897926725841,0.2504982896066509,0.250934792745982,0.1892709863931872,0.19078553558822875,0.1842449758742738,0.18468372470644545,297.15,293.15,297.24896806301655,297.67795517654446,297.50930898024336,297.2640137704299,297.4714778976803,297.4343447775829,0.0,2421.6389182607636,114.21753109346707,428.09505835431287,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21119688.0,21119688.0,292.131848,287.80677719267595,0.63099528,413.48283063200824,1.0,1.0,1.0,3.0,0.32724152220591923,283.15,283.15,283.1500014173243,287.70625692524953,3.9682539682539675,1.0919138483139572,52999.99999999994,287.5717823999999,287.6573432295263,1.8875043384782757,0.9598546906575582,0.9660137218514679,0.2952303139834629,0.2949208869569538,0.2512381716529552,0.25157456649645643,0.1892927133557915,0.19066457924198932,0.18477501385478173,0.18513455836960513,297.15,293.15,297.24554304952983,297.6736070712675,297.50472219277634,297.2598289412472,297.4676225803375,297.4302647670317,0.0,2422.221322966336,114.21753109346707,419.9821212241232,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21119724.0,21119724.0,292.14438504761904,287.81843174235826,0.6310470814285715,413.9570848208802,1.0,1.0,1.0,3.0,0.3271081334547034,283.15,283.15,283.1500015064951,287.7102174551113,3.9682539682539675,1.0919138483139572,52999.99999999994,287.55673794285707,287.65799270108414,1.8895317369916982,0.960111548762318,0.9657308605889776,0.29658173703060753,0.2961580663186506,0.2519843622009317,0.2522180717922654,0.18936184474560752,0.19059336275615918,0.1853123031723642,0.18559044332018662,297.15,293.15,297.2424702980284,297.66953673351367,297.5003936148966,297.2563802052586,297.4640355575963,297.4265632818587,0.0,2422.840553296277,114.21753109346707,411.4410843147654,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21119760.0,21119760.0,292.1568571428571,287.8300077489406,0.6310971428571428,414.4396658037519,1.0,1.0,1.0,3.0,0.32697464460054476,283.15,283.15,283.15000158729254,287.71435663334796,3.9682539682539675,1.0919138483139572,52999.99999999994,287.54177142857134,287.6586543480687,1.8916681776125157,0.9604361325771589,0.9655066056711125,0.2979396720770417,0.2973995293787345,0.2527346887688249,0.25286371019726617,0.18946758798925467,0.19056060477973574,0.1858549642736217,0.18605003283170557,297.15,293.15,297.23967748476656,297.66568618206145,297.49626746860224,297.2534964069043,297.4606609094576,297.42315769035844,0.0,2423.4910451356045,114.21753109346707,402.56995270220784,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21119796.0,21119796.0,292.1692597142857,287.84149932391483,0.6311453185714286,414.93047826149865,1.0,1.0,1.0,3.0,0.32684101828335427,283.15,283.15,283.150001683429,287.71878120869974,3.9682539682539675,1.0919138483139572,52999.99999999994,287.52688834285703,287.66020048291097,1.894124856243214,0.9608362842707745,0.9654675284024251,0.29930427833160417,0.2986701229624339,0.25348870811812685,0.2535344167363871,0.18961360169819116,0.1905951703262938,0.1864032223100311,0.18653186107763894,297.15,293.15,297.2372018522075,297.6620878104779,297.4923720803701,297.25122846880845,297.45752822574843,297.4200836875225,0.0,2424.1836204274427,114.21753109346707,395.8925524006149,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21119832.0,21119832.0,292.1815881904762,287.85290057591743,0.6311914628571429,415.42942687499556,1.0,1.0,1.0,3.0,0.3267072730031358,283.15,283.15,283.1500017973566,287.7235084523293,3.9682539682539675,1.0919138483139572,52999.99999999994,287.5120941714285,287.66268781524803,1.8967679961921622,0.9612884068730275,0.965537848556561,0.30067326994120624,0.29995654137711336,0.2542448604305536,0.25421809240069737,0.189786802231294,0.1906715772534856,0.18695517445776888,0.18702591037677826,297.15,293.15,297.23494772501033,297.6586717235384,297.4886437453066,297.2493710174526,297.4545685641941,297.4172405551004,0.0,2424.9192616292858,114.21753109346707,390.3401855088233,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21119868.0,21119868.0,292.19383799999997,287.86420561079063,0.63123543,415.93641632511793,1.0,1.0,1.0,3.0,0.3265733981024379,283.15,283.15,283.15000190385547,287.7284958588055,3.9682539682539675,1.0919138483139572,52999.99999999994,287.4973943999999,287.6657524392438,1.8995527991299475,0.9617882731068246,0.9656913702106062,0.3020460247938633,0.30125365528309656,0.25500255455087384,0.25490987020629646,0.18998456355087265,0.19078226884654984,0.1875103681754013,0.18752836607650777,297.15,293.15,297.2328990749488,297.6554277405736,297.48507313689026,297.24788009238426,297.4517716912975,297.4146103472189,0.0,2425.6987886049624,114.21753109346707,385.4549856458416,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21119904.0,21119904.0,292.20600457142854,287.875408531647,0.6312770742857142,416.45135129274087,1.0,1.0,1.0,3.0,0.32643936199972196,283.15,283.15,283.15000199214745,287.7337248253567,3.9682539682539675,1.0919138483139572,52999.99999999994,287.4827945142857,287.6693380676199,1.9024815084268851,0.9623369923909384,0.9659303085469597,0.30342221802324454,0.30256139894086787,0.25576120424278215,0.2556094023630558,0.19020717837147397,0.1909276845377942,0.1880686203498449,0.18803923471067857,297.15,293.15,297.2310638418274,297.6523661507277,297.4816697121817,297.2467543204587,297.44914629147644,297.4122000633344,0.0,2426.5231554132192,114.21753109346707,381.25774228421216,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21119940.0,21119940.0,292.2180833333333,287.8865034389384,0.63131625,416.9741364587397,1.0,1.0,1.0,3.0,0.3263051845780172,283.15,283.15,283.1500020648804,287.7391251538584,3.9682539682539675,1.0919138483139572,52999.99999999994,287.46829999999994,287.6733122816688,1.9055181285001113,0.9629221176972769,0.966233926326891,0.3048007202436408,0.3038769983117227,0.25652015773954207,0.25631449438199083,0.19044822086078647,0.19109900355770812,0.18862896372553845,0.18855634818270806,297.15,293.15,297.2293899822577,297.64944571857643,297.47839579360914,297.24589496856055,297.44665233081906,297.4099557587646,0.0,2427.379803177927,114.21753109346707,377.5911764339675,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21119976.0,21119976.0,292.2300697142857,287.8974844305289,0.6313528114285715,417.5046765039895,1.0,1.0,1.0,3.0,0.3261708584571954,283.15,283.15,283.1500021258491,287.7446691019378,3.9682539682539675,1.0919138483139572,52999.99999999994,287.45391634285704,287.6776293323477,1.9086485468124519,0.963538746056768,0.966594569613222,0.30618083373433846,0.3051992355013264,0.2572787079533692,0.25702399931239267,0.19070516021092446,0.19129285818648573,0.18919083756693156,0.18907876802689486,297.15,293.15,297.2278588558603,297.6466532593562,297.47523826459627,297.24526042973383,297.4442761029467,297.4078573824986,0.0,2428.2631909962206,114.21753109346707,374.40292494848205,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21120012.0,21120012.0,292.2419591428571,287.9083456017718,0.6313866128571428,418.0428761093656,1.0,1.0,1.0,3.0,0.3260363719298495,283.15,283.15,283.1500021648904,287.7503188012639,3.9682539682539675,1.0919138483139572,52999.99999999994,287.43964902857135,287.68225472394977,1.911863191620977,0.9641836662032689,0.9670072096123725,0.3075620208627002,0.30652721048169373,0.2580362335245258,0.25773696115414857,0.19097644150301463,0.19150713013560539,0.189753794146311,0.18960578767225084,297.15,293.15,297.2264589926363,297.64398173746775,297.4721897890227,297.2448237403727,297.44200946472415,297.4058927448447,0.0,2429.169364450811,114.21753109346707,371.6627273585539,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21120048.0,21120048.0,292.253747047619,287.91908104559104,0.6314175085714286,418.58863995574313,1.0,1.0,1.0,3.0,0.32590171474006524,283.15,283.15,283.1500017136532,287.7544602925693,3.9682539682539675,1.0919138483139572,52999.99999999994,287.4255035428571,287.6857362983367,1.9151610104429917,0.9648536990202908,0.9674718928152901,0.3089430383115129,0.307860556818005,0.2587910464031664,0.25845273828260784,0.19126179499323956,0.19174205764223518,0.19031688250940798,0.1901371203475195,297.15,293.15,297.225185019962,297.64142450133994,297.4692390910775,297.24457861364647,297.43984376076673,297.40405419735856,0.0,2429.978193677626,114.21753109346707,369.3891800679919,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21120084.0,21120084.0,292.2654288571428,287.9296848525657,0.6314453528571429,419.1418727239973,1.0,1.0,1.0,3.0,0.3257669455802626,283.15,283.15,283.1500009329414,287.7561586260493,3.9682539682539675,1.0919138483139572,52999.99999999994,287.4114853714285,287.6867099888072,1.9183101433305125,0.9655278502881594,0.967974607342541,0.3103290094158106,0.3089915494058355,0.2595380672587514,0.2591686092499391,0.19155485642972364,0.19199241183155036,0.19087670434699772,0.19067081056131296,297.15,293.15,297.2239710490992,297.63902736942,297.46630397776664,297.2444360683447,297.4377088178091,297.40228945648795,0.0,2430.4995604771448,114.21753109346707,367.4516153873872,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21120120.0,21120120.0,292.277,287.9401511110197,0.63147,419.70247909500335,1.0,1.0,1.0,3.0,0.3256321390288888,283.15,283.15,283.1499995315777,287.7538525472383,3.9682539682539675,1.0919138483139572,52999.99999999994,287.3975999999999,287.68385117483274,1.9184258939641288,0.9661877371001866,0.9685419885868761,0.31179180382686805,0.30699888598922037,0.26027195817914267,0.2598890858060608,0.19184968171393177,0.19226227827617595,0.19142971046651075,0.1912107661005677,297.15,293.15,297.22276393425676,297.63764731659677,297.46330596831757,297.24431995585513,297.43553817487964,297.40071506998123,0.0,2430.5604556002204,114.21753109346707,365.61087540731467,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21120156.0,21120156.0,292.28845590476186,287.95047390711477,0.6314913042857143,420.2703637496365,1.0,1.0,1.0,3.0,0.32549736577511695,283.15,283.15,283.1500187819312,287.74116751469836,3.9682539682539675,1.1105239075906954,52870.8692067684,287.3838529142857,287.6726886340613,1.9180862496459876,0.966810017709095,0.9691144245490483,0.3133898595003867,0.3045596606117758,0.2609812407307716,0.2605972524067086,0.1921408424712519,0.19253903331933722,0.19196912738427713,0.19174548173114794,297.15,293.15,297.22151446750763,297.637969358009,297.4601272634005,297.2441645123967,297.4332411156394,297.3994033433907,0.0,2431.216877577867,115.89334209077417,363.8836200543587,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21120192.0,21120192.0,292.29979199999997,287.960647324948,0.63150912,420.8454313687719,1.0,1.0,1.0,3.0,0.3253604633557317,283.15,283.15,283.1500096641319,287.6354207993815,3.9682539682539675,1.1508817946996142,52631.743455681426,287.3702495999999,287.59097409629703,1.9176932700629716,0.9671696485915025,0.969598385001622,0.3150108496553983,0.30223692752136266,0.2615834896163548,0.2612629389665786,0.19238263629508678,0.19280123168469,0.1924462428358787,0.19225610786822775,297.15,293.15,297.2196346730054,297.6385539376335,297.4556886648566,297.243413001938,297.4299981857488,297.3974576926365,0.0,2445.081120520194,119.58982970406004,362.3092241564976,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21120228.0,21120228.0,292.3110037142857,287.97066544665284,0.6315233014285715,421.4275866332849,1.0,1.0,1.0,3.0,0.32522279575610896,283.15,283.15,283.1499908704477,287.5548200215361,3.9682539682539675,1.1611394230394192,52612.435208255425,287.35679554285707,287.52219695221964,1.9170944486258077,0.9672185056219023,0.969836048236713,0.3166264746501599,0.3001565441470961,0.26207418777833313,0.2618303377957889,0.1925675630474826,0.19301824298721115,0.19285561340054308,0.19270905844004133,297.15,293.15,297.21703186312,297.63905190778866,297.44999481299476,297.2420007156666,297.42576647389956,297.3947691546939,0.0,2445.843816668584,120.61950408449952,360.8622807552653,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21120264.0,21120264.0,292.32208647619046,287.98052235250475,0.6315337028571429,422.0167342240505,1.0,1.0,1.0,3.0,0.3250858736391834,283.15,283.15,283.1499746434073,287.4969011734621,3.9682539682539675,1.1551244985493092,52704.42628114438,287.3434962285713,287.4653140884324,1.9165679152311976,0.9670421093904087,0.9698163357050623,0.31823834365656123,0.29860264718264873,0.2624958610406919,0.26230478507051797,0.1927140888080357,0.19318943014431636,0.1932199751524771,0.19310547367352174,297.15,293.15,297.2139548812488,297.63948434506347,297.44364239404956,297.2401779977983,297.4209612964206,297.39164418291614,0.0,2438.210569688186,120.2015500484548,359.87591285988293,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21120300.0,21120300.0,292.3330357142857,287.9902121210305,0.6315401785714285,422.61277882194406,1.0,1.0,1.0,3.0,0.3249509908285165,283.15,283.15,283.14995572426363,287.45687759034814,3.9682539682539675,1.1320516334389945,52899.130842017825,287.33035714285705,287.416728858653,1.9163953562967966,0.9667187349420204,0.9696135766866862,0.3198273885631923,0.2977132460827301,0.2628807077101862,0.2627212540956762,0.19283874603810466,0.19333070546434405,0.19355782808646327,0.19346450963511377,297.15,293.15,297.2106168918739,297.6396235587978,297.43705683674494,297.23815803772595,297.41590018864406,297.38827110275736,0.0,2423.401129350623,118.22129968688184,359.5825369291103,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21120336.0,21120336.0,292.3438468571428,287.9997288291216,0.6315425828571428,423.2156251078407,1.0,1.0,1.0,3.0,0.3248197200606704,283.15,283.15,283.14993741178097,287.4352773738258,3.9682539682539675,1.0936175730458186,53165.52195382619,287.3173837714285,287.3759214297984,1.9163561289592226,0.9662793157662084,0.9692540691912543,0.3213837989328726,0.29720762194613426,0.26324277882768,0.2630968519783639,0.19294972980417852,0.19344926677744584,0.193877035362545,0.19379467086956736,297.15,293.15,297.2071238788032,297.63935977259206,297.4304607588203,297.23605813411706,297.4107481289116,297.38475013464887,0.0,2400.6088760538314,114.75794367744797,359.730880703693,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21120372.0,21120372.0,292.3545153333333,288.0090665521522,0.63154077,423.8251777626157,1.0,1.0,1.0,3.0,0.3246923275344606,283.15,283.15,283.1499712415289,287.39386340559275,3.9682539682539675,1.0933597081180413,53140.45303114754,287.3045815999999,287.31964259730034,1.9164283480818334,0.9657407097583878,0.9688041298369793,0.322900020243883,0.29694700596713364,0.26358229549234974,0.2634542759188616,0.19305032636412714,0.1935583170070225,0.19417941379753512,0.19411015143646138,297.15,293.15,297.20350482926295,297.6386162605035,297.4238176369785,297.2339087592037,297.4055079957086,297.3810710963315,0.0,2380.3269188560207,114.67604172196725,360.22809399469253,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21120408.0,21120408.0,292.36503657142856,288.0182193641002,0.6315345942857143,424.44134146714424,1.0,1.0,1.0,3.0,0.32456773967926067,283.15,283.15,283.14995683866704,287.28092311786537,3.9682539682539675,1.0931838709876016,53123.36201648379,287.2919561142856,287.20189756997166,1.9165502202798317,0.9648599024395859,0.96818785952889,0.32429685885631343,0.29700623232567874,0.2638075771318971,0.2637632801847159,0.19309500450414285,0.19364477595620253,0.19441138296453728,0.194393734871881,297.15,293.15,297.1991518297978,297.6364492774778,297.41597470838127,297.23116412802784,297.39931618400306,297.37641122553754,0.0,2365.4253756127064,114.62021529581334,361.07943106051493,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21120444.0,21120444.0,292.375406,288.02718133767337,0.6315239100000001,425.0640209023015,1.0,1.0,1.0,3.0,0.3244460601633037,283.15,283.15,283.1499473322531,287.15366859952627,3.9682539682539675,1.0930285503435402,53108.267449401435,287.2795127999999,287.07043533753375,1.916543327601614,0.9635288476272439,0.9672454333185542,0.3255368545633648,0.29749027646971377,0.26388899327108206,0.26396500061796063,0.19306478914318648,0.19367866446670542,0.19455368368155707,0.19461095588549565,297.15,293.15,297.19381029312535,297.63245969497524,297.40658803029777,297.227613626536,297.39188365777176,297.37047106054126,0.0,2346.1776504208156,114.5709176148048,362.22247259175424,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21120480.0,21120480.0,292.385619047619,288.0359465444386,0.6315085714285714,425.6931207489627,1.0,1.0,1.0,3.0,0.32432785650509416,283.15,283.15,283.1499435769272,287.0266281349605,3.9682539682539675,1.092891986784013,53094.99752893002,287.2672571428571,286.93932310591504,1.9163693275954636,0.961751638594168,0.9658874214946899,0.3266084785134873,0.29850297509026447,0.2638429260586201,0.2640368808297929,0.19296304122265484,0.19364528939331443,0.19461319795843135,0.19474663662769354,297.15,293.15,297.1875365349863,297.62658400653663,297.395939547926,297.2233341946138,297.3833818139825,297.36335521960905,0.0,2324.8878321959432,114.52758490642898,363.62546413808207,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21120516.0,21120516.0,292.3956711428571,288.0445090549563,0.6314884328571428,426.32854568800315,1.0,1.0,1.0,3.0,0.3242134553425705,283.15,283.15,283.1499435597665,286.90590607081424,3.9682539682539675,1.0927732243362176,53083.45869556896,287.25519462857136,286.8157892122186,1.9159019868192269,0.9595629116260742,0.9640880078768352,0.32750867008489637,0.2999440146925131,0.26369218833775204,0.26398185957191306,0.1927986236807086,0.19354204331868222,0.1946015415716193,0.19480017183232212,297.15,293.15,297.18046409117954,297.6188598521924,297.38438703307486,297.2184673237788,297.37405627795033,297.3552469156352,0.0,2303.1529892233048,114.48990946075597,365.27338951864766,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21120552.0,21120552.0,292.4055577142857,288.0528629389177,0.6314633485714286,426.97020040029787,1.0,1.0,1.0,3.0,0.3241025830763944,283.15,283.15,283.1499330379385,286.7624597451699,3.9682539682539675,1.0926682053007846,53073.25620226358,287.24333074285704,286.67378125894595,1.9148831220918652,0.9570344943248281,0.9619302538761628,0.32826838083663673,0.30139624489272154,0.2634591597252782,0.26383669121168885,0.19258730816639302,0.19338587304965343,0.19453273059357695,0.19479215573580475,297.15,293.15,297.1727836978233,297.60971504572365,297.3722098602159,297.21321076325927,297.3641361992964,297.34641111326374,0.0,2279.8261800013333,114.45660072906185,367.12443032921414,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21120588.0,21120588.0,292.41527419047617,288.06100226528713,0.6314331728571428,427.6179895667222,1.0,1.0,1.0,3.0,0.3239951718363579,283.15,283.15,283.15011521176916,286.9809050331082,3.9682539682539675,1.092576008176052,53064.30015291739,287.2316709714285,286.7213619543219,1.9148593929963602,0.9542680832289097,0.959430780308924,0.3288841044955522,0.3043818101165458,0.2632024856229068,0.26360672749454844,0.19234109597236682,0.19318088161845945,0.19443743485429407,0.19472604509971134,297.15,293.15,297.16480101064116,297.5991849320587,297.3602223483592,297.2077424868253,297.35417982116076,297.33722611980903,0.0,2272.8472396559782,114.42736399608762,369.12509920452544,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21120624.0,21120624.0,292.42481599999996,288.068921102448,0.63139776,428.27181786815135,1.0,1.0,1.0,3.0,0.3238858236493052,283.15,283.15,283.1500345791005,286.9043439300665,3.9682539682539675,1.092495100514252,53056.441387112834,287.22022079999994,286.6869264976835,1.9154716312290956,0.9525625855395636,0.9572226543866904,0.32971414796163945,0.30737815952098374,0.26338865109089393,0.2635517126947849,0.19230645807890895,0.19304456948428597,0.19459513385936278,0.19475083741338242,297.15,293.15,297.1598391187715,297.59165428225987,297.35434775574663,297.20504954482607,297.3487593174792,297.3319300038167,0.0,2281.9536368952877,114.40171135341858,371.3040705416488,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21120660.0,21120660.0,292.43417857142856,288.076613518353,0.6313569642857143,428.9315899854605,1.0,1.0,1.0,3.0,0.3237725776847169,283.15,283.15,283.1499849473304,287.0905741098007,3.9682539682539675,1.0924240785717956,53049.54332588962,287.20898571428563,286.99958738558746,1.9189429750771394,0.9519488028740789,0.9557294541182615,0.33076020014495344,0.31192745004875294,0.2639965024604194,0.2637853313362435,0.1924728507114885,0.19304923327368098,0.1950004674949759,0.1949425870933714,297.15,293.15,297.1578940543842,297.5870767145551,297.3541489814125,297.20492778061424,297.34766281993916,297.3303420701811,0.0,2319.8796809907058,114.37919622434914,373.67880561392104,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
