,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21120696.0,21120696.0,292.4433573333333,288.08407358067814,0.63131064,429.59721059952483,1.0,1.0,1.0,3.0,0.3236569937679044,283.15,283.15,283.1500781322478,287.3104472004962,3.9682539682539675,1.092361735356105,53043.488562330895,287.1979711999999,287.1553756966388,1.9229338610174216,0.9512881603948286,0.955000573465381,0.3316464950179234,0.31566087358364064,0.2645010916734687,0.26429235068669527,0.1926004897130268,0.1931850892509116,0.1953624570340432,0.19529894757181215,297.15,293.15,297.1559034606409,297.5807380764018,297.3526336254497,297.2043387938518,297.3458940305244,297.32790159737374,0.0,2331.682243632546,114.35943481451295,376.3173460601668,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21120732.0,21120732.0,292.4523477142857,288.0912953569814,0.6312586414285714,430.2685843912195,1.0,1.0,1.0,3.0,0.32353831072830497,283.15,283.15,283.1500184683548,287.2518788105591,3.9682539682539675,1.092307139350566,53038.18649044051,287.1871827428571,287.1435418580874,1.9274518063374368,0.9515920952546222,0.9548476148408651,0.3327494634497612,0.31898149202270876,0.26530853789245606,0.2649631592542558,0.19289982733567632,0.19341197145316683,0.1959164518558405,0.19576364024340512,297.15,293.15,297.1564483786587,297.57726240639744,297.3550209348339,297.20584528858217,297.34733068264876,297.3283815382242,0.0,2341.5692789557675,114.34213095536256,379.2097003377185,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21120768.0,21120768.0,292.4611451428571,288.0982729148651,0.6312008228571429,430.9456160414199,1.0,1.0,1.0,3.0,0.3234179317671833,283.15,283.15,283.1500564883687,287.40816347306566,3.9682539682539675,1.0922591089327793,53033.52225241362,287.1766258285714,287.32234549978193,1.9321485265746383,0.9523007737243456,0.9551856425911022,0.33393383338859095,0.32171148637177804,0.26619080142712004,0.26574961187045326,0.19326607970637086,0.19371718455416184,0.19653066885819107,0.196311031946232,297.15,293.15,297.1580193197604,297.5749273347922,297.3582940654347,297.2081167173765,297.3497180168947,297.3298150908517,0.0,2356.8694234383806,114.32690945201266,382.38322165410835,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21120804.0,21120804.0,292.469745047619,288.1050003221424,0.6311370385714286,431.6282102310011,1.0,1.0,1.0,3.0,0.3232938615711809,283.15,283.15,283.1500671029389,287.5877017088724,3.9682539682539675,1.0922169036549148,53029.42386352358,287.16630594285704,287.5167692128084,1.9372504335588905,0.9538851942559832,0.9561423278927855,0.3353787148376671,0.32384301409543675,0.26732702720476453,0.26669881078359103,0.19379777056997283,0.19413236326020822,0.19731010149691164,0.196968956401055,297.15,293.15,297.16177268900896,297.5758497563756,297.3646886254171,297.2123101947996,297.35473017868884,297.33387028885807,0.0,2382.654025858593,114.31353512410165,385.85959980751727,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21120840.0,21120840.0,292.4781428571428,288.11147164700833,0.6310671428571428,432.31627164083835,1.0,1.0,1.0,3.0,0.32316530432000484,283.15,283.15,283.15005181863717,287.71213462835163,3.9682539682539675,1.0921798597172927,53025.82680262794,287.1562285714285,287.6472637649724,1.9430930661130235,0.9560773106444334,0.9578377232553718,0.33701283341187266,0.3255068790938911,0.26859420913602483,0.2678462278651962,0.1944418090574422,0.19468483022952476,0.19818561023421644,0.1977597019221101,297.15,293.15,297.16693549065866,297.57903559135354,297.3725059634243,297.217704193488,297.36112525868515,297.33946129952193,0.0,2407.2954790286253,114.30179721487353,389.67589556068486,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21120876.0,21120876.0,292.486334,288.1176809582145,0.63099099,433.0097049518068,1.0,1.0,1.0,3.0,0.3230328493407792,283.15,283.15,283.15013593618056,287.766154186362,3.9682539682539675,1.1816365587772069,52387.45149297593,287.1463991999999,287.71012405860915,1.9495940890033165,0.9584999527197483,0.9600644830376365,0.33872413927216916,0.3270178797643083,0.2698458194149427,0.2690966727731713,0.19512412437202073,0.19533448229622782,0.19907104545099563,0.19862975915646663,297.15,293.15,297.17248183932855,297.58303045719737,297.3798087981379,297.2233471550319,297.3674262909844,297.345218908136,0.0,2430.0627084064313,122.23595875128636,393.83757664160305,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21120912.0,21120912.0,292.4943139047619,288.1236223252484,0.6309084342857143,433.7084148447817,1.0,1.0,1.0,3.0,0.3228918348974517,283.15,283.15,283.1500503505495,287.5653500055988,3.9682539682539675,1.261574915569989,51913.478914246545,287.1368233142856,287.56695328548204,1.956290178111829,0.9603703365714515,0.9623758060443868,0.3402578349095139,0.32871683539394714,0.27079832831702977,0.27028117885858505,0.1956915494769885,0.1959940925138094,0.19979606173149536,0.19947898766290695,297.15,293.15,297.17638920278256,297.5846973455265,297.38298255781666,297.2273666638942,297.37082990013124,297.3484531340302,0.0,2476.253298661405,129.38345760193178,398.3022252527215,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21120948.0,21120948.0,292.502078,288.1292898185166,0.63081933,434.4123060006383,1.0,1.0,1.0,3.0,0.3227447491441106,283.15,283.15,283.1499844849316,287.41398925423556,3.9682539682539675,1.3090483965025894,51721.736762465735,287.1275063999999,287.45318251383924,1.9624648324452305,0.9614418759511811,0.9641486048069837,0.3415347679466111,0.33098107840265234,0.2714172362446776,0.2711822505118998,0.19610359655326257,0.19654368439746986,0.20032923382561088,0.20017524647478255,297.15,293.15,297.17809546904425,297.58317623875723,297.38176240960485,297.22933947204496,297.3709427491135,297.348663267713,0.0,2498.147273377174,133.79406894132083,402.9932805998962,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21120984.0,21120984.0,292.5096217142857,288.1346775095323,0.6307235314285714,435.1212831002518,1.0,1.0,1.0,3.0,0.32259439534676904,283.15,283.15,283.1499693567509,287.2829217353923,3.9682539682539675,1.3509703837430334,51612.89695895434,287.11845394285706,287.3648147512679,1.9679470684585878,0.9619231526618087,0.9652373915857869,0.3426073892580499,0.33381636038299944,0.2718372548825079,0.271800214633877,0.19640887317727004,0.19696212266280602,0.20073951185340377,0.20070824023182335,297.15,293.15,297.1782225302305,297.57923285195744,297.3780485539953,297.2299373715539,297.36903098440297,297.34689445842804,0.0,2515.6187290720895,137.82351523112504,407.8468755724798,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21121020.0,21121020.0,292.5169404761904,288.1397794711073,0.6306208928571428,435.83525082449734,1.0,1.0,1.0,3.0,0.3224426909555356,283.15,283.15,283.1499479145796,287.18907307231666,3.9682539682539675,1.3675025637967544,51703.8383289444,287.1096714285714,287.2927916404411,1.9727971265935618,0.9619575057890017,0.965775556763481,0.34350877705341787,0.3369719576995252,0.27213545945603,0.27223149136864605,0.19663932400152473,0.19728157334996274,0.20106822492645987,0.20112619216008226,297.15,293.15,297.1772003298058,297.5733614968344,297.37292200250977,297.22960370922175,297.36585273772437,297.34378805521925,0.0,2520.0658835738827,139.77293607854412,412.8329682232354,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21121056.0,21121056.0,292.5240297142857,288.14458977754754,0.6305112685714286,436.55411385425015,1.0,1.0,1.0,3.0,0.322292194325255,283.15,283.15,283.14990422127596,287.1241045727274,3.9682539682539675,1.329932594236705,52197.29158924974,287.1011643428571,287.2280307214747,1.9769662265032395,0.9616460978938406,0.9658771846993803,0.34426895024787474,0.34015487811453343,0.272357166128924,0.2725432966240897,0.19681856112213292,0.19752866875900785,0.20134114938123532,0.20146437271574164,297.15,293.15,297.1753323780675,297.5660039665508,297.36701847980396,297.2286611372024,297.3618816960999,297.3397795315449,0.0,2506.387652942228,137.20794817153103,417.941859192965,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21121092.0,21121092.0,292.53088485714284,288.1491025048537,0.6303945128571429,437.2777768703855,1.0,1.0,1.0,3.0,0.3221475018435289,283.15,283.15,283.14986188927156,287.1114001971624,3.9682539682539675,1.2282639648204194,53060.58032995224,287.0929381714285,287.16931332475707,1.9802725757753044,0.9610469117744117,0.965630644872217,0.3449168427006665,0.34300751956711434,0.27252291217406777,0.27277741324354404,0.19696260302341512,0.19772497408100378,0.2015709997646274,0.2017461679427657,297.15,293.15,297.1728021038954,297.55757666545145,297.36063519868515,297.22732916992237,297.35736100832474,297.33514082925575,0.0,2461.1096339410847,128.74756538192696,423.1613803967195,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21121128.0,21121128.0,292.5375013333333,288.1533117309259,0.63027048,438.0061445537785,1.0,1.0,1.0,3.0,0.32201313688077937,283.15,283.15,283.14983093905926,287.124440860976,3.9682539682539675,1.1013691704464263,53921.87094449671,287.08499839999996,287.1218638196321,1.9822505418773322,0.9602530415072882,0.965129572747241,0.34551520881305,0.3448998677894365,0.2726627990322298,0.27296416887582076,0.1970928296925716,0.19789253075554727,0.2017766756565692,0.2019907704871947,297.15,293.15,297.16987091680426,297.54887470389764,297.3541680110684,297.2258813224863,297.35261746960333,297.330282484772,0.0,2395.20138110589,117.23810058313603,428.42005522166403,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21121164.0,21121164.0,292.54387457142855,288.1572115357722,0.6301390242857143,438.7391215853045,1.0,1.0,1.0,3.0,0.32188947543397645,283.15,283.15,283.1499066549655,287.0674295745853,3.9682539682539675,1.100169609505839,53804.47643716133,287.0773505142856,287.0196478381581,1.9828345387840465,0.9592056906180915,0.9644294005210573,0.34609078745709365,0.3456702135820021,0.2727450622347466,0.27312041053250674,0.19719758284747252,0.1980452848828235,0.20194094682204605,0.20220899569689108,297.15,293.15,297.1664026392777,297.5402346749277,297.34721147782255,297.22417840552635,297.34737458542054,297.325080356595,0.0,2343.84966173044,116.85199635913206,433.6186571127309,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21121200.0,21121200.0,292.54999999999995,288.1607960017219,0.63,439.4766126458385,1.0,1.0,1.0,3.0,0.3217726700120438,283.15,283.15,283.1499449103722,286.8550719624969,3.9682539682539675,1.0992021153010925,53709.88623986533,287.06999999999994,286.7945229789372,1.9826743764366563,0.9573732057203281,0.9633971122616478,0.34648398463629937,0.34623621825109846,0.27256559989362183,0.2731771660384551,0.1971687629103156,0.19815758415370657,0.20194264330025308,0.2023633576298806,297.15,293.15,297.1610527648631,297.5297088674261,297.3371685133575,297.2209127171216,297.33965435354133,297.3176994432619,0.0,2312.208686197323,116.54120221542391,438.7243285271712,297.4825395858279,297.601757416496,297.11307587873955,298.13459385856686,297.5435823573596,2867.474216939918,4633.131830172929,0.3164048049582452,0.1391
21121200.0,21121200.0,292.54999999999995,288.1607960017219,0.63,439.4766126458385,1.0,1.0,1.0,3.0,0.3217726700120438,283.15,283.15,283.1499449103722,286.8550719624969,3.9682539682539675,1.0992021153010925,53709.88623986533,287.06999999999994,286.7945229789372,1.9826743764366563,0.9573732057203281,0.9633971122616478,0.34648398463629937,0.34623621825109846,0.27256559989362183,0.2731771660384551,0.1971687629103156,0.19815758415370657,0.20194264330025308,0.2023633576298806,297.15,293.15,297.1610527648631,297.5297088674261,297.3371685133575,297.2209127171216,297.33965435354133,297.3176994432619,0.0,2312.208686197323,116.54120221542391,438.7243285271712,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21121236.0,21121236.0,292.556,288.16421217010753,0.6298565007142858,440.2185224162559,1.0,1.0,1.0,3.0,0.32166122147930803,283.15,283.15,283.14993579443643,286.7436676220428,3.9682539682539675,1.0983097911074735,53622.71905374329,287.0627999999999,286.6680765232071,1.9811530125239944,0.9547497344810134,0.9616676639398385,0.3466992579291606,0.34664165452007767,0.2721538957381493,0.2730031299589049,0.19698626776085137,0.19814865987886549,0.20179352561072092,0.20237436942717335,297.15,293.15,297.15388858383847,297.5174389759761,297.32455428484434,297.2159098405689,297.32976016604295,297.3083103702542,0.0,2279.988981790657,116.25504132273014,443.4307794350047,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21121272.0,21121272.0,292.56199999999995,288.1676110544188,0.6297117200000001,440.96475557743184,1.0,1.0,1.0,3.0,0.32155369336713735,283.15,283.15,283.14997491205185,286.72124248244563,3.9682539682539675,1.0975265287548626,53546.26397525275,287.05559999999997,286.6520724459266,1.9787494800583794,0.9521405883918728,0.959441925061121,0.34699969178800905,0.3469623910041684,0.27183329668994016,0.2727075983560177,0.19680846580640302,0.19804692874942273,0.20168225543270796,0.20230068902786835,297.15,293.15,297.1470451567745,297.5066892680933,297.3136060619373,297.2111630446402,297.32088094535345,297.2998768953598,0.0,2263.825430351095,116.00423962281285,447.8123999324994,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21121308.0,21121308.0,292.568,288.17099269710667,0.6295656621428571,441.7152168102415,1.0,1.0,1.0,3.0,0.3214476445664373,283.15,283.15,283.150014241108,286.7721765725372,3.9682539682539675,1.096839287146686,53479.22650825576,287.0483999999999,286.69928151726214,1.9765611478849636,0.9498367901564104,0.9572402996183161,0.3474599254010686,0.3473606471109715,0.2716927592319984,0.2724910179002466,0.19668188329705932,0.19794979019313774,0.2016654471309162,0.2022606835680125,297.15,293.15,297.14125488788704,297.4983070277134,297.3053961393802,297.20722673948063,297.31390775989655,297.29321851087155,0.0,2261.7438676391644,115.78447935559011,451.86918519627716,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21121344.0,21121344.0,292.57399999999996,288.174357140642,0.6294183314285714,442.46981079556014,1.0,1.0,1.0,3.0,0.32134076345829565,283.15,283.15,283.1500443755761,286.8910933925325,3.9682539682539675,1.096237168370912,53420.52691878169,287.04119999999995,286.8289172272108,1.9752081344452523,0.9482658695396899,0.9553637880955376,0.34818809897842506,0.34792476956755175,0.27184957200813403,0.2724615366254663,0.19668721064222142,0.19790695255955915,0.20182168479699292,0.20231938293937288,297.15,293.15,297.13757609806623,297.4935197258015,297.3013244433317,297.205053731355,297.31006416286425,297.2895076322838,0.0,2273.8309919430767,115.5921657730427,455.8058886022689,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21121380.0,21121380.0,292.58,288.17770442751606,0.6292697321428572,443.22844221426294,1.0,1.0,1.0,3.0,0.32123136392542034,283.15,283.15,283.1500485009029,287.0010161860381,3.9682539682539675,1.0957079927760631,53368.96505432762,287.03399999999993,286.94466016093736,1.9752872962327972,0.9474558988427129,0.9541402850056201,0.3491615230526117,0.34872821416588007,0.2722686659716588,0.2726968730295652,0.19683220584224467,0.19798144460058523,0.2021385737490299,0.20253194816343115,297.15,293.15,297.1359884683184,297.491896096409,297.3007638105613,297.2046611911134,297.30901072429435,297.2884640581393,0.0,2291.3947868067285,115.42332467628293,459.7991720724809,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21121416.0,21121416.0,292.58599999999996,288.1810346002406,0.6291198685714285,443.9910157472251,1.0,1.0,1.0,3.0,0.3211189976528221,283.15,283.15,283.15004771763256,287.1067812025479,3.9682539682539675,1.0952433232197276,53323.70906442485,287.0267999999999,287.05065473757645,1.976751386176993,0.9472554085075213,0.9535899968538584,0.3503078140885163,0.3497484263890344,0.27285977008686224,0.2731624889146798,0.19708468422729447,0.19817688724568838,0.20256863422959864,0.20288576716555146,297.15,293.15,297.1360235574581,297.4924354046126,297.3024247844522,297.2055894839467,297.30985937874016,297.2892665218419,0.0,2309.6751612263915,115.2751999506211,463.90082849206584,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21121452.0,21121452.0,292.592,288.1843477013482,0.628968745,444.75743607532183,1.0,1.0,1.0,3.0,0.32100350609809103,283.15,283.15,283.1500477882599,287.2161477208018,3.9682539682539675,1.0948357666240918,53284.03133183415,287.0195999999999,287.16240676249765,1.97936430654235,0.9476093200108969,0.9536326493004469,0.35159794396709493,0.3509380193419525,0.2735869247416651,0.2737975322482745,0.19743414647165783,0.19847657581123979,0.203093428949751,0.20335043016256044,297.15,293.15,297.1374730972435,297.49469594374125,297.30575564148853,297.2076558327233,297.31222826904775,297.29156175684886,0.0,2328.188252066244,115.14538508239805,468.1595305719172,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21121488.0,21121488.0,292.59799999999996,288.1876437733925,0.6288163657142858,445.52760787942833,1.0,1.0,1.0,3.0,0.3208849096237005,283.15,283.15,283.15004774319624,287.3286109996772,3.9682539682539675,1.0944785445680147,53249.26607009821,287.01239999999996,287.2782792051495,1.9829664501083202,0.9484748168675556,0.9542035124347492,0.35301524730689315,0.3522679147928558,0.27443179464620987,0.27456728314091444,0.19787371457265554,0.19886837633363738,0.2037024316018395,0.20390726240948856,297.15,293.15,297.1401859237198,297.49842482968984,297.3104738624303,297.2107442609414,297.31590015376617,297.2951458061095,0.0,2347.005855232094,115.03168243965008,472.6014505324162,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21121524.0,21121524.0,292.604,288.1909228589486,0.628662735,446.30143584041986,1.0,1.0,1.0,3.0,0.32076312715416766,283.15,283.15,283.1500394123053,287.4260081385082,3.9682539682539675,1.0941646941913228,53218.73115261592,287.0051999999999,287.38542543338417,1.9873899871724023,0.9498102998092522,0.9552280930066076,0.35453991546081176,0.35370875864253376,0.275371637329196,0.27543820237133876,0.1983993035693614,0.19933895552852074,0.2043833721612064,0.20453723458996387,297.15,293.15,297.14399672761795,297.50331237628535,297.3162226613891,297.2147577246467,297.3206119242028,297.2997802828284,0.0,2365.2494128460903,114.93184626863449,477.3098837794601,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21121560.0,21121560.0,292.60999999999996,288.1941850006132,0.6285078571428572,447.0788246391716,1.0,1.0,1.0,3.0,0.32063543252574017,283.15,283.15,283.14990828915876,287.28081786210953,3.9682539682539675,1.0946189721594604,53262.93129164202,286.99799999999993,287.2743086391244,1.9923295280541642,0.9509739183019941,0.9565728950620821,0.3559463973515238,0.35520733019813194,0.2761479994425485,0.27634829234319913,0.19888968671745155,0.1998671011127979,0.20498412548064393,0.20520536870496828,297.15,293.15,297.1472096912159,297.50655665288656,297.3196342875569,297.21817800090145,297.3238054343418,297.3030768133805,0.0,2393.517962213545,115.07637121774209,482.35574325280237,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21121596.0,21121596.0,292.616,288.19743024100484,0.6283517364285715,447.85967895655875,1.0,1.0,1.0,3.0,0.3205080961725452,283.15,283.15,283.1499477474163,287.21546039339484,3.9682539682539675,1.130731402786506,53019.71600814664,286.9907999999999,287.20394971281047,1.996473501819129,0.9515335457523642,0.9576349798142564,0.35711750996221825,0.35655419829425544,0.2766398492675996,0.27705795303608105,0.19926608865909892,0.20033927440247834,0.2054247265251709,0.2057704557337243,297.15,293.15,297.148745516776,297.50681511960755,297.319275829096,297.220074627777,297.3242396218292,297.30383014301714,0.0,2382.9898187858144,118.35415387788002,487.53870199866105,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21121632.0,21121632.0,292.62199999999996,288.2006586227643,0.6281943771428571,448.64390347345653,1.0,1.0,1.0,3.0,0.32038369104207987,283.15,283.15,283.1499407487808,287.16354434031854,3.9682539682539675,1.1074942614873053,53174.15240342729,286.98359999999997,287.1385234253814,1.9996106498604305,0.951667943524878,0.9582642083013889,0.3581451983986286,0.35773070048291206,0.276968062560404,0.277561074426186,0.19956915037978326,0.2007322775955752,0.20576754871587852,0.20621965341511064,297.15,293.15,297.1491360208116,297.505325477472,297.31684294295144,297.22101018794814,297.3230528074365,297.30307348732396,0.0,2361.5626864172755,116.24429493128201,492.736904317482,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21121668.0,21121668.0,292.628,288.203870188555,0.6280357835714285,449.4314028707401,1.0,1.0,1.0,3.0,0.32026303838034953,283.15,283.15,283.1499395026451,287.1212309339539,3.9682539682539675,1.0943244123739333,53234.26925112994,286.9763999999999,287.0818431530254,2.001966977628876,0.9514913248038384,0.9585283944833891,0.35908148326296047,0.35878251595670274,0.2771991770395519,0.2779213146660277,0.19982313702629761,0.2010636556676452,0.2060479879763749,0.20658393461657718,297.15,293.15,297.14871873925256,297.5027860750138,297.31326455471947,297.2213171081382,297.3208888599173,297.30139506740824,0.0,2338.281921086744,114.98264563279838,497.9113423964947,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21121704.0,21121704.0,292.63399999999996,288.20706498106284,0.62787596,450.2220818292847,1.0,1.0,1.0,3.0,0.320145898409884,283.15,283.15,283.14996694047704,287.05254790912164,3.9682539682539675,1.0940016965726431,53202.8763542088,286.96919999999994,287.0098652041832,2.0036127357864295,0.9509908373285696,0.958439804283631,0.3599258241754455,0.3597259511386242,0.27733525489066224,0.2781635453754009,0.20002698700198462,0.20133820361491744,0.20626592072825317,0.2068742937507271,297.15,293.15,297.1474869667835,297.4992306577973,297.30861352847506,297.22100073504606,297.31778264129105,297.2988229058787,0.0,2322.925657001855,114.880019190642,503.05199856373036,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21121740.0,21121740.0,292.64,288.2102430429969,0.6277149107142858,451.0158450299656,1.0,1.0,1.0,3.0,0.3200311404490724,283.15,283.15,283.1499481575922,286.9293719462016,3.9682539682539675,1.093746758899249,53178.08327170939,286.96199999999993,286.88933268632525,2.004614430229647,0.9500648594701557,0.9580200888734994,0.36064186802450554,0.36057312730515356,0.2773352408249551,0.27830491407927904,0.20016373325904877,0.20156115815257689,0.20639717397093732,0.20709925921952352,297.15,293.15,297.1452072943742,297.4942443138893,297.30238979029593,297.21987733878274,297.31336195081434,297.2950161376313,0.0,2306.3199792965734,114.79898970122673,508.20306513498906,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21121776.0,21121776.0,292.64599999999996,288.2134044170895,0.62755264,451.8125971536579,1.0,1.0,1.0,3.0,0.31991948228805184,283.15,283.15,283.14995313152446,286.82675915767345,3.9682539682539675,1.0935226492555687,53156.2930351285,286.9547999999999,286.7762778317835,2.0048054617559536,0.9485676608291638,0.9571982698729647,0.3611955315324121,0.36129697387699233,0.2771659644005057,0.27831455516077863,0.20019634757139781,0.201720178072645,0.20641788156382065,0.20724125248122732,297.15,293.15,297.1415524443833,297.4874784701322,297.29424219876313,297.2175315846774,297.30729423443773,297.28961978647874,0.0,2286.697069326793,114.72778988391522,513.114270194418,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21121812.0,21121812.0,292.652,288.21654914609655,0.6273891521428572,452.6122428812369,1.0,1.0,1.0,3.0,0.3198105986110188,283.15,283.15,283.14997536535503,286.7897658119388,3.9682539682539675,1.0933259794634185,53137.17446083331,286.9475999999999,286.74315872541933,2.004169318645421,0.9468712626091593,0.9559433807801184,0.3617210453262102,0.3619038923092407,0.27698233011869583,0.2782056641594347,0.2001942953189359,0.2018022754702663,0.2064188085520854,0.20730365737176687,297.15,293.15,297.13753305100647,297.4806405392117,297.2862362817096,297.21485895186447,297.30114326824065,297.2840824184066,0.0,2273.471084440771,114.6653318355493,517.7683733379795,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21121848.0,21121848.0,292.65799999999996,288.2196772727977,0.6272244514285714,453.4146868935778,1.0,1.0,1.0,3.0,0.3197032571987728,283.15,283.15,283.1499907525863,286.7828236235796,3.9682539682539675,1.0931533913872145,53120.399740299734,286.94039999999995,286.7401377725,2.0033272573852634,0.9452611371835895,0.9545343272700875,0.3623093981532314,0.3624956542809627,0.27688495322930495,0.2780961595525763,0.20021378642247598,0.20185927368096396,0.2064615823311922,0.2073550798896623,297.15,293.15,297.13389359308735,297.47483665030705,297.27965092783484,297.21255414505356,297.2959240837892,297.27937188001437,0.0,2267.5697696192838,114.61054017684877,522.2481026439589,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21121884.0,21121884.0,292.664,288.2227888399969,0.6270585421428572,454.21983387155575,1.0,1.0,1.0,3.0,0.31959645599817,283.15,283.15,283.1500057014776,286.80180573375446,3.9682539682539675,1.0930019130070217,53105.678961564205,286.9331999999999,286.7569514307436,2.0027772008280293,0.9438008661001576,0.953219115619296,0.3629717330040914,0.3631465655611411,0.27688109666026206,0.27806629879020645,0.20026095614412448,0.20193822091986446,0.20655357712984174,0.20744620101635106,297.15,293.15,297.13078141011215,297.470160637565,297.2745220666327,297.210676309702,297.29172049149247,297.27557218310085,0.0,2266.7994019066755,114.56246452262825,526.5608910763518,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21121920.0,21121920.0,292.66999999999996,288.2258838905223,0.6268914285714285,455.02758849604595,1.0,1.0,1.0,3.0,0.31948911275940045,283.15,283.15,283.15003821118916,286.89728252650855,3.9682539682539675,1.0928689541984933,53092.759609355824,286.92599999999993,286.8504416486378,2.0027154827403635,0.9427248327680835,0.952102723231497,0.36377763164370003,0.3638859168792685,0.2770430800009821,0.2781451548149813,0.20037204021865157,0.20205234109642764,0.20674163614968716,0.20759640610486269,297.15,293.15,297.12877955926115,297.4674185208851,297.2717233180666,297.20965218999146,297.28926770772637,297.27336825918616,0.0,2274.9216281293075,114.52027755321915,530.6888703347939,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21121956.0,21121956.0,292.676,288.22896246722684,0.626723115,455.8378554479237,1.0,1.0,1.0,3.0,0.319379498287611,283.15,283.15,283.15005012372995,287.01999869738563,3.9682539682539675,1.0927526397396383,53081.45884552447,286.9187999999999,286.9860834811336,2.003612286013971,0.9423949927318225,0.9514134543623985,0.36483060899680875,0.36478533172726585,0.2774786558541814,0.2784090330190877,0.20062405669433417,0.20224059922200296,0.2070960075346533,0.20785348616568222,297.15,293.15,297.1287708589915,297.4677899163057,297.27253858564393,297.2103829660847,297.2896505440321,297.27382657421157,0.0,2292.480971248001,114.48338016888377,534.910557814137,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21121992.0,21121992.0,292.68199999999996,288.23202461298814,0.6265536057142858,456.6505394080641,1.0,1.0,1.0,3.0,0.319266873500861,283.15,283.15,283.1500504450963,287.13226294013856,3.9682539682539675,1.0926500426970533,53071.491823095304,286.91159999999996,287.0989719112091,2.0057575559372975,0.942635959589625,0.9513210099873427,0.3660503608256227,0.3658791166542033,0.2780890013909668,0.2788868894256178,0.20098163976704242,0.20253964299955207,0.20756287657311234,0.2082413291439759,297.15,293.15,297.13022151148226,297.4701686094628,297.27555317401135,297.21236579613884,297.29186497906403,297.27603481403185,0.0,2311.629348319975,114.45084077418555,539.2826316157244,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21122028.0,21122028.0,292.688,288.2350703707095,0.6263829049999999,457.46554505734247,1.0,1.0,1.0,3.0,0.3191502982919845,283.15,283.15,283.1502850576623,287.184957698434,3.9682539682539675,1.2984071678147129,51567.90701018635,286.9043999999999,287.1827014117913,2.0090055983575357,0.943348180003067,0.9517816527467682,0.36739088519880625,0.36713653492170295,0.27881711058774106,0.2795373073495845,0.20142362639820374,0.20294015979014698,0.20811156817716442,0.2087394809082931,297.15,293.15,297.132823576286,297.4739222333022,297.27995675226543,297.2152973121405,297.2953393604247,297.27946784688373,0.0,2352.1382247267115,132.29898915349312,543.8518762630488,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21122064.0,21122064.0,292.69399999999996,288.2380997833191,0.6262110171428572,458.2827770766339,1.0,1.0,1.0,3.0,0.31902355982685277,283.15,283.15,283.15015163092266,287.0623213122081,3.9682539682539675,1.348847027712304,51319.28496301529,286.89719999999994,287.1147763963899,2.012606468401084,0.9438658730317587,0.9524556791440425,0.3686070861768355,0.3684351095929783,0.2793842936735027,0.2802193919278633,0.2018129061715221,0.20337129164137302,0.20857871560261457,0.20926505703331227,297.15,293.15,297.13482161286186,297.47601035698824,297.28211877519703,297.2174693926435,297.29732908832216,297.2815498452026,0.0,2405.3267329996675,136.81553293584648,546.605730663558,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21122100.0,21122100.0,292.7,288.24111289377134,0.6260379464285715,459.1021401468137,1.0,1.0,1.0,3.0,0.3188885049707913,283.15,283.15,283.1500880705154,286.9525229943979,3.9682539682539675,1.4233255680732473,50939.038500821334,286.88999999999993,287.06503819450387,2.015479426346944,0.9440879633401325,0.9528366085068155,0.3696883078010764,0.3696028832823958,0.27978759800965325,0.28074108588186203,0.20213638998831135,0.20373107323880715,0.20895651972655271,0.20970235131616516,297.15,293.15,297.1359839870505,297.47637645736734,297.2820992337198,297.21875692452323,297.2977709786188,297.28219751625596,0.0,2449.991248738841,143.36044381321494,546.0636077405096,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21122136.0,21122136.0,292.70599999999996,288.24410974504633,0.6258636971428572,459.923538948757,1.0,1.0,1.0,3.0,0.31874645525208095,283.15,283.15,283.149995862851,286.85107462594186,3.9682539682539675,1.4462525228198289,51051.55201920448,286.8827999999999,287.01460731379905,2.0175514999200685,0.944101825586544,0.9528724310573676,0.37067966111915757,0.3706334501299702,0.28008531527946046,0.28110104255177815,0.20242277184515778,0.20401607559372134,0.20927542090103524,0.21004746769414953,297.15,293.15,297.13656687409394,297.47563547517285,297.2807287130097,297.21954329011794,297.297225876002,297.2819400456793,0.0,2480.377282509517,146.01533724026933,544.0880423606347,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21122172.0,21122172.0,292.712,288.2470903801507,0.6256882735714286,460.74687816333915,1.0,1.0,1.0,3.0,0.3186034882969182,283.15,283.15,283.14995178920327,286.8229718197397,3.9682539682539675,1.403777435964111,51653.29685825622,286.8755999999999,286.964702086345,2.0189542215134053,0.943835203823972,0.9526047227944726,0.3715708414227124,0.3715507393627769,0.28027268733326316,0.28133199498408684,0.20266737339234406,0.20424637336216223,0.20952809670372108,0.21031700695363506,297.15,293.15,297.13640847456753,297.47370897935906,297.27800388581903,297.21979098207674,297.29561484259955,297.28070543288436,0.0,2467.106362797334,143.37246991098274,540.767334542835,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21122208.0,21122208.0,292.71799999999996,288.25005484211744,0.62551168,461.5720624714352,1.0,1.0,1.0,3.0,0.31846465509134225,283.15,283.15,283.14992762842456,286.81156615588816,3.9682539682539675,1.3424289743897997,52305.493702037784,286.86839999999995,286.9234969704344,2.019761459311098,0.94336751180436,0.9520449630671054,0.37240041979176064,0.3723721960493619,0.2803969877895839,0.2814594615059702,0.2028879683673638,0.20443149243514416,0.20973995946218169,0.21052237412084504,297.15,293.15,297.1357429222582,297.47111475536644,297.2745856620798,297.21973789323437,297.29340008645335,297.27891626387844,0.0,2439.830506496148,138.7979164842883,536.1981739473264,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21122244.0,21122244.0,292.724,288.2530031740064,0.6253339207142857,462.39899655392037,1.0,1.0,1.0,3.0,0.31833089212732485,283.15,283.15,283.1499245887204,286.81068797324184,3.9682539682539675,1.2863128023773187,52818.60054748482,286.8611999999999,286.8921483519991,2.0201809073463446,0.9427856198877453,0.951279630209854,0.37320096752774856,0.3731344218759135,0.2804952097367821,0.2815269285340211,0.20310027473791203,0.2045892349950544,0.20993265441759362,0.21068788921524834,297.15,293.15,297.1348096271798,297.4682633719716,297.2709595737784,297.2195863557316,297.2909516333355,297.2769141123994,0.0,2408.7780693668446,134.26306830265634,530.6339610013565,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21122280.0,21122280.0,292.72999999999996,288.2559354189046,0.625155,463.22758509166994,1.0,1.0,1.0,3.0,0.3182024722463518,283.15,283.15,283.14992935536503,286.8167419297204,3.9682539682539675,1.234736527342003,53218.178427501,286.8539999999999,286.86818925800367,2.0203382638771905,0.9421356000898955,0.9503619150000481,0.3739890491588892,0.3738589869290858,0.2805860035349761,0.28155982419352465,0.2033130883538084,0.20473101615426104,0.21011724811612656,0.21082794755013645,297.15,293.15,297.1337384936127,297.46537164790624,297.2673795357176,297.2194468630632,297.28846534188705,297.2748803764374,0.0,2379.1893752715755,129.81946239437625,524.1276343634149,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21122316.0,21122316.0,292.736,288.25885161992636,0.6249749221428571,464.0577327655591,1.0,1.0,1.0,3.0,0.31807994819407065,283.15,283.15,283.14991258887306,286.828633720416,3.9682539682539675,1.1667740878218789,53660.14711651974,286.8467999999999,286.8470337944126,2.0202889875498844,0.941454407200228,0.949311385699587,0.3747745359746517,0.374556148916741,0.28067964183797434,0.2815708971766834,0.2035354527152787,0.20486147049731862,0.21030062131185556,0.21094921348567164,297.15,293.15,297.13263428417963,297.46257477913196,297.263992473505,297.2194300108234,297.28606767306803,297.2729398441416,0.0,2347.8206661683653,123.64632455840433,516.7065876043365,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21122352.0,21122352.0,292.74199999999996,288.26175182021365,0.6247936914285714,464.889344256463,1.0,1.0,1.0,3.0,0.31796397983121044,283.15,283.15,283.1499054861932,286.84526600146563,3.9682539682539675,1.1020682507042052,53990.34513079637,286.83959999999996,286.82172962646604,2.020177036737079,0.9407372105340812,0.948207276799771,0.3755525128358157,0.37524467120515015,0.2807690411287407,0.28157806821259496,0.20376890858526858,0.20499717055970887,0.21047940791378153,0.2110648106886543,297.15,293.15,297.13148061378274,297.459795897534,297.26068341619725,297.21954677974577,297.28368804376515,297.27103895020497,0.0,2307.2286870768708,117.4635037790824,508.62378764436295,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21122388.0,21122388.0,292.748,288.2646360629364,0.6246113121428571,465.7223242452569,1.0,1.0,1.0,3.0,0.31785273272422665,283.15,283.15,283.14997007719154,286.83745108497254,3.9682539682539675,1.1008082813858804,53866.963857588475,286.8323999999999,286.78869045814787,2.0199990274351407,0.9399118422787742,0.9470604563319976,0.376301745993622,0.37592306979395484,0.28083102383025615,0.2815776289194348,0.20398196061530255,0.2051360113360931,0.21063889610200573,0.21117404820202867,297.15,293.15,297.1300960788577,297.4567774598543,297.2571538562723,297.21941164190264,297.28108498842766,297.2689048050629,0.0,2288.3153275829995,117.05746146243777,499.77834348918685,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21122424.0,21122424.0,292.75399999999996,288.2675043912926,0.6244277885714286,466.55657741281607,1.0,1.0,1.0,3.0,0.31774312053908843,283.15,283.15,283.1499850762659,286.82439382230007,3.9682539682539675,1.0997302788738257,53761.513543507666,286.82519999999994,286.76887097334077,2.0196895975975075,0.93904988875772,0.9458422747180507,0.37704225158093785,0.3765828277005499,0.2808861373937591,0.2815601118824714,0.20418496262569966,0.20526266228294504,0.21079290469124287,0.21127097471998224,297.15,293.15,297.12866880452157,297.45376365105204,297.2536657761876,297.2191601686417,297.2784872761343,297.2667491353074,0.0,2280.744660503686,116.71079949398715,490.74122310852334,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21122460.0,21122460.0,292.76,288.27035684850875,0.624243125,467.3920084400156,1.0,1.0,1.0,3.0,0.31763442870762953,283.15,283.15,283.14999336832244,286.823729733737,3.9682539682539675,1.0987983784849626,53670.438215198985,286.8179999999999,286.76477068469956,2.0193817677397723,0.9382521240621822,0.9446172788264205,0.3778092323298794,0.37724539670742085,0.28097317114643494,0.281549066410633,0.20439927700011964,0.20538673521552914,0.21096480601261075,0.21137009475785482,297.15,293.15,297.1274701469707,297.4512069394736,297.2507425059516,297.21905700075035,297.2763005235332,297.2649554233359,0.0,2277.58542332221,116.41166946663037,481.76198490038166,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21122496.0,21122496.0,292.76599999999996,288.2731934778399,0.6240573257142857,468.22852200773076,1.0,1.0,1.0,3.0,0.31752601207702397,283.15,283.15,283.1499971584122,286.8247497727969,3.9682539682539675,1.0979668397373712,53589.23648999684,286.8107999999999,286.7620144492188,2.01618847072489,0.9375129876642527,0.9434988326195659,0.3787040935836306,0.3748470657663532,0.2810832567449489,0.2815710010095024,0.20462252448001475,0.2055312190310571,0.21115022842716094,0.21149053381494412,297.15,293.15,297.1264626494688,297.45029296273407,297.2482143944788,297.2190652863027,297.27441115727936,297.2636892900527,0.0,2276.0819239472876,116.14518365184458,472.24484699029375,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21122532.0,21122532.0,292.772,288.2760143225705,0.623870395,469.06602279683676,1.0,1.0,1.0,3.0,0.317417759039793,283.15,283.15,283.14999814038833,286.82404604372226,3.9682539682539675,1.0972317244435772,53517.50193810515,286.8035999999999,286.7573134454746,2.008455263079369,0.9368356195619305,0.9425059383435509,0.37986604264397206,0.3677084538578286,0.2812090374677489,0.28162721031557064,0.20485116498991313,0.2056974915042093,0.2113456051950386,0.211633799964976,297.15,293.15,297.1256504219215,297.4526449388248,297.24598084074415,297.21913839927737,297.27275555080695,297.26323403031495,0.0,2275.2162259510715,115.90993579873665,462.5546077483383,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21122568.0,21122568.0,292.77799999999996,288.27881942601374,0.6236823371428571,469.9044154882088,1.0,1.0,1.0,3.0,0.31730967021924694,283.15,283.15,283.1499979182793,286.82161910220105,3.9682539682539675,1.09660356046102,53456.242054094386,286.79639999999995,286.75150735924774,2.0023966003591815,0.9362371025183663,0.9416481161188288,0.3813393369415431,0.36204853456980995,0.2813457744036388,0.2817130379797552,0.20508475858416098,0.20588280192944367,0.21154901307322801,0.211797649637737,297.15,293.15,297.1250770908984,297.4586356314518,297.2439923874496,297.21926784569325,297.271309606731,297.2636565124448,0.0,2274.4538750571346,115.7091642593987,454.7408645643191,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21122604.0,21122604.0,292.784,288.2816088315126,0.6234931564285714,470.7436047627221,1.0,1.0,1.0,3.0,0.3172017080535506,283.15,283.15,283.14999792325887,286.8191914261767,3.9682539682539675,1.0960494818543374,53402.23625212873,286.7891999999999,286.7461589841992,1.9968484836113454,0.9357030023077223,0.9408722466465687,0.3829825473220013,0.35679102730472667,0.2814874042020976,0.28181038568826633,0.20532257063784473,0.20607614639658103,0.2117568349730876,0.21197027920274783,297.15,293.15,297.12468909842596,297.46643475866153,297.2421428276967,297.21944296082586,297.2699914453826,297.26454021819853,0.0,2273.681216917936,115.5322629745194,447.6290314003746,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21122640.0,21122640.0,292.78999999999996,288.2843825824397,0.6233028571428572,471.58349530125184,1.0,1.0,1.0,3.0,0.31709384000507845,283.15,283.15,283.1499980367393,286.8169107895785,3.9682539682539675,1.0955467998633739,53353.26367002353,286.7819999999999,286.741175150523,1.9916025503033417,0.9352173884858278,0.9401559856718947,0.38473228084902816,0.3517599048086586,0.28163207924881817,0.2819143348981299,0.2055638446824595,0.20627507297688202,0.2119676313533792,0.2121483125070618,297.15,293.15,297.12443665441924,297.47529280198904,297.2403874198963,297.2196548254513,297.2687615075099,297.26570664185317,0.0,2272.9342849259247,115.371926238837,440.94828406178954,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21122676.0,21122676.0,292.796,288.28714072219793,0.6231114435714286,472.4239917846732,1.0,1.0,1.0,3.0,0.3169861259682884,283.15,283.15,283.1499982311947,286.8149669387293,3.9682539682539675,1.0951242355165491,53312.11373639357,286.7747999999999,286.7367803722843,1.9868733442920958,0.9348146611849775,0.9395406998270737,0.38662504252145014,0.3471200439587692,0.2817810690286044,0.2820271232480079,0.20581181540509413,0.20648368721911917,0.21218298513907877,0.21233418404716692,297.15,293.15,297.12440685942056,297.4853980506441,297.2387788228514,297.21993578787834,297.267670221017,297.26723794836226,0.0,2272.273340626178,115.23725813178879,434.9222767457567,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21122712.0,21122712.0,292.80199999999996,288.28988329422015,0.6229189199999999,473.2649988938615,1.0,1.0,1.0,3.0,0.31687849527776635,283.15,283.15,283.14999842496456,286.81322467160385,3.9682539682539675,1.094743889742996,53275.088684277376,286.76759999999996,286.7327273474659,1.9824299724143577,0.9344593538603486,0.9389845620643673,0.3885815058200338,0.34269342818395443,0.2819320262763594,0.2821442666152765,0.20606411193883095,0.20669845321928484,0.21240065733904823,0.21252418421008495,297.15,293.15,297.1244983766055,297.4959396184918,297.23724775664914,297.22025964131535,297.26665239832994,297.26891955827836,0.0,2271.6734003090987,115.1161338548891,429.2777505215694,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
