,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21122748.0,21122748.0,292.808,288.29261034197015,0.6227252907142857,474.1064213096918,1.0,1.0,1.0,3.0,0.3167709553262573,283.15,283.15,283.14999861301686,286.8117169923312,3.9682539682539675,1.0944094442904986,53242.54246107588,286.7603999999999,286.7290653523416,1.9783177760066961,0.9341577521141133,0.9384956975053484,0.39060026358105215,0.33851574761545933,0.28208484548412804,0.2822658871512392,0.2063217048263989,0.20692057298273508,0.2126207416749376,0.21271859996032869,297.15,293.15,297.1247225197541,297.5068139144249,297.23580079530427,297.2206344382812,297.26571410041174,297.27073715363525,0.0,2271.1453991368426,115.00969663067575,424.05323363115565,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21122784.0,21122784.0,292.81399999999996,288.2953219089423,0.6225305600000001,474.9481637130395,1.0,1.0,1.0,3.0,0.31666349440886393,283.15,283.15,283.1499988392437,286.8105717507265,3.9682539682539675,1.0941158243462512,53213.97732884664,286.75319999999994,286.7260204400903,1.9749035029412283,0.9339065723133563,0.938082282647291,0.392657445326098,0.3349407206039852,0.28223938832401935,0.28239382963267917,0.20658505880538708,0.20715275872896738,0.21284305562861316,0.21291886506905564,297.15,293.15,297.12506545125814,297.51771281071655,297.23443368600806,297.221063510345,297.26484972385634,297.2726250364368,0.0,2270.6977075215236,114.91630588073345,419.68156810630774,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21122820.0,21122820.0,292.82,288.2980180386622,0.6223347321428572,475.79013078477965,1.0,1.0,1.0,3.0,0.31655608797575463,283.15,283.15,283.14999914953535,286.81002752068724,3.9682539682539675,1.0938543623215753,53188.547165988595,286.7459999999999,286.72392126819136,1.9722833712621661,0.9336969916105502,0.9377379736919442,0.39471559063523204,0.3320702148094973,0.2823959691651522,0.2825285266747137,0.2068544579577633,0.20739559229530366,0.21306755771479674,0.2131251042474233,297.15,293.15,297.1255015940665,297.5282320669935,297.2331414627356,297.22154993193976,297.2640520146544,297.274495414078,0.0,2270.354333744818,114.83318579545329,416.26325523419314,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21122856.0,21122856.0,292.82599999999996,288.3006987746868,0.6221378114285715,476.63222720578744,1.0,1.0,1.0,3.0,0.3164487203981214,283.15,283.15,283.1499994745118,286.8100553826256,3.9682539682539675,1.0936226273847631,53166.01338190067,286.7387999999999,286.72263407939187,1.9702041858168515,0.9335262001438972,0.9374521194895723,0.3967629885525304,0.32966457313560155,0.2825547095969836,0.2826684829944802,0.2071304290474086,0.20764797647680597,0.2132942787957372,0.2133360676601212,297.15,293.15,297.12601977412714,297.538229347276,297.2319248147252,297.2220972264197,297.2633202029496,297.27631827309955,0.0,2270.1268945263973,114.759549402058,413.47742703525813,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21122892.0,21122892.0,292.832,288.3033641606047,0.6219398021428572,477.4743576569382,1.0,1.0,1.0,3.0,0.31634137447650934,283.15,283.15,283.1499997845523,286.81060569794477,3.9682539682539675,1.0934179469386287,53146.1143331175,286.7315999999999,286.72207338223143,1.968635650567812,0.9333907385729341,0.9372202961174156,0.39878974748109874,0.3276977410082387,0.2827156124358612,0.2828135598826121,0.207413456688896,0.2079102190603373,0.21352320936497038,0.2135515912316452,297.15,293.15,297.1266076345521,297.54759550075886,297.23078218097896,297.2227083571253,297.26265240468024,297.2780692156191,0.0,2270.013739035352,114.6945359007403,411.2789063692097,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21122928.0,21122928.0,292.83799999999997,288.3060142400364,0.6217407085714286,478.31642681910705,1.0,1.0,1.0,3.0,0.3162340319201455,283.15,283.15,283.1500000694355,286.8117294636867,3.9682539682539675,1.0932417435491457,53128.98680934339,286.72439999999995,286.7223084034224,1.9676418914383784,0.9332918903667637,0.9370460991014019,0.4007820847555254,0.32622690720295927,0.28287904191693103,0.2829644877879736,0.2077053527233474,0.20818444871554892,0.2137547509838692,0.21377232506801025,297.15,293.15,297.1272611004099,297.55612071148437,297.2297238771961,297.22339758420367,297.2620576061991,297.2797121758986,0.0,2270.027987857599,114.63858723289432,409.7318859708255,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21122964.0,21122964.0,292.844,288.3086490566346,0.6215405350000001,479.15833937316927,1.0,1.0,1.0,3.0,0.31612668032926455,283.15,283.15,283.1500003350905,286.81320907958013,3.9682539682539675,1.0930825371371633,53113.5138190054,286.7171999999999,286.72303787989216,1.967011175210152,0.9332145517308397,0.936906763719477,0.4027467383611119,0.32507027051476955,0.28304406851420993,0.2831191632204779,0.2080033579109573,0.208466758004306,0.21398800143556349,0.21399640798376274,297.15,293.15,297.1279493253492,297.5640451624176,297.22871884819006,297.2241395763982,297.2615093615519,297.2812724547814,0.0,2270.121988370987,114.5880510508117,408.59472890474547,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21123000.0,21123000.0,292.84999999999997,288.31126865408424,0.6213392857142858,480.0,1.0,1.0,1.0,3.0,0.3160192967701958,283.15,283.15,283.150000583743,286.8150853971902,3.9682539682539675,1.0929404589916751,53099.70739751781,286.7099999999999,286.72431696792574,1.966781060666004,0.9331577405307054,0.9368025764103709,0.40467172067123774,0.3242626163474496,0.2832107491051779,0.2832779152669431,0.20830912578432936,0.20875897599612536,0.21422323499060975,0.21422428355243825,297.15,293.15,297.1286635951808,297.57121091058457,297.2277711174393,297.2249463033045,297.26101289506005,297.28272096431385,0.0,2270.3024777546448,114.54296428198957,407.90718207286545,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21123036.0,21123036.0,292.856,288.3138730761034,0.621136965,480.8528558871176,1.0,1.0,1.0,3.0,0.31591188402861164,283.15,283.15,283.1500008119808,286.8173899688304,3.9682539682539675,1.0928174073962738,53087.75132830511,286.7027999999999,286.7261910849542,1.96698830642089,0.9331240409229964,0.9367373718767898,0.4065558429067921,0.3238356542052507,0.2833793469213828,0.2834411354571269,0.2086231316380537,0.2090617225245017,0.2144606346244668,0.21445626020099434,297.15,293.15,297.1294091882677,297.57757499618293,297.2268872440376,297.2258224676721,297.260573203171,297.28405341986627,0.0,2270.5771478416996,114.50392485526247,407.7077429758304,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21123072.0,21123072.0,292.86199999999997,288.3164623664426,0.6209335771428571,481.72810794889733,1.0,1.0,1.0,3.0,0.3158044136343353,283.15,283.15,283.15000102494685,286.82009499285164,3.9682539682539675,1.092709857881974,53077.30259116198,286.69559999999996,286.72861749010235,1.9675981630499113,0.9331073783109938,0.936703720498074,0.40839090114983273,0.3237618908248836,0.28354961586972444,0.28360844216770603,0.20894606577791228,0.20937560463850882,0.21470014394163994,0.2146921778529094,297.15,293.15,297.1301673660528,297.58308546397745,297.2260609704706,297.2267702070863,297.26018604605184,297.2852540107278,0.0,2270.9373673257187,114.4698108481997,407.95843120976525,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21123108.0,21123108.0,292.868,288.31903656888596,0.6207291264285714,482.6252914565001,1.0,1.0,1.0,3.0,0.3156968559393519,283.15,283.15,283.15000122242697,286.82321945342665,3.9682539682539675,1.0926169139982673,53068.2736603822,286.6883999999999,286.73161937180646,1.968622173874179,0.9331050822573885,0.9366991685360453,0.4101681012008208,0.32405374217177907,0.2837214753909485,0.2837798639772537,0.20927919255875777,0.20970205538241904,0.21494181398989148,0.21493220144710826,297.15,293.15,297.13092667530583,297.58765717650283,297.2252924584347,297.2277953196766,297.25985133401775,297.28630459278753,0.0,2271.3858290386106,114.44033507630519,408.67411385163723,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21123144.0,21123144.0,292.87399999999997,288.32159572725084,0.6205236171428572,483.54394168108684,1.0,1.0,1.0,3.0,0.31558923067770644,283.15,283.15,283.1500014091674,286.82663142229393,3.9682539682539675,1.0925335981062294,53060.180683003855,286.68119999999993,286.73501535710443,1.9699287116704745,0.9331118223901466,0.9367136417148385,0.4119040126230487,0.32459553430879934,0.2838944314808931,0.2839540845954992,0.20961955509713764,0.21003738200455285,0.21518496411581214,0.21517503699523485,297.15,293.15,297.13168385888764,297.5915752911209,297.2245635587714,297.2288741735126,297.2595521072632,297.28724979791116,0.0,2271.894648984046,114.41391695304969,409.708688288924,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21123180.0,21123180.0,292.88,288.3241398853886,0.6203170535714285,484.48359389381835,1.0,1.0,1.0,3.0,0.31548151162106386,283.15,283.15,283.15000158316025,286.8303640406409,3.9682539682539675,1.0924602139253854,53053.05294408323,286.6739999999999,286.7388500931687,1.9715477120216014,0.9331268649024739,0.9367473567800996,0.41359017514720675,0.32541486985578183,0.2840685404053167,0.2841313709494593,0.2099686014217518,0.21038323219926322,0.21542973783327468,0.21542099646265883,297.15,293.15,297.1324322832661,297.59474261403835,297.2238778802342,297.2300147775754,297.25929101766394,297.28807171455566,0.0,2272.4701634844882,114.3906513615539,411.0985877872797,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21123216.0,21123216.0,292.88599999999997,288.3266690871845,0.62010944,485.44378336585544,1.0,1.0,1.0,3.0,0.3153733649710125,283.15,283.15,283.15000689595274,286.82433720030264,3.9682539682539675,1.0924782510280246,53054.804827124346,286.6667999999999,286.7360224126774,1.9733823823788723,0.9331123763454201,0.9367775930730738,0.41522463357413125,0.3264557672212218,0.2842295076426833,0.2843040711870028,0.2103171596817098,0.2107338446285385,0.21566731629843167,0.21566519139742496,297.15,293.15,297.13308288179974,297.59718940891463,297.22304916466925,297.2311140078834,297.25892230249036,297.28867155315146,0.0,2275.112301739824,114.39636952229891,412.75783391130403,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21123252.0,21123252.0,292.892,288.3291833765579,0.6199007807142857,486.42404536835903,1.0,1.0,1.0,3.0,0.31526448331121126,283.15,283.15,283.150019428947,286.8005880832941,3.9682539682539675,1.127213009565673,52825.939054604096,286.6595999999999,286.72089053352045,1.975450841412784,0.9330391611817848,0.9367913095510958,0.41679012064090737,0.3277598688655597,0.2843656405193763,0.2844666279109243,0.21066019711972586,0.21108762421612096,0.21589076865240792,0.21590444572659262,297.15,293.15,297.1335580849681,297.59870239513026,297.2219342020599,297.23210429072094,297.258335199178,297.2889268344115,0.0,2281.273387929241,117.54761628743832,414.72794379354525,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21123288.0,21123288.0,292.89799999999997,288.33168279746303,0.61969108,487.42391517248996,1.0,1.0,1.0,3.0,0.31515469521739853,283.15,283.15,283.1500119653391,286.7713068320059,3.9682539682539675,1.140742644463267,52758.97375488491,286.65239999999994,286.7003346308645,1.9777170769586285,0.9328703023525741,0.9367517334338932,0.41827037075003154,0.3293570669635437,0.28446476365446705,0.28460518915614347,0.21099104389700823,0.21143775714348306,0.21609250171420874,0.21613040272899725,297.15,293.15,297.13376773919697,297.59911156721046,297.2203913751396,297.23290472616117,297.2574146243045,297.2887180064026,0.0,2286.4893013586316,118.81730728042345,417.0155428558092,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21123324.0,21123324.0,292.904,288.33416739388866,0.6194803421428572,488.4429280494091,1.0,1.0,1.0,3.0,0.3150442072675101,283.15,283.15,283.1500101606129,286.74610318845436,3.9682539682539675,1.1546756409299923,52697.163324138906,286.6451999999999,286.6831209314921,1.9801095617188194,0.9326153769957861,0.9366342605502188,0.4196733711222661,0.33121585621250943,0.284535733009736,0.2847136258387464,0.21131196368820118,0.21177906504292043,0.21627714557647124,0.21633884718109156,297.15,293.15,297.1337500034518,297.5985707191591,297.2185493528525,297.23355458261113,297.25624967206784,297.28813486602843,0.0,2290.50705044724,120.13775563799382,419.5658676271225,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21123360.0,21123360.0,292.90999999999997,288.3366372098588,0.6192685714285715,489.48061927027726,1.0,1.0,1.0,3.0,0.31493306056219383,283.15,283.15,283.15000922009955,286.72399968900794,3.9682539682539675,1.1674085975692945,52651.035431003664,286.6379999999999,286.6683904222655,1.9826317830814308,0.9322861726675523,0.936439037852002,0.4209983684554711,0.33333175766075074,0.2845868356357526,0.2847962819500333,0.21162662331549437,0.21211293390167163,0.21644922057582744,0.2165318767912615,297.15,293.15,297.13354410536056,297.59711105106487,297.2165320394718,297.2341018526319,297.2549281826271,297.28724344623123,0.0,2294.0406028910556,121.36577056085042,422.3820621733321,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21123396.0,21123396.0,292.916,288.3390922894327,0.6190557721428571,490.5365241062553,1.0,1.0,1.0,3.0,0.3148213032020901,283.15,283.15,283.1500087731595,286.70420665439997,3.9682539682539675,1.1794611449923535,52615.098443721596,286.6307999999999,286.6555314145408,1.9852850260787809,0.9318989031517084,0.9361815393557443,0.4222507584076535,0.3356726237890712,0.2846257852261638,0.2848622880339446,0.2119385865810051,0.21244306392159523,0.2166131212656556,0.2167145300927637,297.15,293.15,297.1331997517897,297.59483977991573,297.2144457475845,297.2345937994869,297.253529251449,297.2861216660452,0.0,2297.3679311554974,122.54433952093751,425.44637418804723,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21123432.0,21123432.0,292.92199999999997,288.3415326767051,0.6188419485714286,491.6101778285041,1.0,1.0,1.0,3.0,0.3147090035531512,283.15,283.15,283.1500085123362,286.68597951829213,3.9682539682539675,1.1910849353319828,52585.94408648199,286.62359999999995,286.6439626732726,1.9880565815393356,0.9314688808868177,0.935879152546501,0.42344076395917113,0.3381940487263162,0.2846575215362589,0.2849187659625059,0.21225011573245794,0.21277236628943236,0.2167718773319787,0.21689094211238394,297.15,293.15,297.1327605823243,297.59190779129625,297.2123489370748,297.23506155157156,297.252100809651,297.2848359343836,0.0,2300.59778647459,123.69256827970273,428.72449634209806,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21123468.0,21123468.0,292.928,288.3439584158069,0.618627105,492.70111570818455,1.0,1.0,1.0,3.0,0.3145962406837734,283.15,283.15,283.15000834754306,286.6688268652702,3.9682539682539675,1.2024263823040977,52561.40724881331,286.6163999999999,286.6332954326866,1.9909267063034954,0.9310070581443848,0.9355442617755181,0.42457922728043984,0.3408563598855932,0.2846845983358658,0.28496948718906695,0.21256216011956403,0.21310217255203093,0.2169271703909058,0.21706342023061914,297.15,293.15,297.1322552868352,297.58845241137766,297.21026355192606,297.2355197640529,297.25066390388764,297.2834309836159,0.0,2303.7780699279665,124.82111846479047,432.1810831120498,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21123504.0,21123504.0,292.93399999999997,288.3463695509047,0.6184112457142857,493.8088730164574,1.0,1.0,1.0,3.0,0.3144828099595619,283.15,283.15,283.1500082744349,286.6528147450844,3.9682539682539675,1.2135175570182821,52541.85098624084,286.60919999999993,286.62361087653363,1.9939348347683266,0.9305066173491916,0.9351712211225588,0.4256469857667976,0.3437026479763243,0.2847068640731626,0.2850148555915477,0.21287608300533944,0.2134342407120339,0.2170786503304425,0.21723198692461418,297.15,293.15,297.131677275747,297.5843202911109,297.20821882445273,297.23597817559903,297.24923504543307,297.2818859224686,0.0,2306.9229491771853,125.93456659427994,435.87275371598236,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21123540.0,21123540.0,292.94,288.3487661262018,0.618194375,494.9329850244836,1.0,1.0,1.0,3.0,0.3143689221644976,283.15,283.15,283.1500082245751,286.63740362174957,3.9682539682539675,1.2245023608619277,52524.71767344844,286.6019999999999,286.6144581395999,1.997029298409697,0.9299829850602206,0.934776234812366,0.4266684354563773,0.3466601098460888,0.284726537020051,0.2850577010106829,0.21319168308078812,0.213768473381477,0.21722794009599378,0.2173985645067394,297.15,293.15,297.1310596062742,297.57976785133917,297.2062098605338,297.2364413606223,297.24781840562673,297.28025941687923,0.0,2310.0559544875946,127.04207207059318,439.7224549938791,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21123576.0,21123576.0,292.94599999999997,288.35114818593786,0.6179764971428571,496.07298700342403,1.0,1.0,1.0,3.0,0.314254619198801,283.15,283.15,283.1500081767989,286.62242223337074,3.9682539682539675,1.2354451846084884,52509.12099344481,286.5947999999999,286.60569752271255,2.00019663975322,0.9294410715919303,0.934364247800358,0.427649290043553,0.3497091226955118,0.2847432561307862,0.28509846217551527,0.21350900888655888,0.21410501216018904,0.21737547776540872,0.21756373127922268,297.15,293.15,297.13041418472477,297.5748633975538,297.2042250243037,297.2369112255508,297.24641651743906,297.2785660699144,0.0,2313.18462731256,128.14835156483562,443.7112903565142,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21123612.0,21123612.0,292.952,288.3535157743898,0.6177576164285714,497.22841422443946,1.0,1.0,1.0,3.0,0.3141397345681833,283.15,283.15,283.15000819485437,286.6078744355253,3.9682539682539675,1.2463623978450842,52495.3718087594,286.5875999999999,286.5973543826756,2.003459885359981,0.9288794757751986,0.9339330149474485,0.4285757435501298,0.3528768317059154,0.2847516572795906,0.28513455905671775,0.2138288697141431,0.21444496888410192,0.21752077011025578,0.21772721945954798,297.15,293.15,297.12974635646304,297.56951361083463,297.20221937177126,297.2373915692742,297.24503777163244,297.27678173599514,0.0,2316.3212939299333,129.25599109580136,447.87502495672726,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21123648.0,21123648.0,292.95799999999997,288.35586893587123,0.6175377371428572,498.3988019586908,1.0,1.0,1.0,3.0,0.31402399775301437,283.15,283.15,283.15000821284883,286.5937425958554,3.9682539682539675,1.2573094461579297,52483.615871518676,286.58039999999994,286.5894375466531,2.006848727552499,0.9282935146001716,0.9334802676394344,0.4294268037331086,0.3561993098512324,0.28474809682217206,0.28516109601560957,0.2141523901229872,0.21478987789124881,0.2176629123632152,0.21788844250407002,297.15,293.15,297.12905826922065,297.5635956464181,297.2001869283551,297.2378859831642,297.24369265472984,297.27488389637756,0.0,2319.474494363539,130.37127382619005,452.261946082655,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21123684.0,21123684.0,292.964,288.35820771473357,0.6173168635714286,499.5836854773388,1.0,1.0,1.0,3.0,0.3139077845090088,283.15,283.15,283.15000822787357,286.57974423950577,3.9682539682539675,1.2682989968610863,52472.348802102555,286.5731999999999,286.5816761900013,2.010292110874867,0.9276957812999104,0.9330184432297313,0.43023813142412387,0.35958997545295,0.28473838204244406,0.2851819978025726,0.21447775068619054,0.21513746045136395,0.2178032891034437,0.21804847787297152,297.15,293.15,297.1283640430893,297.55740695548303,297.1981463733904,297.2383854915901,297.2423647122476,297.2729335151601,0.0,2322.64078567465,131.49184908206783,456.77087463012435,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21123720.0,21123720.0,292.96999999999997,288.3605321553656,0.617095,500.7826000515445,1.0,1.0,1.0,3.0,0.3137910929941768,283.15,283.15,283.15000823734056,286.56585409845155,3.9682539682539675,1.2793493293230387,52461.38583741285,286.5659999999999,286.57404916128814,2.013785513014499,0.9270864918061881,0.9325479488338836,0.43101044801179866,0.36304379034371553,0.28472302489616697,0.2851975229538223,0.21480482356115838,0.2154875981927329,0.21794186340485738,0.21820728774065185,297.15,293.15,297.1276643789812,297.5509630388037,297.1961043927864,297.2388884339013,297.2410529103606,297.2709346309666,0.0,2325.8189333759456,132.6191861901192,461.3976248650489,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21123756.0,21123756.0,292.976,288.3628423021943,0.6168721507142857,501.9950809524686,1.0,1.0,1.0,3.0,0.31367375081089943,283.15,283.15,283.15000823617873,286.5520596300038,3.9682539682539675,1.2905540824641644,52450.43331817532,286.5587999999999,286.56656041021,2.0173382482641493,0.9264624044566435,0.9320660910165549,0.4317322683125366,0.36657405174617164,0.28470109545884464,0.2852066405052526,0.21513387113440385,0.21584074464835526,0.2180779465844231,0.21836428177186112,297.15,293.15,297.1269597360719,297.5442173779112,297.1940735137357,297.23939182440444,297.2397608975767,297.26888066993996,0.0,2329.006983370736,133.76233425899397,466.15921237788064,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21123792.0,21123792.0,292.98199999999997,288.36513819968445,0.61664832,503.22066345127206,1.0,1.0,1.0,3.0,0.3135558283036619,283.15,283.15,283.15000826031763,286.5383163400405,3.9682539682539675,1.3018358964632133,52439.82458196668,286.55159999999995,286.5591619432617,2.0209369506210226,0.9258253629851406,0.9315744790092361,0.4324100377139006,0.37016482596454625,0.28467375052684274,0.2852105743802956,0.2154644816110057,0.2161963645161849,0.21821175448361851,0.21851960795974282,297.15,293.15,297.1262512630828,297.5372218426503,297.19205740792364,297.2398933314216,297.23848480144704,297.2667817293051,0.0,2332.2137697821345,134.91406818552963,471.03977214659665,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21123828.0,21123828.0,292.988,288.3674198923398,0.6164235121428571,504.4588828191156,1.0,1.0,1.0,3.0,0.3134372616710007,283.15,283.15,283.150008269981,286.52460423610444,3.9682539682539675,1.3132604063840823,52429.17655155866,286.5443999999999,286.5518370273749,2.024575442599813,0.9251746671068004,0.9310723145780608,0.4330411530216519,0.3738113135761215,0.2846410042212586,0.28520945410087295,0.21579627511094296,0.21655412672328272,0.21834294613330812,0.21867291655244628,297.15,293.15,297.12554031436366,297.5299896020346,297.1900634039735,297.24038664136646,297.237223369641,297.26464066627585,0.0,2335.430621523566,136.08026411964045,476.0332991379352,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21123864.0,21123864.0,292.99399999999997,288.36968742470236,0.6161977314285715,505.70927432716024,1.0,1.0,1.0,3.0,0.313318110041924,283.15,283.15,283.15000829215,286.5109029491079,3.9682539682539675,1.3247844991585043,52418.623037080164,286.5371999999999,286.5445609774769,2.0282424578463116,0.924512012692815,0.9305608997792797,0.43363122504567847,0.3775004088411347,0.2846036712182428,0.28520408873895275,0.21612891962150654,0.21691354305253327,0.21847175471210434,0.21882434829467642,297.15,293.15,297.12482813213467,297.5225655691763,297.18809201134366,297.24087038913575,297.23597428705216,297.26246607776847,0.0,2338.659938599341,137.25676247247267,481.1251770539483,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21123900.0,21123900.0,293.0,288.37194084135325,0.6159709821428572,506.97137324656677,1.0,1.0,1.0,3.0,0.3131983639836439,283.15,283.15,283.1500082835514,286.49721261673693,3.9682539682539675,1.3364319949923258,52407.96683393128,286.5299999999999,286.5373315424395,2.031934831477473,0.9238374513348342,0.9300402029879882,0.43418027340923404,0.3812290974128251,0.28456182474138725,0.2851945752463819,0.21646226697989868,0.21727447322971763,0.21859812908219034,0.218973839394455,297.15,293.15,297.12411527276174,297.5149586202738,297.1861447237074,297.2413427365088,297.2347371187793,297.2602596944063,0.0,2341.896498620901,138.44552925320636,486.31244201737456,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21123936.0,21123936.0,293.006,288.37418018691284,0.6157432685714286,508.244714848496,1.0,1.0,1.0,3.0,0.31307796634905105,283.15,283.15,283.15000830135,286.48351561233864,3.9682539682539675,1.3482110866007726,52397.28329804342,286.5227999999999,286.5301328449872,2.035645029728058,0.9231505753690484,0.9295096339575245,0.43468624144500523,0.3849913769887648,0.2845152582002983,0.28518077660701197,0.21679581172470275,0.21763640077057314,0.21872178369689976,0.21912107673286457,297.15,293.15,297.123403290486,297.5071846837491,297.1842241566999,297.2417970329252,297.2335109068585,297.25802401414376,0.0,2345.1418777906233,139.647610998873,491.58762150964236,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21123972.0,21123972.0,293.012,288.3764055060409,0.615514595,509.5288344041088,1.0,1.0,1.0,3.0,0.31295723321713276,283.15,283.15,283.15000830674944,286.4698178601708,3.9682539682539675,1.3600211975079008,52386.518003488076,286.5155999999999,286.5229515345126,2.039358768842553,0.9224574319505985,0.9289744960584206,0.4351701818537207,0.388764572049556,0.28446629778993954,0.28516488409637847,0.21712943449698238,0.21799891325543777,0.21884404825197207,0.219267230511059,297.15,293.15,297.12269192246123,297.49932699290724,297.1823176758561,297.24224186415466,297.2322904585667,297.25577378278916,0.0,2348.393169285529,140.8523465107687,496.92464983365943,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21124008.0,21124008.0,293.018,288.37861684343693,0.6152849657142857,510.8232671845661,1.0,1.0,1.0,3.0,0.3128356451023501,283.15,283.15,283.15000827297087,286.45611834673554,3.9682539682539675,1.3720777951542964,52375.31794080534,286.50839999999994,286.5158082249874,2.0430889701319335,0.9217490835317775,0.9284266336074835,0.43559974151430186,0.39257517156181826,0.28441150352882383,0.28514359204681483,0.21746279820950035,0.21836209993533626,0.21896278464905652,0.21941033954048508,297.15,293.15,297.1219838035111,297.4912849385237,297.1804483058673,297.24265838993745,297.23108397258613,297.25349188208514,0.0,2351.641182374245,142.08126884111547,502.35361765545684,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21124044.0,21124044.0,293.024,288.3808142438406,0.615054385,512.1275484610287,1.0,1.0,1.0,3.0,0.3127139054611071,283.15,283.15,283.1500082412285,286.4424168347157,3.9682539682539675,1.3840964600941994,52364.07287337922,286.50119999999987,286.5086693053358,2.0468116834039765,0.9210382106987972,0.9278774328037597,0.4360199915511121,0.39638079486059175,0.28435568745339834,0.2851215236822076,0.21779598414756857,0.21872543175035208,0.2190808905935658,0.21955302034031543,297.15,293.15,297.1212766071647,297.4832158126677,297.1785851521178,297.24306872993276,297.2298796693266,297.2512051942419,0.0,2354.896061995069,143.30570743203265,507.8260719681457,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21124080.0,21124080.0,293.03,288.38299775203143,0.6148228571428572,513.4412135046574,1.0,1.0,1.0,3.0,0.3125911960277024,283.15,283.15,283.1500082225178,286.4287025314501,3.9682539682539675,1.3963969009133612,52352.431745846116,286.4939999999999,286.50155848153315,2.0505420597295796,0.920311187880077,0.9273143612772032,0.4363806903211864,0.40021816469450167,0.2842933399394646,0.28509342255886994,0.21812803206062803,0.21908858686149446,0.21919496402657715,0.21969213499407458,297.15,293.15,297.12057533300487,297.47497381904316,297.1767618920562,297.24343947695627,297.22868937747626,297.2488879797074,0.0,2358.146161018679,144.55806957634195,513.3824977250674,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21124116.0,21124116.0,293.036,288.38516741282984,0.6145903864285714,514.7637975866131,1.0,1.0,1.0,3.0,0.31246801477696456,283.15,283.15,283.15000824104504,286.41497413065537,3.9682539682539675,1.4087471044394855,52340.87568243849,286.4867999999999,286.49445120618276,2.0542659833356542,0.9195768973169205,0.9267454677081642,0.43671371960673416,0.40405981941318736,0.28422796979111914,0.28506259127017586,0.21845932342152544,0.21945142938376655,0.21930709525500414,0.21982957313023854,297.15,293.15,297.11987807132886,297.4666681121433,297.1749582488061,297.24379013162394,297.22750555717084,297.2465600242146,0.0,2361.4019894661205,145.81543948341834,518.9919803555562,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21124152.0,21124152.0,293.042,288.38732327109676,0.6143569771428572,516.0948359780567,1.0,1.0,1.0,3.0,0.3123445973723217,283.15,283.15,283.15000817944593,286.4012515251531,3.9682539682539675,1.4211060061533034,52329.05849128519,286.47959999999995,286.4873543776462,2.05798224209472,0.9188388946203623,0.9261740777351241,0.4370326573988978,0.40789851710964714,0.28416105087481386,0.2850304712416891,0.21879022252627356,0.21981427335858417,0.21941824721456293,0.21996625190713678,297.15,293.15,297.11918270895575,297.45832680403225,297.1731643204569,297.2441302385231,297.2263249956018,297.244225813514,0.0,2364.655617219134,147.07255210548115,524.6471984986297,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21124188.0,21124188.0,293.048,288.3894653717342,0.6141226335714286,517.4338639501491,1.0,1.0,1.0,3.0,0.31222022180167486,283.15,283.15,283.15000814876714,286.38751805727867,3.9682539682539675,1.4337510043428812,52316.777998257545,286.4723999999999,286.4802746935578,2.0616885782879444,0.9180868998453139,0.9255902749643034,0.4372962021387369,0.4117509072288113,0.28408796649181833,0.2849925766879993,0.21911884061961034,0.22017562591962625,0.2195254984479627,0.22009935398399147,297.15,293.15,297.11849700841134,297.44987041829614,297.1714082148869,297.24442263536764,297.2251576818471,297.24187119176185,0.0,2367.8987168830336,148.35776772086655,530.361817847603,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21124224.0,21124224.0,293.054,288.3915937596854,0.61388736,518.780416774051,1.0,1.0,1.0,3.0,0.312095393986554,283.15,283.15,283.1500081570977,286.3737718624616,3.9682539682539675,1.446431266385213,52304.5761962324,286.4651999999999,286.4731948699933,2.0653825059116446,0.9173287304051605,0.9250014929009315,0.43753441853771535,0.41560081338598787,0.2840122521784174,0.2849522483919071,0.21944622687422005,0.22053613782577952,0.21963106829218723,0.22023094766320087,297.15,293.15,297.1178165824075,297.4413721509417,297.1696721351422,297.2446921977298,297.2239986532297,297.23951034389023,0.0,2371.1453332323313,149.64641921744132,536.1204378639252,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21124260.0,21124260.0,293.06,288.39370847993524,0.6136511607142857,520.1340297209234,1.0,1.0,1.0,3.0,0.31196998962603717,283.15,283.15,283.1500081051053,286.36002551105923,3.9682539682539675,1.4592299987000121,52292.177105083945,286.4579999999999,286.4661240143593,2.0690624970069944,0.9165627799410547,0.9244060891917325,0.43774039847758367,0.4194499241040962,0.28393318924456723,0.2849087616029954,0.21977195498212498,0.22089548455253227,0.2197344992922757,0.22036057328006145,297.15,293.15,297.117143100013,297.43282146229257,297.1679615691826,297.2449316744239,297.2228502432365,297.23714160982973,0.0,2374.3832250089554,150.9463911386531,541.923293559514,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21124296.0,21124296.0,293.066,288.39580957751014,0.61341404,521.494238061927,1.0,1.0,1.0,3.0,0.31184412532088046,283.15,283.15,283.1500080585525,286.3462754998345,3.9682539682539675,1.4721021923912712,52280.93639783346,286.4507999999999,286.45905625890447,2.0727209168190286,0.9157912175470928,0.9238061297209023,0.43792107380376305,0.4232947896067964,0.2838516742737318,0.28486299706163193,0.2200847107610242,0.22124591301738203,0.2198363886538153,0.22048879906450441,297.15,293.15,297.11647623325274,297.4242367420322,297.1662726573373,297.2450150963982,297.22171231165146,297.23474260813435,0.0,2377.6167023954376,152.25694339798767,547.7628231274541,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21124332.0,21124332.0,293.072,288.39789709747873,0.6131760021428572,522.8605770682228,1.0,1.0,1.0,3.0,0.31171757197246486,283.15,283.15,283.1500080980504,286.33251095940534,3.9682539682539675,1.4851120872189727,52271.33083566418,286.4435999999999,286.45198789238276,2.0763523510082122,0.9150121114260308,0.9231995746207802,0.4380639952501702,0.42713853118635564,0.28376653089391224,0.2848137544905097,0.22037847564445256,0.22158290914860734,0.21993600076326209,0.22061487441601663,297.15,293.15,297.11582128514925,297.41560309502813,297.16461654475825,297.2448711514936,297.22059049066644,297.23230051341915,0.0,2380.8456515505723,153.58627598399616,553.6386435914671,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21124368.0,21124368.0,293.078,288.3999710849518,0.6129370514285715,524.2325820109716,1.0,1.0,1.0,3.0,0.3115904823689453,283.15,283.15,283.15000800405517,286.31875802632743,3.9682539682539675,1.4982485253213715,52262.83792732126,286.43639999999994,286.4449293374435,2.0799601696199947,0.9142339680014084,0.9225920199826262,0.43817839437662187,0.4309749545333551,0.283678815299468,0.2847620332987041,0.22066023604236268,0.22190880737000723,0.22003402293525307,0.22073943969685453,297.15,293.15,297.1151921411364,297.4069434901036,297.16298797199056,297.2445907812356,297.2194835756882,297.2298395920308,0.0,2384.0569675346237,154.9317865304379,559.5462606916481,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21124404.0,21124404.0,293.084,288.40203158508285,0.6126971921428571,525.6097881613342,1.0,1.0,1.0,3.0,0.3114629980474222,283.15,283.15,283.1500078325432,286.3050280050509,3.9682539682539675,1.511219792766052,52257.15534178424,286.42919999999987,286.4378401773292,2.083582543503295,0.9134570845213192,0.9219874144672913,0.4382940248867014,0.43483386175314515,0.2835887959907829,0.284708688882237,0.22093424339122197,0.2222271043929854,0.22013067907967837,0.22086313054308493,297.15,293.15,297.1145833734944,297.3985361925571,297.1613759894479,297.24422808491926,297.2183856070072,297.2274218494852,0.0,2387.1935227140593,156.2682347751915,565.4315561036149,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21124440.0,21124440.0,293.09,288.4040786430679,0.6124564285714286,526.9917307904716,1.0,1.0,1.0,3.0,0.3113349847724276,283.15,283.15,283.15000755715283,286.29132868740584,3.9682539682539675,1.5240072625149412,52254.42708626465,286.4219999999999,286.43071000385,2.0863287387926164,0.9126818898830888,0.9213959752273565,0.43841130843584686,0.4378123074561358,0.2834956898814833,0.28465501367387,0.2211978610242643,0.22253715844070765,0.2202255047793452,0.22098708426206606,297.15,293.15,297.1140019128959,297.39046704275955,297.15978624382024,297.2437550649676,297.2172996294375,297.2250619787762,0.0,2390.226370997087,157.59433084758206,571.2454378670881,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21124476.0,21124476.0,293.096,288.4061123041463,0.612214765,528.3779451695445,1.0,1.0,1.0,3.0,0.3112066575715133,283.15,283.15,283.1500066620455,286.2776476720656,3.9682539682539675,1.5357356932230977,52260.50381512247,286.4147999999999,286.42339492169657,2.0868728280728357,0.9119041303509278,0.9208431975651147,0.4386083132657368,0.438541543254369,0.28339936569868096,0.2846066814894393,0.22145442200964088,0.22284824773473422,0.22031830193401855,0.2211156129930839,297.15,293.15,297.11342941033575,297.3835635500123,297.15819818809115,297.24321033505464,297.21620965305897,297.22292222731056,0.0,2392.938594074825,158.83686519396275,576.753365586199,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21124512.0,21124512.0,293.102,288.4081326136003,0.6119722057142858,529.767966569714,1.0,1.0,1.0,3.0,0.3110779113992884,283.15,283.15,283.1500057216918,286.2641973816772,3.9682539682539675,1.5465055996843018,52273.41986665857,286.40759999999995,286.4159490365823,2.086966480159904,0.9111289818870958,0.9202984435856046,0.4389206054312172,0.4388260141196322,0.28329889564770494,0.2845558865083146,0.22170208643784034,0.2231509510885313,0.22040865307767277,0.22124291813922695,297.15,293.15,297.11288602577554,297.37830631094545,297.15662061344256,297.24258096560004,297.21512311537384,297.2211034062275,0.0,2395.239973461598,160.00081923900717,581.9747992386708,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21124548.0,21124548.0,293.10799999999995,288.41013961675606,0.611728755,531.1613302621406,1.0,1.0,1.0,3.0,0.31094866495890705,283.15,283.15,283.15000527187726,286.25106667837554,3.9682539682539675,1.5573501610572253,52284.30867119267,286.40039999999993,286.4085985544512,2.0871280844810722,0.9103635110161521,0.9197502629518275,0.4393193263079895,0.43920300741392426,0.28319452431450837,0.2844987663423231,0.22194146471964366,0.22344165457205248,0.22049691993560594,0.22136623518548165,297.15,293.15,297.1123936277506,297.37432498968127,297.15507376101283,297.2418859877157,297.2140578131312,297.21954723585833,0.0,2397.3612573218597,161.1669283948329,587.0548874721633,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21124584.0,21124584.0,293.114,288.41213335898345,0.6114844171428572,532.5575715179854,1.0,1.0,1.0,3.0,0.3108190220926959,283.15,283.15,283.150005108244,286.238065390168,3.9682539682539675,1.568238186818218,52293.97682175139,286.3931999999999,286.40130562399975,2.08733966605738,0.9096066819295661,0.9192032905780646,0.43977177462661876,0.43964295928097125,0.2830873348033698,0.28443732921883563,0.22217530891145335,0.22372451592291573,0.220583722493577,0.2214869333769987,297.15,293.15,297.11194272209383,297.3711390012096,297.1535552292696,297.24115431479106,297.21301272872984,297.21816079921877,0.0,2399.4261040013416,162.33433029205554,592.0330221050742,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21124620.0,21124620.0,293.12,288.41411388569617,0.6112391964285715,533.9562256084091,1.0,1.0,1.0,3.0,0.3106889603375545,283.15,283.15,283.15000502573423,286.2251783882631,3.9682539682539675,1.5791918104528397,52302.27823723963,286.3859999999999,286.3940644609174,2.087595913286289,0.9088594138520951,0.9186594083998325,0.44026821856465426,0.4401376464527442,0.2829774071518669,0.28437176748363924,0.2224041008007124,0.22400022581222215,0.22066913226935608,0.22160518090828388,297.15,293.15,297.1115353721549,297.3686124928179,297.15206920971696,297.2403950411549,297.2119911859776,297.2169206603644,0.0,2401.4589938987137,163.50480107522586,596.9140496575518,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21124656.0,21124656.0,293.126,288.4160812423525,0.6109930971428572,535.3568278045727,1.0,1.0,1.0,3.0,0.31055860421159126,283.15,283.15,283.15000496603415,286.2123488101618,3.9682539682539675,1.5901774589702613,52310.047003029205,286.3787999999999,286.3868488906287,2.0878734685413205,0.9081185579964116,0.9181189568607133,0.44078417078221127,0.4406576913634743,0.28286567260488377,0.2843037213470283,0.22263003790713748,0.2242720339538634,0.22075365336712405,0.2217220179600322,297.15,293.15,297.11115598413517,297.3663879211195,297.1506062479229,297.2396258008556,297.2109867048102,297.21575253176866,0.0,2403.4848732156356,164.67739029014172,601.743864243582,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21124692.0,21124692.0,293.13199999999995,288.418035474455,0.6107461235714285,536.7589133776371,1.0,1.0,1.0,3.0,0.31042790512635715,283.15,283.15,283.15000494308146,286.19958428440384,3.9682539682539675,1.6012010249341413,52317.08084555261,286.37159999999994,286.37966100557554,2.088175524558181,0.9073851250079917,0.9175823690336218,0.44132278765225585,0.441207100300219,0.28275185066906056,0.28423276862944874,0.2228526660696808,0.2245392905151344,0.22083714337028504,0.22183719842096367,297.15,293.15,297.11080899814937,297.3645140742182,297.1491703148999,297.2388451475796,297.21000212767785,297.214668132505,0.0,2405.5032576917915,165.85203465721054,606.5113181203553,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21124728.0,21124728.0,293.138,288.41997662755125,0.61049828,538.1620175987629,1.0,1.0,1.0,3.0,0.31029650480164167,283.15,283.15,283.1500049208853,286.1869216903649,3.9682539682539675,1.6124146742139487,52321.628048838116,286.36439999999993,286.372514092882,2.088506426928004,0.9066650465181665,0.9170534430885934,0.4418892153371689,0.4417927531161602,0.28263417136998326,0.2841565509316582,0.2230698819417853,0.22479915108745016,0.22091868956101923,0.22194938584933918,297.15,293.15,297.11051898334176,297.36309220195363,297.147790654894,297.2380584748208,297.2090578921379,297.2137036414296,0.0,2407.509444244983,167.03896752103313,611.1586903093895,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21124764.0,21124764.0,293.144,288.4219047472338,0.6102495707142858,539.5656757391113,1.0,1.0,1.0,3.0,0.3101651044769262,283.15,283.15,283.15000489868913,286.1742590963259,3.9682539682539675,1.6235407135795115,52327.26774853794,286.35719999999986,286.36536718018846,2.0888385031103502,0.9059449674588245,0.9165251851171866,0.44245564194695297,0.44237854091860435,0.28251649151593095,0.28408046718994845,0.22328709759986154,0.22505915184496236,0.22100023538261587,0.22206167750052466,297.15,293.15,297.1102289670441,297.36167031634596,297.1464109876351,297.23727179940573,297.20811365039526,297.21273914416525,0.0,2409.518940293786,168.22057625744287,615.8232274762477,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
21124800.0,21124800.0,293.15,288.4238198791403,0.61,540.9694230698428,1.0,1.0,1.0,3.0,0.3100330427684164,283.15,283.15,283.1500050259179,286.16166122761064,3.9682539682539675,1.6352365964021551,52328.72167542571,286.3499999999999,286.35830539000534,2.089184361387198,0.9052351517423373,0.9160034436815662,0.44303606500579396,0.4429826584979041,0.28239574563645065,0.28400036059694694,0.22350040908719176,0.22531397312715412,0.2210802340149737,0.22217170983175943,297.15,293.15,297.10998138616435,297.3604950093023,297.14507946313216,297.2364891171267,297.20720366414133,297.2118497279734,0.0,2411.658214344838,169.44849098748801,620.4026950858872,297.2556992441773,297.37917547003167,297.1491839555123,297.94002428298694,297.3483032665651,3201.5094004182138,4636.966043102976,0.3032892448791161,0.1391
