,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21124800.0,21124800.0,293.15,288.4238198791403,0.61,540.9694230698428,1.0,1.0,1.0,3.0,0.3100330427684164,283.15,283.15,283.1500050259179,286.16166122761064,3.9682539682539675,1.6352365964021551,52328.72167542571,286.3499999999999,286.35830539000534,2.089184361387198,0.9052351517423373,0.9160034436815662,0.44303606500579396,0.4429826584979041,0.28239574563645065,0.28400036059694694,0.22350040908719176,0.22531397312715412,0.2210802340149737,0.22217170983175943,297.15,293.15,297.10998138616435,297.3604950093023,297.14507946313216,297.2364891171267,297.20720366414133,297.2118497279734,0.0,2411.658214344838,169.44849098748801,620.4026950858872,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21124836.0,21124836.0,293.15599999999995,288.4256686263312,0.60974553,542.3727948621184,1.0,1.0,1.0,3.0,0.30990113018434307,283.15,283.15,283.1500037415968,286.1488700981363,3.9682539682539675,1.6449331491118218,52344.84442025761,286.34279999999995,286.3508490651534,2.087354309002851,0.9013795747630827,0.914238479635552,0.4429840166838035,0.4433368487187914,0.28167910420795517,0.28368435689417815,0.22306191528271463,0.22531144959766589,0.22068866092055456,0.22209540815427156,297.15,293.15,297.1017291454178,297.3516811010082,297.1361650618261,297.2278336616976,297.1985817149605,297.20319813698205,0.0,2413.369891577327,170.5155474826323,624.6591819440127,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21124872.0,21124872.0,293.162,288.4273990754753,0.6094822400000001,543.7753263870991,1.0,1.0,1.0,3.0,0.309768950800874,283.15,283.15,283.1500026304444,286.1364759611894,3.9682539682539675,1.653385543328788,52367.254610502685,286.33559999999994,286.34323928540005,2.083683381510068,0.8978935504102971,0.9113821230450766,0.4430516351932671,0.44350421531868794,0.2810784665320316,0.28318417825209724,0.22270955908189285,0.22508543701697775,0.2203740660095261,0.22186607883295048,297.15,293.15,297.09479458107865,297.34470981020337,297.12912792466204,297.2206130206196,297.19160900393126,297.19617086809893,0.0,2414.4634453340354,171.47379812115977,628.3155854251191,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21124908.0,21124908.0,293.168,288.42901349870857,0.60921031,545.1765529159456,1.0,1.0,1.0,3.0,0.30963657654891796,283.15,283.15,283.15000260388524,286.12451304265323,3.9682539682539675,1.6624639971712185,52382.75317989179,286.3283999999999,286.3358679340219,2.0798777109574766,0.8946961757878007,0.9084101625322162,0.44319895847928475,0.44367420604239904,0.2805573860265139,0.28268739473374693,0.22242084305213772,0.2248395535654419,0.22011311820837487,0.22163060844736698,297.15,293.15,297.0888536849376,297.33895941789393,297.12336300650816,297.2144303462611,297.1857725475464,297.1902758006295,0.0,2415.544208915635,172.47552076419552,631.6975944808867,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21124944.0,21124944.0,293.174,288.43051416964477,0.60892992,546.5760097198189,1.0,1.0,1.0,3.0,0.30950407502807037,283.15,283.15,283.15000153579604,286.1134175024216,3.9682539682539675,1.6695886964699385,52411.073576996045,286.3211999999999,286.32810285454315,2.076085851806704,0.8917103282690939,0.9054166122262006,0.44339964938150317,0.4438550224013982,0.28008976811589065,0.28220294651873157,0.2221773264069422,0.22459136103520064,0.21988905512428986,0.2213986880302239,297.15,293.15,297.08363197785013,297.33402848791025,297.1184534520183,297.2089814837118,297.180716720119,297.1851624243219,0.0,2416.3645131003213,173.3158747621823,632.5133896008883,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21124980.0,21124980.0,293.17999999999995,288.4319033634706,0.60864125,547.9732320698796,1.0,1.0,1.0,3.0,0.30937148059698866,283.15,283.15,283.15000086424703,286.10433529574937,3.9682539682539675,1.675125828292909,52446.94450020493,286.31399999999996,286.32016404803585,2.0724284310355046,0.8889747826375756,0.9024702120438645,0.44365791199994276,0.4440576504283136,0.2796797788728864,0.2817423562534857,0.22198560204723247,0.224354029836545,0.21970583242364994,0.22117938440806983,297.15,293.15,297.0792487879063,297.32998265042676,297.1144657164096,297.2043681032154,297.1765233835937,297.1809177283103,0.0,2416.7831976839875,174.0158424780849,629.7464657980352,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21125016.0,21125016.0,293.186,288.43318335703907,0.6083444800000001,549.3677552372887,1.0,1.0,1.0,3.0,0.30923883034208893,283.15,283.15,283.15000071659665,286.0962244461172,3.9682539682539675,1.6803512307410575,52481.081380962336,286.3067999999999,286.31233369612335,2.069021683690575,0.8864360688106359,0.8996536374585813,0.44395764088391904,0.4442920966923174,0.27931073261133976,0.28131435309598124,0.22183328699381716,0.22414327970690762,0.2195526546922537,0.22098201205711887,297.15,293.15,297.07551673380107,297.32657612958604,297.111135278306,297.2003884216887,297.17296484028054,297.1773162807325,0.0,2417.1071680477226,174.67810644171556,625.5322535762342,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21125052.0,21125052.0,293.192,288.43435642896065,0.60803979,550.7591144932071,1.0,1.0,1.0,3.0,0.3091061201612749,283.15,283.15,283.15000060153295,286.0890697181984,3.9682539682539675,1.6849603040110597,52514.534771799576,286.2995999999999,286.30456430320544,2.0659174206850595,0.8841226555955478,0.8970058731174974,0.4442999626996502,0.4445607330604251,0.278982403590902,0.2809203642632356,0.221724173837403,0.2239649120467827,0.21943103751734785,0.22080936075442373,297.15,293.15,297.0725173773072,297.3238293225741,297.1084644655058,297.19710160488,297.17007451308535,297.1743974566705,0.0,2417.37940636038,175.2740923504712,619.748057079163,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21125088.0,21125088.0,293.198,288.43542485969317,0.60772736,552.1468451087957,1.0,1.0,1.0,3.0,0.3089733593265284,283.15,283.15,283.1500005559816,286.0827362525975,3.9682539682539675,1.6890723640146814,52547.10405424301,286.29239999999993,286.2968536328329,2.063065783612307,0.881998839132442,0.8945006222350079,0.444677656063538,0.4448574528918498,0.2786875239586286,0.2805539972980268,0.22165115584714679,0.223813550211126,0.21933561294375956,0.22065708173637538,297.15,293.15,297.07013208636295,297.3216299405953,297.1063363001576,297.19439304826506,297.1677385837115,297.1720459918185,0.0,2417.6074183812048,175.8155121979862,612.6602512132893,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21125124.0,21125124.0,293.20399999999995,288.4363909316302,0.60740737,553.5304823552152,1.0,1.0,1.0,3.0,0.30884055739766875,283.15,283.15,283.1500004987787,286.0770800533862,3.9682539682539675,1.692746945218458,52578.434871929814,286.2852,286.2891937920089,2.0604170476397616,0.8800317526283298,0.8921188549314534,0.4450808648350685,0.4451736689863964,0.27841534717178446,0.2802054691098493,0.22160634899509446,0.22368375314688502,0.21925962505239194,0.22051968736083546,297.15,293.15,297.06824153018755,297.31982719545965,297.1045825162966,297.19213435025426,297.16581449481487,297.1701200174026,0.0,2417.811527381744,176.3073060924923,604.5131302250542,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21125160.0,21125160.0,293.21,288.4372569291872,0.60708,554.9095615036265,1.0,1.0,1.0,3.0,0.30870771817621223,283.15,283.15,283.15000044048725,286.07203477979806,3.9682539682539675,1.6960280097545588,52608.25535941211,286.2779999999999,286.2815834737478,2.0579421903295247,0.878204956471026,0.8898471568226622,0.4455054046705364,0.4455052856203562,0.27816133741258564,0.2798700508974973,0.2215859799059556,0.22357219911972678,0.21920012910565406,0.22039434620927945,297.15,293.15,297.06678497921706,297.3183559557955,297.1031318050408,297.1902635768121,297.16423897526965,297.16855505842705,0.0,2417.990770033515,176.75306664369614,595.4321614821058,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21125196.0,21125196.0,293.21599999999995,288.4380251388859,0.60674543,556.2836178251905,1.0,1.0,1.0,3.0,0.30857484783774997,283.15,283.15,283.15000038584105,286.0675015097522,3.9682539682539675,1.6989684374846643,52636.51427591994,286.27079999999995,286.27401617625895,2.05560951338685,0.8764966411170299,0.8876685808886204,0.44594716468689066,0.4458486759475691,0.2779212012392362,0.27954376562174077,0.2215856355017659,0.22347533676258352,0.21915396292752817,0.22027838452712628,297.15,293.15,297.06568612766364,297.3171504484987,297.10191482869146,297.18870835612177,297.1629433259749,297.1672806173901,0.0,2418.1463079633077,177.15808328674143,585.5807598318523,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21125232.0,21125232.0,293.222,288.43869784943814,0.60640384,557.652186591068,1.0,1.0,1.0,3.0,0.3084419549167022,283.15,283.15,283.1500003293167,286.06335750814975,3.9682539682539675,1.7016421976204081,52663.382839130645,286.26359999999994,286.26648222604376,2.053383220872664,0.8748786156951944,0.8855616184028415,0.4464013746226607,0.4462004040163115,0.2776906425526753,0.2792233497708886,0.2216000761174131,0.22338928294249555,0.21911757358094433,0.22016918321115933,297.15,293.15,297.06485259109877,297.3161358673103,297.1008611074548,297.18738428703114,297.1618511711304,297.1662170048051,0.0,2418.28022938574,177.53063893183412,575.1667106232824,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21125268.0,21125268.0,293.22799999999995,288.43927735182587,0.6060554100000001,559.01480307242,1.0,1.0,1.0,3.0,0.3083090715190778,283.15,283.15,283.15000003017155,286.05948881205154,3.9682539682539675,1.7036414449548765,52692.30923189997,286.2563999999999,286.2588797643467,2.0512653958764138,0.8733275695274059,0.8835147273174926,0.44690195323144005,0.4465795406002234,0.27746645836295103,0.27890808018295715,0.22162505326860663,0.22331238528990913,0.21908806497525835,0.2200657930674884,297.15,293.15,297.06421409667377,297.3157023193496,297.09991930216586,297.18622615454535,297.16090349385064,297.16539307331703,0.0,2418.2759873280756,177.83940742914515,564.2678451055046,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21125304.0,21125304.0,293.234,288.43976593938186,0.60570032,560.3710025404072,1.0,1.0,1.0,3.0,0.3081762261033281,283.15,283.15,283.14999955940334,286.0560000267163,3.9682539682539675,1.7047692469961655,52723.33042467298,286.2491999999999,286.2512134168776,2.046552588186568,0.871863551534906,0.8815798439490373,0.4474836216897711,0.4442062916734913,0.2772497286884045,0.2786053847893209,0.22166320436568865,0.22325405712773522,0.21906710782776923,0.21997483623669276,297.15,293.15,297.0638241331176,297.316260135559,297.0991114307246,297.18527528084167,297.16013511598044,297.16492121924466,0.0,2418.0456665963557,178.0636573839488,552.5843208740597,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21125340.0,21125340.0,293.23999999999995,288.4401659078665,0.60533875,561.7203202661905,1.0,1.0,1.0,3.0,0.3080435622773213,283.15,283.15,283.14999642687405,286.05255028986204,3.9682539682539675,1.7010815059264184,52783.986911363085,286.24199999999996,286.24262473560117,2.0368809875895844,0.8704769256937616,0.8798045455747084,0.44838652357405856,0.43665366651176635,0.2770357042830055,0.2783230729768108,0.22171077035909942,0.22322329800636648,0.21905168576527656,0.21990288264313404,297.15,293.15,297.06364943364224,297.3206697029802,297.09837494793794,297.1844816811903,297.15949250196826,297.16533365354377,0.0,2416.7477838044206,177.8805564743816,539.4492498377277,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21125376.0,21125376.0,293.246,288.4404795555446,0.60497088,563.0622915209308,1.0,1.0,1.0,3.0,0.30791131541748,283.15,283.15,283.1499943884839,286.05041073367283,3.9682539682539675,1.6953560448841984,52850.63698620803,286.2347999999999,286.2339947026419,2.026563176436366,0.8691662370637169,0.8780820079768011,0.44964308291104355,0.4283961735974572,0.27682351635235625,0.27803901527518904,0.22176603741669138,0.22319654515900977,0.21904090710338553,0.21983270923811274,297.15,293.15,297.06367368414726,297.32913123854684,297.09769211469217,297.1838131416481,297.1589517737667,297.1666523905603,0.0,2414.4501872293763,177.50151733697368,525.5123784278298,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21125412.0,21125412.0,293.25199999999995,288.440709183259,0.6045968899999999,564.3964515757888,1.0,1.0,1.0,3.0,0.30777950724358055,283.15,283.15,283.1499932935176,286.0489761662839,3.9682539682539675,1.6890414952179063,52913.843502151314,286.22759999999994,286.22558727092144,2.016014715249986,0.8679217507137806,0.876417859344391,0.45116643427870173,0.41984101861545653,0.2766131585746492,0.27775567657522376,0.22182523982134922,0.22317404180601588,0.21903410040978413,0.2197656952411799,297.15,293.15,297.06386472448077,297.3405015276567,297.0970562120147,297.1832152444536,297.1584944683447,297.16862643539014,0.0,2411.706899424016,177.04705902095165,511.4540636992519,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21125448.0,21125448.0,293.258,288.44085709450377,0.60421696,565.7223357019255,1.0,1.0,1.0,3.0,0.30764822394166014,283.15,283.15,283.14999332148113,286.04759053030733,3.9682539682539675,1.6835347085033927,52963.121989851585,286.2203999999999,286.2176833071979,2.0061943827556763,0.8667553894347023,0.8748627988151174,0.4529279891561205,0.4118847642529393,0.2764051703804051,0.27748102072748143,0.22187373777335995,0.22315721246859288,0.21903218550608095,0.21970846524372303,297.15,293.15,297.0642454727465,297.35426205881566,297.09647629838827,297.18251302527426,297.1581353559861,297.17112644224216,0.0,2408.93672006443,176.62985262488067,498.64131291540906,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21125484.0,21125484.0,293.26399999999995,288.4409255954944,0.60383127,567.0394791705019,1.0,1.0,1.0,3.0,0.3075173513010371,283.15,283.15,283.1499932702449,286.0462445747238,3.9682539682539675,1.6779140614966315,53008.07923786953,286.2132,286.2099209027757,1.9964140893053148,0.8656473906218531,0.8733725170708057,0.45485290021000496,0.4039035279859296,0.2761981302019706,0.2772088603238923,0.2219113857000304,0.22313462234859938,0.2190338617907111,0.21965573903534127,297.15,293.15,297.0647621379723,297.36954680754997,297.0959270678395,297.18170274747445,297.15784636244484,297.17395702465626,0.0,2406.157394160528,176.18506561863052,486.0830871135511,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21125520.0,21125520.0,293.27,288.4409169952373,0.60344,568.3474172526785,1.0,1.0,1.0,3.0,0.30738688946595977,283.15,283.15,283.1499931514255,286.0450046917479,3.9682539682539675,1.672111754222363,53049.63897602522,286.2059999999999,286.20225795767436,1.986620784811926,0.8645959703806294,0.8719436287457795,0.45692854307501685,0.39585063897052464,0.2759916072324846,0.276938423262543,0.22193910823040408,0.22310417227351484,0.21903900596539644,0.2196071217427924,297.15,293.15,297.0654064900732,297.3861642651334,297.0954020538445,297.1807984134182,297.1576234356616,297.1770789316262,0.0,2403.3485854834275,175.70870281719232,473.7093456258359,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21125556.0,21125556.0,293.27599999999995,288.44083360559677,0.60304333,569.6456852196163,1.0,1.0,1.0,3.0,0.3072570270646593,283.15,283.15,283.1499938826093,286.0435237034684,3.9682539682539675,1.6676970565490539,53074.619477015454,286.19879999999995,286.19506211154106,1.97804485276609,0.8636285688899196,0.8706487774124595,0.45917179082858783,0.3888658508856931,0.2757861087903297,0.2766787660635469,0.2219554126493094,0.22307076914386356,0.21904958370077943,0.21957135631035005,297.15,293.15,297.0662333351202,297.40399495999316,297.0949157403695,297.17980029264123,297.15750028656527,297.18048892293785,0.0,2400.7547259023136,175.3235588273179,463.13889144004196,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21125592.0,21125592.0,293.282,288.44067774136073,0.6026414400000001,570.9338183424763,1.0,1.0,1.0,3.0,0.3071275934523148,283.15,283.15,283.1499945856935,286.0414932969293,3.9682539682539675,1.664268903196771,53089.461557500355,286.19159999999994,286.1880773999056,1.970160451219843,0.8627223366761463,0.8694470683850706,0.46148682516074885,0.3824707173149426,0.275581204922478,0.27642529820346307,0.22196572231900996,0.22303499569449406,0.21906414053673234,0.21954408621017757,297.15,293.15,297.06718141633286,297.4219674227009,297.09445651651856,297.17877054551957,297.1574466615456,297.1839645125235,0.0,2398.479472534664,175.0090739174285,453.61284356375614,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21125628.0,21125628.0,293.28799999999995,288.4404517203042,0.60223451,572.2113518924193,1.0,1.0,1.0,3.0,0.30699847168420796,283.15,283.15,283.1499951181597,286.0391307568359,3.9682539682539675,1.661343370150091,53099.111825110915,286.1843999999999,286.18116213087745,1.962675000180536,0.8618607375732433,0.8683104289314039,0.46384341549561786,0.3764038149256016,0.2753766022976669,0.27617555793145737,0.22197211246143522,0.2229975781683068,0.2190815563622627,0.21952250189140657,297.15,293.15,297.06821222144833,297.43985703367963,297.0940160507459,297.1777269783744,297.15744149221666,297.18745075529296,0.0,2396.398355225548,174.73055657444706,444.7207741093081,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21125664.0,21125664.0,293.294,288.4401578632515,0.60182272,573.477821140606,1.0,1.0,1.0,3.0,0.30686975175470627,283.15,283.15,283.1499955894188,286.0363585875293,3.9682539682539675,1.659111210321015,53102.51291845093,286.1771999999999,286.1743103444483,1.955722120661253,0.8610559393068943,0.8672563250989237,0.46623904091936086,0.37077913503536114,0.2751723129837976,0.27593027076417953,0.22197406761424285,0.22295877645480516,0.2191026661550775,0.21950806826322272,297.15,293.15,297.0693382139924,297.45738332823277,297.0935999629186,297.17667884242417,297.15749629220744,297.19089932795504,0.0,2394.5575012257073,174.50487512775493,436.5974580239774,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21125700.0,21125700.0,293.29999999999995,288.4397984941361,0.60140625,574.7327613581974,1.0,1.0,1.0,3.0,0.3067413697948278,283.15,283.15,283.1499959946352,286.0332120292084,3.9682539682539675,1.6575363500053721,53100.77402437298,286.16999999999996,286.16750137039764,1.9492289431968572,0.8602979485303534,0.8662713279044992,0.46865781927289435,0.3655378394556097,0.27496820248121306,0.275688698852946,0.2219727595343564,0.22291951397147827,0.21912691568309733,0.21949971467416576,297.15,293.15,297.0705333919231,297.474420557643,297.093204365802,297.1756373999242,297.15759973293694,297.1942790896459,0.0,2392.9156798892027,174.33195957515494,429.13086158855003,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21125736.0,21125736.0,293.306,288.4393759400591,0.6009852800000001,575.9757078163543,1.0,1.0,1.0,3.0,0.3066132518305568,283.15,283.15,283.14999638762123,286.02973300971684,3.9682539682539675,1.6565043593454745,53095.498068917834,286.1627999999999,286.1607070191667,1.943108330124478,0.8595755603741275,0.865340121257282,0.4710864422696201,0.360609124337127,0.2747640756233556,0.2754500181188992,0.2219690582496935,0.22288040219983052,0.2191536057990841,0.21949620970913777,297.15,293.15,297.0717713154369,297.49090943375415,297.0928240216432,297.1746081299187,297.1577385107716,297.19757028230487,0.0,2391.4385671652744,174.20499764772086,422.1990372563028,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21125772.0,21125772.0,293.31199999999995,288.43889253134586,0.60055999,577.2061957862376,1.0,1.0,1.0,3.0,0.3064853738048935,283.15,283.15,283.1499967493435,286.02593038973015,3.9682539682539675,1.6559868786567595,53087.32763836067,286.15559999999994,286.1539155633351,1.937339892079218,0.8588848929944963,0.8644574975299666,0.4735197854683944,0.35597822570694676,0.27455985358659446,0.2752139299324656,0.22196318217225186,0.2228415770731399,0.21918254677808657,0.21949717884948802,297.15,293.15,297.0730399208601,297.506801408532,297.09245754907926,297.17359370553504,297.15790812164073,297.2007601411294,0.0,2390.114570115994,174.12310458403286,415.76178298210954,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21125808.0,21125808.0,293.318,288.4383506016006,0.60013056,578.4237605390081,1.0,1.0,1.0,3.0,0.30635769280618397,283.15,283.15,283.1499970870661,286.0218428289381,3.9682539682539675,1.6559145062451308,53077.028105918725,286.1483999999999,286.14711949063286,1.9318713057131316,0.8582198640444106,0.8636147539766018,0.4759540190170349,0.35160235643202153,0.27435552643017935,0.27497999641702586,0.2219554873448587,0.22280308542099686,0.21921341225590601,0.21950193903115645,297.15,293.15,297.07432666870824,297.5221239724817,297.09210313204494,297.17259461994826,297.15810260960507,297.20385020055767,0.0,2388.921853206456,174.08142685466763,409.74573832045536,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21125844.0,21125844.0,293.32399999999996,288.43775248775904,0.59969717,579.6279373458267,1.0,1.0,1.0,3.0,0.30623019796556356,283.15,283.15,283.14999740123886,286.0174691921681,3.9682539682539675,1.6562833712122094,53064.93629207689,286.14119999999997,286.1403135698839,1.9266989707707822,0.8575786734130347,0.8628095986694647,0.47838679953909563,0.34748047574560836,0.27415099685263394,0.27474807159598935,0.22194593851848643,0.22276488906229613,0.21924612385883746,0.21951036430576223,297.15,293.15,297.0756239075888,297.5368401222162,297.0917597975568,297.1716118238898,297.15831944304676,297.2068310188597,0.0,2387.857749622777,174.0806393590944,404.1353667105427,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21125880.0,21125880.0,293.33,288.4371005301401,0.59926,580.8182614778542,1.0,1.0,1.0,3.0,0.3061028679786184,283.15,283.15,283.1499976957023,286.01282612300656,3.9682539682539675,1.6570688094281216,53051.44731755846,286.1339999999999,286.13349475068935,1.9218036768805176,0.8569582171152781,0.862037846288891,0.48081626356838186,0.34359804035561065,0.2739461980326975,0.27451792242815315,0.22193458206251013,0.2227269133194952,0.2192805266588791,0.2195221566877983,297.15,293.15,297.0769234267184,297.5509509309077,297.0914262800445,297.17064524453025,297.1585552602923,297.20970022849866,0.0,2386.9139483094887,174.11939624717385,398.89861310576595,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21125916.0,21125916.0,293.33599999999996,288.4363970724944,0.59881923,581.9942682062516,1.0,1.0,1.0,3.0,0.30597569208831493,283.15,283.15,283.1499979730445,286.00791118840135,3.9682539682539675,1.6582814162443418,53036.81951451639,286.12679999999995,286.12666063069776,1.9171877669886148,0.8563569108364736,0.8612976478244577,0.483240779563044,0.33995932270039486,0.27374115952470823,0.27428949039003303,0.22192139193183213,0.22268908837412527,0.21931670627908004,0.21953731983379218,297.15,293.15,297.0782170285718,297.5644185350977,297.0911035847993,297.1696969462381,297.1588098568639,297.21244919031415,0.0,2386.092004936476,174.19963533190844,394.02925730109445,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21125952.0,21125952.0,293.342,288.43564446205204,0.5983750400000001,583.1554928021797,1.0,1.0,1.0,3.0,0.30584863362236003,283.15,283.15,283.1499982295945,286.00277039925584,3.9682539682539675,1.6598404701255784,53021.48269822146,286.11959999999993,286.11981155026086,1.9127967943875117,0.8557701862769289,0.8605819871399287,0.4856605215674793,0.3365177673292957,0.2735358580048169,0.27406241524123665,0.22190664054449577,0.22265134028975628,0.2193543202184114,0.21955522948023148,297.15,293.15,297.0795007302407,297.5773436729616,297.0907892135258,297.16876417957826,297.1590784760804,297.2150952544774,0.0,2385.367669322753,174.31417879022612,389.4577105254794,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21125988.0,21125988.0,293.34799999999996,288.43484504956785,0.59792761,584.3014705367991,1.0,1.0,1.0,3.0,0.30572169621468853,283.15,283.15,283.1499984684298,285.9973741434418,3.9682539682539675,1.661792043388612,53005.593388582696,286.1123999999999,286.11294341771577,1.9086603621923328,0.8551986140320584,0.8598922693954665,0.48807408034365707,0.3333014266326424,0.27333019100089295,0.2738367488667483,0.22189001669785396,0.22261352820195304,0.21939356095315068,0.219576199546753,297.15,293.15,297.0807665801309,297.58963385166874,297.09048393165887,297.1678497097417,297.1593615721794,297.21761912907596,0.0,2384.7536139322688,174.46838967692275,385.2107400573309,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21126024.0,21126024.0,293.354,288.43400118936523,0.59747712,585.4317366812709,1.0,1.0,1.0,3.0,0.30559479014065116,283.15,283.15,283.15000032729927,285.99146477793676,3.9682539682539675,1.6663669955829006,52971.523219527444,286.1051999999999,286.10662032128204,1.906752738944848,0.8546360815349477,0.8592823355173868,0.4904354442414195,0.3322002546657463,0.27312506480767684,0.27362531194545103,0.22187426976769245,0.2225901929451524,0.2194342088685513,0.2196092560667477,297.15,293.15,297.08202555148426,297.6009991841461,297.090192818728,297.1669676629093,297.15966097551546,297.21996923855664,0.0,2384.50901405684,174.83998024791708,383.5339665066864,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21126060.0,21126060.0,293.35999999999996,288.43311523937774,0.5970237500000001,586.5458265067559,1.0,1.0,1.0,3.0,0.30546778746409603,283.15,283.15,283.150003588508,285.9835019778229,3.9682539682539675,1.6759710772369407,52905.19236802822,286.09799999999996,286.10118516776464,1.9081432212229408,0.8540791758031454,0.8587874450248388,0.4926050838531395,0.33423094201029674,0.2729208605365606,0.27343530503088936,0.22186269376956635,0.22259034579415976,0.2194768724504901,0.21966032982241102,297.15,293.15,297.08325822731155,297.60967439198305,297.0899227679352,297.16616446068485,297.15998380953965,297.2218007314909,0.0,2385.450731221646,175.6354251434006,385.62804843405183,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21126096.0,21126096.0,293.366,288.432189561189,0.59656768,587.6432752844152,1.0,1.0,1.0,3.0,0.3053405034558934,283.15,283.15,283.1500058632941,285.97388008399804,3.9682539682539675,1.6880407101097936,52829.425260811,286.0907999999999,286.09587813701415,1.9112795543734378,0.8535135428014018,0.8583505850806377,0.49453211594969104,0.3379186845556763,0.27271640150777127,0.2732568436144189,0.22185541871544623,0.22260567754781826,0.21952080338922433,0.21972186256470314,297.15,293.15,297.0844240546728,297.6151106168781,297.08965927164684,297.1654422172472,297.16031562837105,297.2229903577632,0.0,2387.3418268475925,176.657117827252,389.7491784882617,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21126132.0,21126132.0,293.37199999999996,288.4312265200705,0.59610909,588.7236182854092,1.0,1.0,1.0,3.0,0.3052127670457274,283.15,283.15,283.1500077370108,285.96271256228624,3.9682539682539675,1.7029569096110002,52743.87862497248,286.08359999999993,286.0907089352806,1.916246378682935,0.8529273374150091,0.8579663400693551,0.49615994504303834,0.34335061219104035,0.27251111972075326,0.2730904069226846,0.22185319597822672,0.22263843829547153,0.219565758296415,0.21979442858415166,297.15,293.15,297.08548819302496,297.6166866752785,297.08939636366546,297.1648117048082,297.1606503156452,297.2234066504845,0.0,2390.155498115589,177.94234338839718,396.06122078921163,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21126168.0,21126168.0,293.378,288.43022848501795,0.59564816,589.7863907808991,1.0,1.0,1.0,3.0,0.3050844024453787,283.15,283.15,283.1500094282489,285.95004361060114,3.9682539682539675,1.7207457730435172,52650.040037271276,286.0763999999999,286.085659437738,1.9229130597275448,0.8523064548623818,0.8576187628602712,0.4974625337520224,0.3504132952209777,0.2723044338033484,0.2729350638847643,0.22185616226167626,0.22268893647482751,0.21961127422922316,0.2198773060843199,297.15,293.15,297.08641770924356,297.614244354724,297.0891268781374,297.16427146101614,297.1609798090532,297.22300804243486,0.0,2393.7989039797712,179.49671282984596,404.50867623411995,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21126204.0,21126204.0,293.38399999999996,288.429197828785,0.59518507,590.8311280420455,1.0,1.0,1.0,3.0,0.30495516590183874,283.15,283.15,283.15001095200506,285.9359331511296,3.9682539682539675,1.741340835558791,52550.24933476944,286.06919999999997,286.08068549303397,1.9310945256099799,0.8516324063962618,0.8572852759098141,0.49841698698018766,0.35894715158868606,0.272095492336593,0.27278943733678046,0.22186400103021484,0.22275672017077564,0.21965659861755976,0.21996936835950204,297.15,293.15,297.0871729788542,297.6077590461912,297.0888408592513,297.16381291326695,297.16129180283394,297.2217755200795,0.0,2398.169489674361,181.3189726113595,414.99111478064407,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21126240.0,21126240.0,293.39,288.4281369279157,0.59472,591.8573653400096,1.0,1.0,1.0,3.0,0.30482526839944785,283.15,283.15,283.1500123540955,285.9208995037867,3.9682539682539675,1.7635951396733092,52448.42311287433,286.0619999999999,286.0757605358457,1.940193328041388,0.8509176797275149,0.8569568356717507,0.4991356803816755,0.36837348707613127,0.27188480047720853,0.2726503481115247,0.22187488942324934,0.22283622310777873,0.21970156324920975,0.22006756653390705,297.15,293.15,297.08780222510404,297.5986247977881,297.0885412141326,297.1634049365899,297.16158858165284,297.2199923510535,0.0,2403.0005349266717,183.3002673987966,426.8805313265025,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21126276.0,21126276.0,293.39599999999996,288.4270481627746,0.59425313,592.8646379459519,1.0,1.0,1.0,3.0,0.3046943606847111,283.15,283.15,283.15001155950347,285.90542025652826,3.9682539682539675,1.7845982004852685,52370.281939539476,286.05479999999994,286.0699527521229,1.9475118683778754,0.8501353692956063,0.8565153105232683,0.4996028443442932,0.3761583715880267,0.271670150040465,0.2724976621798953,0.22188661266149892,0.2229078762817707,0.219744972118762,0.22015677035689565,297.15,293.15,297.0882293093619,297.58685627597134,297.0882051049066,297.1630264664274,297.16184606079037,297.2176326434915,0.0,2407.8379336379066,185.22607297250053,436.82446229174457,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21126312.0,21126312.0,293.402,288.4259339175752,0.59378464,593.8524811310334,1.0,1.0,1.0,3.0,0.3045625994102512,283.15,283.15,283.1500107437707,285.89032993111016,3.9682539682539675,1.8046489810608506,52308.32050190715,286.04759999999993,286.06365667210105,1.9540818570478007,0.8492977978593145,0.8559973551425982,0.49995296793825544,0.3832840789804051,0.2714521330844176,0.27233783141636125,0.22189654842419454,0.2229754295062499,0.2197869996122907,0.2202417036273915,297.15,293.15,297.0884995209145,297.57416393830914,297.08784018587954,297.1626419563935,297.16207068632184,297.2150432575637,0.0,2412.3098408817573,187.10418630043475,446.03641167720866,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21126348.0,21126348.0,293.40799999999996,288.4247965804058,0.59331471,594.820430166415,1.0,1.0,1.0,3.0,0.30442989620096406,283.15,283.15,283.1500103064906,285.8753448693293,3.9682539682539675,1.824708336489314,52254.71816938848,286.0403999999999,286.0571861153335,1.9602952049546911,0.8484047496234817,0.8554130150478487,0.5002020715388404,0.39012898140434366,0.2712308285080455,0.27217325183972013,0.22190379297211116,0.2230399489811315,0.2198278135242207,0.22032434657718067,297.15,293.15,297.08861790210426,297.56086636259636,297.08745122896454,297.1622434909507,297.1622652103791,297.212288838999,0.0,2416.556343634364,189.00890507729665,454.9921634922924,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21126384.0,21126384.0,293.414,288.4236385432546,0.59284352,595.7680203232576,1.0,1.0,1.0,3.0,0.3042963819234325,283.15,283.15,283.15000993651864,285.8604333729786,3.9682539682539675,1.8447464279976933,52207.204129985184,286.0331999999999,286.05061928877313,1.966225569700313,0.8474705993939626,0.8547784530813562,0.5003837009090859,0.39674910249045037,0.27100711636330554,0.2720051186356599,0.22190839389122805,0.22310124196263117,0.2198679437185939,0.22040543139389335,297.15,293.15,297.0886291507975,297.5473296322694,297.0870486597565,297.1618305406063,297.16244067893473,297.20945573247286,0.0,2420.6554398270387,190.92975497242406,463.75970455342264,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21126420.0,21126420.0,293.41999999999996,288.4224622020312,0.59237125,596.6947868727219,1.0,1.0,1.0,3.0,0.3041622695285537,283.15,283.15,283.1500096368607,285.8455773824264,3.9682539682539675,1.8646230276916353,52164.53168402554,286.02599999999995,286.0439877303323,1.9719459560560293,0.8465083676930174,0.8541097004340353,0.5005204923824531,0.403198800577277,0.2707817789223067,0.2718346413682081,0.22191102523442124,0.22316017708055189,0.21990771751487664,0.22048559953778604,297.15,293.15,297.0885689628542,297.5336868469945,297.08663839295485,297.16140713681233,297.16260473272564,297.2065812144683,0.0,2424.661755340553,192.84818813799444,472.41125963753177,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21126456.0,21126456.0,293.426,288.4212699565877,0.59189808,597.6002650859689,1.0,1.0,1.0,3.0,0.3040272946303743,283.15,283.15,283.1500093504606,285.8308438730286,3.9682539682539675,1.8845017518345897,52126.699871260964,286.0187999999999,286.0372958556954,1.97738845634626,0.8455115563664438,0.853396183793219,0.5006033129504751,0.4094234500296278,0.27055438142881516,0.27166081564009903,0.2219107871392924,0.22321521823874163,0.21994724203006646,0.2205645055566323,297.15,293.15,297.08842535070085,297.52004371542023,297.0862216526947,297.16096959169624,297.1627571201701,297.2036834861364,0.0,2428.53163467565,194.78187994650042,480.8493705007992,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21126492.0,21126492.0,293.43199999999996,288.42006421073654,0.59142419,598.4839902341593,1.0,1.0,1.0,3.0,0.30389176818296876,283.15,283.15,283.15000908312254,285.8162054206767,3.9682539682539675,1.9042410053179544,52091.878957872395,286.01159999999993,286.0305852969714,1.9826544081382131,0.8444977355617928,0.8526602792263016,0.5006580773716522,0.4154979615431584,0.27032595764559597,0.27148532081170357,0.2219089138775551,0.22326805048422432,0.2199869057355649,0.22064303203415223,297.15,293.15,297.0882444483099,297.5064914274558,297.0858050847349,297.1605264303719,297.16290700246805,297.2007948786681,0.0,2432.323566834642,196.70968563636214,489.1842145915283,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21126528.0,21126528.0,293.438,288.41884737226707,0.59094976,599.345497588454,1.0,1.0,1.0,3.0,0.3037553584889774,283.15,283.15,283.1500088362044,285.8017150084484,3.9682539682539675,1.9239740536590286,52060.934052822646,286.0043999999999,286.023836488172,1.9876574299351124,0.8434565536766704,0.8518867063590527,0.5006683922708633,0.42135447874150594,0.27009593000345333,0.27130683882560325,0.2219043977110754,0.2233169394139725,0.22002685944229478,0.22072072693351935,297.15,293.15,297.08800374261676,297.49309098669966,297.0853893256512,297.1600740109154,297.1630540434894,297.1979224218745,0.0,2435.9884110284515,198.64918908761084,497.29504667778576,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21126564.0,21126564.0,293.44399999999996,288.41762185295954,0.59047497,600.1843224200139,1.0,1.0,1.0,3.0,0.30361836624538013,283.15,283.15,283.1500085982297,285.7873365848919,3.9682539682539675,1.9435700123623487,52032.404111271084,285.99719999999996,286.0170810427995,1.9924901695018131,0.8424024099959913,0.8510944834480649,0.5006543332523146,0.42706297260996456,0.2698650943306428,0.2711268242385583,0.22189842574511986,0.2233636122215072,0.22006727416325372,0.22079829315105418,297.15,293.15,297.0877391157609,297.4798595421364,297.08497769761266,297.15961986206435,297.1632034207598,297.1950799276669,0.0,2439.5744482324776,200.5815438451187,505.2870333103859,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21126600.0,21126600.0,293.45,288.41639006859793,0.59,601.0,1.0,1.0,1.0,3.0,0.30348084086403604,283.15,283.15,283.1500083694892,285.7730665716208,3.9682539682539675,1.9630056026807512,52005.99376837694,285.9899999999999,286.0103248893122,1.9971701189121245,0.8413375655851135,0.8502865723883528,0.5006187277400078,0.43263736474330944,0.26963358783728814,0.2709454989782633,0.22189122647010212,0.22340836993657165,0.22010818288160444,0.22087583340184505,297.15,293.15,297.0874560114882,297.46679331768837,297.08457077132425,297.15916555942914,297.1633559857068,297.1922683291274,0.0,2443.090137190094,202.5034658031987,513.1747345853782,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21126636.0,21126636.0,293.45599999999996,288.41515443897936,0.58952503,601.7509786773487,1.0,1.0,1.0,3.0,0.30334254212578887,283.15,283.15,283.1500081480038,285.7589953264415,3.9682539682539675,1.9825238476977154,51980.67352543562,285.98279999999994,286.0035974060414,2.0016502231550692,0.8402607324740055,0.8494588397430852,0.5005540689380166,0.43803554324958177,0.2694014367178864,0.27076237352145865,0.22188269230489174,0.22345051254121506,0.22015015961073853,0.22095349922516988,297.15,293.15,297.08715640678804,297.4539978738495,297.08417493428016,297.15871683900565,297.1635184146227,297.18951289370915,0.0,2446.5010060691397,204.43645068137965,520.8825923418887,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21126672.0,21126672.0,293.462,288.4139173879228,0.58905024,602.397310797063,1.0,1.0,1.0,3.0,0.30320374831756036,283.15,283.15,283.15000795383423,285.7450168918825,3.9682539682539675,2.001874427468574,51956.8531886806,285.97559999999993,285.99687811645424,2.0060007203250767,0.8391780574082613,0.8486211119313578,0.5004717449457659,0.4433158271945462,0.2691689521724623,0.2705783436429577,0.221873486882965,0.2234913171785115,0.2201929166629013,0.2210314778593975,297.15,293.15,297.0868513963504,297.4413876844203,297.08378713949486,297.15827398252605,297.1636883544792,297.1867977114542,0.0,2449.853902335484,206.35619274132642,528.4989100482213,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21126708.0,21126708.0,293.46799999999996,288.4126813432748,0.58857581,602.9409376244029,1.0,1.0,1.0,3.0,0.30306435135348553,283.15,283.15,283.1500077628526,285.7311685844791,3.9682539682539675,2.021136972072166,51934.24678260938,285.9683999999999,285.9901728219349,2.010202759715121,0.8380896148958552,0.8477722573955092,0.5003684483742081,0.44846073771094674,0.26893613319985143,0.2703932061120284,0.22186362366544377,0.22353055098343652,0.2202367066557226,0.2211098631649402,297.15,293.15,297.0865435619462,297.4290103780271,297.0834100009574,297.1578402444229,297.1638684741256,297.18413453189584,0.0,2453.133325218075,208.27001186693977,535.988926809675,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21126744.0,21126744.0,293.474,288.4114487369137,0.5881019200000001,603.3838004246285,1.0,1.0,1.0,3.0,0.3029243109011032,283.15,283.15,283.1500075596561,285.7174814380738,3.9682539682539675,2.0404200053738966,51911.91357420903,285.9611999999999,285.9835033518195,2.0142594769268984,0.836998352285071,0.8469151918165647,0.5002434770454242,0.45346957599567406,0.2687032226780829,0.27020713478989655,0.22185362847512802,0.2235686346025475,0.220281907021615,0.2211889694799549,297.15,293.15,297.0862413825774,297.4168898336568,297.08304718850263,297.1574226974906,297.1640632636141,297.1815328731683,0.0,2456.333537291802,210.18551302155913,543.3466470134431,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21126780.0,21126780.0,293.47999999999996,288.4102220047509,0.58762875,603.7278404629998,1.0,1.0,1.0,3.0,0.3027836218203785,283.15,283.15,283.1500074113152,285.7039223647847,3.9682539682539675,2.059649465122404,51890.392543772585,285.95399999999995,285.9768532435099,2.0181726554898187,0.835904354649186,0.8460499489955366,0.5000968926207444,0.4583440238293784,0.2684702363889654,0.2700201330078867,0.22184348944691124,0.2236055519869309,0.220328563061656,0.22126882885551677,297.15,293.15,297.0859453524169,297.4050307798151,297.0826990555487,297.1570214668889,297.1642734304249,297.1789940170189,0.0,2459.4658488389296,212.0972326116668,550.5679599253731,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21126816.0,21126816.0,293.486,288.4090035867314,0.58715648,603.974999004777,1.0,1.0,1.0,3.0,0.3026423397928696,283.15,283.15,283.15000725995435,285.6904855104796,3.9682539682539675,2.0788149936423146,51869.37354209472,285.9467999999999,285.97022704565217,2.021964158115116,0.8348105714835862,0.8451805341733641,0.4999304215136813,0.4631008650917568,0.26823732288503255,0.26983251342496395,0.22183369699419964,0.22364195137253962,0.22037673245679082,0.2213496392798478,297.15,293.15,297.08566151314466,297.3934068911914,297.08236553308666,297.156640088741,297.1644992273902,297.1765146507108,0.0,2462.5359805053663,214.00290232477738,557.6764508746091,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21126852.0,21126852.0,293.49199999999996,288.40779592683043,0.58668529,604.1272173152203,1.0,1.0,1.0,3.0,0.3025007401140655,283.15,283.15,283.15000672901505,285.67715363216394,3.9682539682539675,2.0972223526512557,51853.98961243051,285.9395999999999,285.96341473978435,2.0250700397227654,0.8337162236087772,0.8442825089337447,0.4997636298830808,0.46721294864230745,0.2680042554721378,0.2696392734024245,0.22182367582210744,0.2236724603032152,0.22042557272547936,0.2214268561780761,297.15,293.15,297.0853825286744,297.3820387062855,297.0820374428722,297.1562643778017,297.1647310071586,297.1740908125585,0.0,2465.516182190041,215.85190441779778,563.7854150548092,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21126888.0,21126888.0,293.498,288.4066014730498,0.58621536,604.1864366595895,1.0,1.0,1.0,3.0,0.3023588305502479,283.15,283.15,283.1500046682237,285.6645702975252,3.9682539682539675,2.1119269584085636,51871.22573565523,285.9323999999999,285.9552132494119,2.0252651670459154,0.8326222006448946,0.8432572078666105,0.4997008084063505,0.4685997339333635,0.2677699853341723,0.269420189582901,0.22181046730419268,0.2236750081687157,0.2204745273195467,0.22148496914028123,297.15,293.15,297.08511216351957,297.3722428668068,297.08170314769205,297.15586055191574,297.16495831118516,297.1719754082239,0.0,2467.799632418774,217.45255881170405,565.3679886098478,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
