,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21126924.0,21126924.0,293.50399999999996,288.4054226774106,0.58574687,604.1545983031449,1.0,1.0,1.0,3.0,0.30221658115352196,283.15,283.15,283.1500030681129,285.653096893521,3.9682539682539675,2.1240445602275937,51908.19565981394,285.92519999999996,285.94635184540124,2.0239700306813155,0.8315386448135288,0.8421706639259788,0.4998046070317233,0.4685893859725028,0.2675348244112006,0.26918709640719735,0.22179330474135317,0.2236607183340853,0.22052441079938528,0.221533743578964,297.15,293.15,297.08487960628975,297.36486042395046,297.08137137949063,297.1554257680572,297.16519138901873,297.17034571336137,0.0,2469.2753256908313,218.86882678131772,564.6126278507367,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21126960.0,21126960.0,293.51,288.4042619959445,0.58528,604.0336435111465,1.0,1.0,1.0,3.0,0.3020741312742957,283.15,283.15,283.150001749703,285.64249455177264,3.9682539682539675,2.1341486944419237,51957.839062098705,285.9179999999999,285.93718058818314,2.0214805489981518,0.8304728800099772,0.8410430260088512,0.5000903554177438,0.46745254855146817,0.26729930068961616,0.2689427781130089,0.22177234362784143,0.22363170983538427,0.22057560392444264,0.22157535095025535,297.15,293.15,297.0847016282277,297.35996748223863,297.08104839659836,297.15496276557326,297.16543643574005,297.1692233416756,0.0,2470.137352900762,220.13122610083698,561.9806039708819,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21126996.0,21126996.0,293.51599999999996,288.4031218886827,0.5848149300000001,603.8255135488544,1.0,1.0,1.0,3.0,0.3019315920570035,283.15,283.15,283.1500005901756,285.6327358419521,3.9682539682539675,2.1422167824843696,52018.95606092224,285.91079999999994,285.9277557562332,2.017878079971015,0.8294319124207714,0.8398854750468532,0.5005742413081287,0.4652570510268571,0.2670639444122819,0.2686883901776212,0.22174789875020462,0.22358868063858636,0.2206285942356097,0.22161075314246861,297.15,293.15,297.0845937964248,297.35765626210406,297.0807407841412,297.1544768887763,297.1657006958686,297.16863368546296,0.0,2470.458620432284,221.2324220192419,557.6096784547854,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21127032.0,21127032.0,293.522,288.40200481964257,0.58435184,603.5321496815286,1.0,1.0,1.0,3.0,0.3017890712796058,283.15,283.15,283.14999950949505,285.62378648148285,3.9682539682539675,2.1484367094775503,52088.99724090879,285.9035999999999,285.9181692108028,2.01332315173517,0.8284199015864717,0.8387104981174783,0.5012518079724069,0.4621462998023922,0.2668292051620925,0.268425892687816,0.2217206667263918,0.22353374818022365,0.2206836709645914,0.22164141708520677,297.15,293.15,297.084563154336,297.3577518774025,297.0804527515388,297.1539762967613,297.1659886151496,297.16854653903766,0.0,2470.312573653507,222.18090325266303,551.770031044321,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21127068.0,21127068.0,293.52799999999996,288.4009132568124,0.58389091,603.1554931744294,1.0,1.0,1.0,3.0,0.30164665808645674,283.15,283.15,283.14999850481234,285.61564472912863,3.9682539682539675,2.152816822652452,52166.698772499745,285.8963999999999,285.90847049784145,2.0078694559469743,0.8274420795614572,0.837526635577227,0.5021321808212649,0.45816305157675413,0.2665954857304875,0.26815627188804886,0.22169109050247393,0.22346787552330535,0.2207412190253366,0.22166818298679355,297.15,293.15,297.0846197283244,297.3602640225283,297.0801888374371,297.1534673722749,297.1663051681431,297.1689690257416,0.0,2469.7247943242096,222.97166349992457,544.5720097285842,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21127104.0,21127104.0,293.534,288.3998496721336,0.58343232,602.6974852928167,1.0,1.0,1.0,3.0,0.30150438053814155,283.15,283.15,283.1499975585589,285.6082238777413,3.9682539682539675,2.155577491022096,52250.592904116085,285.8891999999999,285.89869461968317,2.001639754664297,0.8264968939503432,0.8363391864093656,0.5031961759149042,0.45342141101781164,0.2663628770247443,0.26788089181868996,0.22165965237495683,0.2233928739399483,0.22080116275141903,0.2216919635710077,297.15,293.15,297.08475787822135,297.36491780761355,297.07994860699444,297.1529540797372,297.1666497661319,297.1698456277397,0.0,2468.754087285355,223.62081234820496,536.2406436586999,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21127140.0,21127140.0,293.53999999999996,288.39881654148076,0.58297625,602.1600673019507,1.0,1.0,1.0,3.0,0.301362307298786,283.15,283.15,283.149996654786,285.6015046127021,3.9682539682539675,2.1567972222469995,52339.2798743411,285.88199999999995,285.88888985231455,1.9947035728423568,0.8255871751782047,0.835155173839041,0.5044426382410026,0.44798115636682795,0.2661316930436288,0.267600837119095,0.22162693277961326,0.22331004495703968,0.22086375812863013,0.22171361230265507,297.15,293.15,297.084981563849,297.3716142633107,297.07973494253133,297.15244330581197,297.16702566575174,297.17115994825093,0.0,2467.429593773002,224.12985265965023,526.9174840439649,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21127176.0,21127176.0,293.546,288.3978163446397,0.58252288,601.5451804670913,1.0,1.0,1.0,3.0,0.30122049330882544,283.15,283.15,283.1499957904558,285.5954624728468,3.9682539682539675,2.1565287292910247,52431.743659412954,285.8747999999999,285.87908846623674,1.9871066678579414,0.8247152583770324,0.8339800054376306,0.5058709116658802,0.44188067205904286,0.26590191387731343,0.26731680487032844,0.22159339201930114,0.22322044520509599,0.22092918274530837,0.22173378335830057,297.15,293.15,297.0852937969481,297.3802754935105,297.0795466452526,297.1519403666079,297.16743479581913,297.1728982196277,0.0,2465.771297774896,224.49917209644903,516.7094216637521,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21127212.0,21127212.0,293.55199999999996,288.3968515652828,0.58207239,600.8547660534988,1.0,1.0,1.0,3.0,0.3010791049836321,283.15,283.15,283.14999497460434,285.59026742907713,3.9682539682539675,2.15444521448677,52527.42200974852,285.8675999999999,285.86933378497173,1.978734831888968,0.823894726567141,0.832823757646781,0.5075299413577699,0.43501068506443064,0.26564432223625223,0.2670132636444729,0.2215594273289535,0.22312371040984083,0.22099852067975811,0.22175298446811487,297.15,293.15,297.08572133826925,297.3913058777369,297.07901867059365,297.15145422253977,297.1678891869991,297.1750778592277,0.0,2463.715734129481,224.6911213954465,505.4945779801794,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21127248.0,21127248.0,293.558,288.39592469094276,0.58162496,600.0907653264331,1.0,1.0,1.0,3.0,0.30093815108272515,283.15,283.15,283.14999419227036,285.58589725932836,3.9682539682539675,2.1505844315868323,52626.03138171986,285.8603999999999,285.8596351698605,1.9696164830831542,0.8231248023328143,0.8316886018976949,0.5094130690357879,0.4273979928203875,0.2653611075118383,0.2666887895757815,0.22152511986739304,0.22302055057246614,0.2210717679162161,0.22177163393226831,297.15,293.15,297.0862613248251,297.4046096837857,297.07818204216534,297.15098507411176,297.1683887598006,297.1776853769377,0.0,2461.2804234339746,224.70739283028706,493.3711655734421,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21127284.0,21127284.0,293.56399999999996,288.39503821298314,0.58118077,599.2551195511545,1.0,1.0,1.0,3.0,0.3007977218821934,283.15,283.15,283.149993430801,285.5822800028399,3.9682539682539675,2.1451539093215364,52725.4563143042,285.85319999999996,285.85004113157163,1.959848043770022,0.8224063025598747,0.8305819626679856,0.5115077069183167,0.4191427092492851,0.26504420561036734,0.2663300093133839,0.22149117249894468,0.22291298677496257,0.22114904054111414,0.22179083901305893,297.15,293.15,297.08690938093855,297.4199105350234,297.07695434579557,297.15053912143094,297.1689334813426,297.18064937290626,0.0,2458.508693453891,224.55976333255856,480.5440207137655,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21127320.0,21127320.0,293.57,288.3941946265678,0.58074,598.3497699929228,1.0,1.0,1.0,3.0,0.30065775020180846,283.15,283.15,283.14999268241394,285.5792519094357,3.9682539682539675,2.1384750372156875,52825.09860209341,285.8459999999999,285.8405442672305,1.9495694968462698,0.8217300360989117,0.8295020433667466,0.5137710428962088,0.41037763426713897,0.26470541042405105,0.26594452491809145,0.22145774316359096,0.22280272350574548,0.22122961287090287,0.22181102446078313,297.15,293.15,297.0876439924936,297.4367535262503,297.0754879041803,297.1501138775293,297.1695145210165,297.18390276429403,0.0,2455.4756843586742,224.27875823557724,467.2598038896542,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21127356.0,21127356.0,293.57599999999996,288.3933964306267,0.5803028299999999,597.3766579169984,1.0,1.0,1.0,3.0,0.3005184167804348,283.15,283.15,283.1499929085374,285.57689725373064,3.9682539682539675,2.132190008660085,52905.55633799289,285.83879999999994,285.83200313578516,1.940455116305061,0.8211141488742271,0.8285302126197507,0.516200773205387,0.4026670219104216,0.2643454938893051,0.2655414830260105,0.22142725371260713,0.22270450360879282,0.22131554495876588,0.2218437818257301,297.15,293.15,297.08849956755324,297.45485839101576,297.07381800432756,297.1497428848033,297.1701573209623,297.18741523373245,0.0,2452.4051001288535,223.9553496138181,455.7784245770498,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21127392.0,21127392.0,293.582,288.39264612782074,0.5798694400000001,596.3377245886412,1.0,1.0,1.0,3.0,0.30037971109885636,283.15,283.15,283.1499933320569,285.5746520946867,3.9682539682539675,2.126594739204812,52967.302040566574,285.8315999999999,285.8241973784042,1.931883971105972,0.8205571890827056,0.8276428456636014,0.5187359376017391,0.39541405932075147,0.2639736412985658,0.2651250089299255,0.22140127675789562,0.22261482727530588,0.22140727480790562,0.2218858295446471,297.15,293.15,297.08946421466123,297.4733930388222,297.07207458228254,297.14944268733717,297.1708643774271,297.1910477801061,0.0,2449.557651873391,223.62385879920473,445.1859291249446,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21127428.0,21127428.0,293.58799999999997,288.3919462245031,0.57944001,595.2349112731113,1.0,1.0,1.0,3.0,0.300241501614355,283.15,283.15,283.1499936112825,285.5724492649754,3.9682539682539675,2.1211828590394846,53019.202759306354,285.8243999999999,285.81667791380283,1.9235377041764834,0.8200458090965314,0.8268148307425669,0.5213438989756285,0.3883227151815762,0.26359647788794494,0.2647015580124238,0.2213792451865379,0.22253117009348375,0.22150363093727554,0.2219343354893741,297.15,293.15,297.0905066229452,297.4920865288313,297.0703312215298,297.1492011059454,297.17161912559715,297.1947489209698,0.0,2446.8336924396012,223.26886315289278,435.0375251304558,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21127464.0,21127464.0,293.594,288.39129923067924,0.57901472,594.0701592356688,1.0,1.0,1.0,3.0,0.30010374618594077,283.15,283.15,283.14999403524547,285.57024014990355,3.9682539682539675,2.1163494848435187,53059.182405447005,285.8171999999999,285.8095172113816,1.915768906351376,0.8195760630298073,0.8260545029613882,0.5240006684887799,0.38172657825306705,0.26321879720905955,0.2642783238471392,0.2213614533198346,0.22245640067732714,0.22160442418130588,0.22199101489387296,297.15,293.15,297.09161531710447,297.51066826388166,297.06864621635776,297.14901926944077,297.1724177252116,297.1984733583992,0.0,2444.270379002851,222.92399165577504,425.76203158840065,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21127500.0,21127500.0,293.59999999999997,288.3907076599636,0.57859375,592.8454097415738,1.0,1.0,1.0,3.0,0.2999663894087359,283.15,283.15,283.14999459434307,285.56786821888414,3.9682539682539675,2.1125266061199737,53085.220037864114,285.80999999999995,285.8027656326313,1.9086836545094137,0.8191433958391435,0.8253607792617041,0.5266753190777193,0.3757274915712953,0.2628438598895492,0.2638598375129091,0.22134831418654816,0.2223915163173886,0.22170949773867232,0.22205617304829786,297.15,293.15,297.09277745239694,297.5287903102393,297.06705700063816,297.1488997862954,297.1732567901682,297.2021562679476,0.0,2441.9489525387526,222.62716888755034,417.4560058281751,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21127536.0,21127536.0,293.606,288.39017402953493,0.57817728,591.5626040560863,1.0,1.0,1.0,3.0,0.29982945689179813,283.15,283.15,283.14999511123705,285.565217681154,3.9682539682539675,2.109568226762541,53100.0014012804,285.8027999999999,285.79623759788285,1.9020901159056351,0.8187491622058883,0.824728123759468,0.529361901339316,0.37013817122446885,0.2624735677627146,0.26344759152770125,0.22134043238429585,0.2223357655761914,0.22181923450323462,0.2221291097307684,297.15,293.15,297.0939862448578,297.54627712313777,297.0655942262844,297.14884805005215,297.17413506897987,297.2057681426624,0.0,2439.876704322348,222.37462649641617,409.8397313883629,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21127572.0,21127572.0,293.61199999999997,288.38970086008834,0.57776549,590.2236834444666,1.0,1.0,1.0,3.0,0.29969282346073195,283.15,283.15,283.1499956620633,285.56234028169854,3.9682539682539675,2.1073990655998958,53106.019780528324,285.7955999999999,285.789884028265,1.8960026388008129,0.8183816798652531,0.8241442146274387,0.5320480431893994,0.36498658516693117,0.2621078270200467,0.26304249464776064,0.2213366555480555,0.22228808717959678,0.2219323252863516,0.22220855690033248,297.15,293.15,297.09522204562074,297.5631694910528,297.06423823140517,297.14884734129885,297.1750383185841,297.20930308559235,0.0,2437.995316529517,222.16910021711436,402.91514380354283,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21127608.0,21127608.0,293.618,288.38929067578573,0.57735856,588.8305891719746,1.0,1.0,1.0,3.0,0.2995564714713729,283.15,283.15,283.1499964716489,285.5590759040637,3.9682539682539675,2.1068003293743467,53097.4816036867,285.7883999999999,285.78391445540615,1.8909071753311073,0.8180403908695769,0.8236251215288851,0.5346959925129144,0.3607322888720701,0.26174937456463393,0.26264993017519284,0.22133847427689884,0.22225282835119323,0.22204807477387206,0.22229686247354444,297.15,293.15,297.09647718278694,297.5789624233055,297.0630258240835,297.148913806024,297.175950422705,297.212665931781,0.0,2436.452265340294,222.06952724054221,397.2365076808278,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21127644.0,21127644.0,293.62399999999997,288.38894600420343,0.5769566700000001,587.3852625038703,1.0,1.0,1.0,3.0,0.29942034582333976,283.15,283.15,283.14999724700425,285.5553131956932,3.9682539682539675,2.1075362672167275,53078.41055900126,285.78119999999996,285.77813088856306,1.8864732499194659,0.8177197939879519,0.8231540993559855,0.5372873456310618,0.3570661224049312,0.26139954814085764,0.26226926467713446,0.22134637581042144,0.22222804661173648,0.22216459324468799,0.22239079879072113,297.15,293.15,297.0977355458219,297.59346144338605,297.0619694731243,297.14905049068653,297.17683937071206,297.21581126474615,0.0,2435.2432304784725,222.06770967211654,392.37513721739157,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21127680.0,21127680.0,293.63,288.38866937627733,0.57656,585.8896447054141,1.0,1.0,1.0,3.0,0.2992843689850103,283.15,283.15,283.14999796013035,285.5511318243359,3.9682539682539675,2.1092977920713483,53052.34676525567,285.7739999999999,285.7724290044192,1.8825372307457984,0.8174125403237678,0.8227173398663793,0.5398270949253288,0.3538430384254828,0.2610570531406464,0.26189885195047563,0.2213591274075804,0.222211715057241,0.2222818247839346,0.22248849871944718,297.15,293.15,297.09898611643445,297.60686020137206,297.0610409200717,297.1492409877579,297.17771052561613,297.2187677502504,0.0,2434.292382739044,222.14547832817013,388.1231592574891,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21127716.0,21127716.0,293.63599999999997,288.38846332624604,0.57616873,584.3456770418657,1.0,1.0,1.0,3.0,0.2991485460756232,283.15,283.15,283.1499986022449,285.5463730559915,3.9682539682539675,2.1124493049727406,53017.949520497816,285.76679999999993,285.7667994488492,1.8792579513230354,0.8171188119746091,0.8223209503336969,0.542291990369548,0.3512088855202302,0.2607241847090222,0.26154243557235335,0.22137820542212344,0.22220653441246044,0.2224003428586686,0.22259092839118022,297.15,293.15,297.1002131779405,297.6187408239191,297.06027705654105,297.1494986810929,297.178562329769,297.22145841385253,0.0,2433.675374931218,222.33567214957944,384.6465126280048,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21127752.0,21127752.0,293.642,288.38833039159135,0.57578304,582.7553007784854,1.0,1.0,1.0,3.0,0.2990127814497177,283.15,283.15,283.14999921443746,285.54123631615346,3.9682539682539675,2.1164735366070833,52979.120697904844,285.7595999999999,285.76119466474944,1.876374615821519,0.8168301399324716,0.8219457535140231,0.5447063396511141,0.348932273449075,0.26039768040729905,0.26119499433717086,0.22140104759320822,0.22220815204315078,0.22251985363120463,0.22269628239530312,297.15,293.15,297.10141586660654,297.62965234904937,297.0596170775765,297.14979389752375,297.17940449069795,297.22397673629087,0.0,2433.2596795297795,222.5994024769743,381.6384809305663,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21127788.0,21127788.0,293.64799999999997,288.38827311297615,0.57540311,581.1204571805334,1.0,1.0,1.0,3.0,0.29887704970108026,283.15,283.15,283.14999979637895,285.53570362769653,3.9682539682539675,2.1214479774012367,52935.91942756169,285.7523999999999,285.755612468056,1.8739065845566443,0.8165444160627457,0.8215900876476802,0.5470643367692887,0.3470331712820559,0.26007787463372023,0.2608571118431891,0.22142777641669514,0.22221679447445727,0.22264052184956812,0.2228048093695087,297.15,293.15,297.10258592650234,297.63952212446617,297.05906396360115,297.15012602144554,297.18023740891493,297.226307088986,0.0,2433.055048866495,222.94483465555246,379.11390183651554,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21127824.0,21127824.0,293.654,288.3882940341802,0.5750291200000001,579.4430875132696,1.0,1.0,1.0,3.0,0.29874132382735524,283.15,283.15,283.1500003406045,285.52958287471193,3.9682539682539675,2.127826996964037,52886.96514745214,285.7451999999999,285.7500491090726,1.8720350898567257,0.8162596514744179,0.8212587046295463,0.5493367269781806,0.3456801497809158,0.25976733390023954,0.26053288790640367,0.22146002044895213,0.22223538104964594,0.2227629768884457,0.2229180099594755,297.15,293.15,297.1036994217627,297.6478610642666,297.05865652470135,297.1505079405114,297.18105747041017,297.22835648433045,0.0,2433.156214047193,223.41390170070045,377.2700991429855,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21127860.0,21127860.0,293.65999999999997,288.38839570203356,0.57466125,577.7251330419542,1.0,1.0,1.0,3.0,0.298605544670047,283.15,283.15,283.15000085440266,285.5229999432822,3.9682539682539675,2.135224358393996,52834.843489197316,285.73799999999994,285.74447707672067,1.8705930714863228,0.8159713841681359,0.8209403996159284,0.551540950668975,0.34472463463741704,0.25946326881810633,0.2602184303485201,0.2214961593586832,0.2222610665342916,0.22288684233324924,0.22303476840607303,297.15,293.15,297.10475964204795,297.6550471078718,297.0583474434191,297.150921500592,297.1818677738591,297.23018869355803,0.0,2433.482915620137,223.97609335506132,375.9155441673786,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21127896.0,21127896.0,293.666,288.38858066634697,0.5742996800000001,575.9685350318471,1.0,1.0,1.0,3.0,0.2984696626727525,283.15,283.15,283.150001327434,285.515987245515,3.9682539682539675,2.1436257613287655,52780.12468022911,285.7307999999999,285.7388976241859,1.8695550051850498,0.8156764744035268,0.820630798371682,0.5536757988631573,0.34414659785666646,0.2591653317048222,0.2599130984485606,0.2215359098686474,0.2222933710393477,0.2230121113878043,0.22315498020343222,297.15,293.15,297.10576020270105,297.6611139658099,297.05812791272314,297.1513614167998,297.1826679310813,297.23180628582304,0.0,2434.020164449535,224.63188454754672,375.01983125245573,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21127932.0,21127932.0,293.67199999999997,288.38885147984024,0.57394459,574.1752347482086,1.0,1.0,1.0,3.0,0.29833360123178715,283.15,283.15,283.15000176780444,285.50852087068915,3.9682539682539675,2.153185032119339,52722.81010979746,285.7235999999999,285.73331730854443,1.86894478198765,0.8153707476719972,0.8203263742217685,0.5557307656600174,0.3439723236566868,0.2588738862422536,0.25961742637424157,0.22157948434410307,0.2223326669088838,0.22313895259217334,0.22327895494804154,297.15,293.15,297.10668734266795,297.6659588590855,297.0579989833545,297.1518258103721,297.1834558389478,297.2331853668856,0.0,2434.7819113198743,225.3970863326026,374.61017062951225,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21127968.0,21127968.0,293.678,288.3892106980683,0.57359616,572.3471734562986,1.0,1.0,1.0,3.0,0.2981974154442552,283.15,283.15,283.1500021852892,285.50076417221743,3.9682539682539675,2.16335983822158,52664.57291486731,285.7163999999999,285.7277317619425,1.8686011542909073,0.8150576054550327,0.8200244781681092,0.5577347685070597,0.3440503862275035,0.25858638479826407,0.25932770465092664,0.22162546049024703,0.22237633151792316,0.2232667759924667,0.22340528476105284,297.15,293.15,297.1075669264809,297.6700350359007,297.0579245572267,297.1523050869688,297.18423564316777,297.234413449949,0.0,2435.685267700695,226.22113489286772,374.50335662510895,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21128004.0,21128004.0,293.68399999999997,288.38966087934443,0.57325457,570.4862924213774,1.0,1.0,1.0,3.0,0.29806103675510986,283.15,283.15,283.1500025732223,285.49268432178246,3.9682539682539675,2.1743429323158,52605.08720947156,285.70919999999995,285.7221526548179,1.8685656559993888,0.8147336405789032,0.8197230942210447,0.5596756710277366,0.34442232588855476,0.2583036273360121,0.2590449580298843,0.2216742089417082,0.22242506062877856,0.22339580801335077,0.22353441513248,297.15,293.15,297.10838568663024,297.6732011945628,297.0579127076864,297.152799241757,297.18500528407736,297.2354608229428,0.0,2436.7512959306187,227.12267796396756,374.748037144053,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21128040.0,21128040.0,293.69,288.39020458466115,0.57292,568.5945329087049,1.0,1.0,1.0,3.0,0.29792437121703674,283.15,283.15,283.1500029312017,285.4842693703443,3.9682539682539675,2.186315613925611,52544.04550719331,285.7019999999999,285.71659262350465,1.868858529225982,0.8143951335824184,0.8194190986636549,0.5615429626838099,0.3451103454242766,0.2580259307534583,0.25876972341926263,0.221725951216738,0.22247924549631248,0.22352625135715898,0.22366666742798183,297.15,293.15,297.10913243298654,297.6753706053412,297.05796340149857,297.15330626407916,297.1857629304222,297.23630712686554,0.0,2437.991193338278,228.11911017646548,375.37022023725524,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21128076.0,21128076.0,293.69599999999997,288.39084437760846,0.57259263,566.6738361835412,1.0,1.0,1.0,3.0,0.29778749082246025,283.15,283.15,283.150003271864,285.4755903032222,3.9682539682539675,2.198891337985672,52482.69724092097,285.69479999999993,285.71104189156273,1.869402171415983,0.8140454905856344,0.8191131719523063,0.5633540792596472,0.3460396892393229,0.25775198971145336,0.2585001926893346,0.22178002441551542,0.22253763251708736,0.2236577467883108,0.22380129778437757,297.15,293.15,297.10982389972366,297.67677579637297,297.0580606608055,297.1538237478006,297.1865110920745,297.2369990393555,0.0,2439.3663934295128,229.1747800758534,376.28250164333247,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21128112.0,21128112.0,293.702,288.39158282428997,0.57227264,564.7261435111465,1.0,1.0,1.0,3.0,0.2976503289945992,283.15,283.15,283.15000357898793,285.46667511855463,3.9682539682539675,2.21218088907432,52420.683189439354,285.6875999999999,285.7055220941194,1.870199225200521,0.8136824869561411,0.8188030779537575,0.5651035098997484,0.34721485994371093,0.25748199813686967,0.2582365131159057,0.22183647554681465,0.22260033333590437,0.22379042536171928,0.2239384531516367,297.15,293.15,297.11045467561996,297.6773893927493,297.0582037770833,297.1543493779311,297.1872491084599,297.2375292663687,0.0,2440.8742361075006,230.2995078803918,377.4912390624297,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21128148.0,21128148.0,293.70799999999997,288.39242249323627,0.5719602100000001,562.7533961567808,1.0,1.0,1.0,3.0,0.2975128993296589,283.15,283.15,283.15000386661154,285.45757096664,3.9682539682539675,2.2260185762678444,52358.45814596041,285.6803999999999,285.7000379237715,1.8712031837385552,0.8133074940164275,0.8184884997058541,0.5667996902612853,0.3485915840330323,0.2572153367377238,0.2579777174960664,0.2218948935682687,0.22266661085485548,0.2239241502668413,0.22407776151833247,297.15,293.15,297.1110335188759,297.6773454385535,297.0583838752888,297.1548804109015,297.18797863835175,297.23792437639435,0.0,2442.492426551149,231.47760945525556,378.94555967277677,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21128184.0,21128184.0,293.714,288.3933659553158,0.57165552,560.7575353857042,1.0,1.0,1.0,3.0,0.2973751304308102,283.15,283.15,283.1500041276785,285.44827636597773,3.9682539682539675,2.2405483623819045,52295.641218591016,285.6731999999999,285.6946073047476,1.8724364207898876,0.8129181465412744,0.8181678645304004,0.5684337401674076,0.3501924769349021,0.25695248437354373,0.2577244623903094,0.2219555423953682,0.22273691221159014,0.22405911144481463,0.22421955074401295,297.15,293.15,297.111552629832,297.6765621351191,297.0586044669,297.15541637278193,297.18869834899044,297.23816679072473,0.0,2444.2310204500823,232.7222619277279,380.6748064518337,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21128220.0,21128220.0,293.71999999999997,288.39441578364296,0.57135875,558.7405024631768,1.0,1.0,1.0,3.0,0.29723703030508947,283.15,283.15,283.15000438246733,285.43881042031876,3.9682539682539675,2.2556107232242617,52232.91263268422,285.66599999999994,285.68922251916507,1.8738633554444766,0.8125156297653464,0.817841131215289,0.5700120442518064,0.35198340233989234,0.2566929952488932,0.2574760510067445,0.22201810781080455,0.22281068614060068,0.2241952028261679,0.22436354387982052,297.15,293.15,297.1120191843928,297.6751427133487,297.0588590826001,297.15595516410065,297.18940940510794,297.2382771099101,0.0,2446.076029964551,234.01951307233423,382.6409089782214,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21128256.0,21128256.0,293.726,288.39557455348444,0.57107008,556.7042386544585,1.0,1.0,1.0,3.0,0.297098572309483,283.15,283.15,283.1500046073942,285.4292063621968,3.9682539682539675,2.2711950541549495,52170.309009444085,285.65879999999987,285.68389709777296,1.8754751656773352,0.8120997126433693,0.8175077657814499,0.5715342113641677,0.35395619019787056,0.25643690597876384,0.25723244652180893,0.2220825150088206,0.22288782616499225,0.22433247386217037,0.22450975038847443,297.15,293.15,297.1124340560839,297.6731073430133,297.0591466716816,297.15649523652087,297.19011219686524,297.23825910083303,0.0,2448.019088618237,235.36823219824572,384.8368552140152,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21128292.0,21128292.0,293.73199999999997,288.3968448421621,0.57078969,554.6506852248098,1.0,1.0,1.0,3.0,0.2969597128714656,283.15,283.15,283.150004801667,285.41952331283386,3.9682539682539675,2.2873670030084052,52107.179394879844,285.6515999999999,285.6786652179349,1.8772635096602563,0.8116701208504863,0.8171671421422414,0.5729987229751783,0.3561029928711026,0.2561844629096063,0.2569937940451782,0.2221487110508803,0.22296823572938124,0.2244710376302755,0.22465824466461357,297.15,293.15,297.11279829740954,297.6704741657706,297.0594679481437,297.1570347309339,297.19080739433014,297.2381165073176,0.0,2450.0494761377813,236.77213100798636,387.2562007787573,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21128328.0,21128328.0,293.738,288.3982292289542,0.5705177600000001,552.5817834394904,1.0,1.0,1.0,3.0,0.2968204403472462,283.15,283.15,283.1500049862296,285.40975026441595,3.9682539682539675,2.3040428542410436,52044.219492345466,285.6443999999999,285.67352296857695,1.8792213576986503,0.8112269161047321,0.8168191524846423,0.5744058485854235,0.3584169850107571,0.2559356589459789,0.2567600547598652,0.22221667269188117,0.22305185623199672,0.2246108898147749,0.22480900890780678,297.15,293.15,297.11311307626346,297.667260016299,297.05982205425477,297.15757321525604,297.19149494491063,297.23785266139674,0.0,2452.1690191020434,238.2253999041488,389.8942294349125,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21128364.0,21128364.0,293.74399999999997,288.39973029499333,0.57025447,550.4994745637606,1.0,1.0,1.0,3.0,0.2966807663945055,283.15,283.15,283.15000517215304,285.3998818634722,3.9682539682539675,2.321059808965762,51982.352434394474,285.63719999999995,285.668450121061,1.8813198117775212,0.810771611813231,0.8164643674058467,0.5757614520029328,0.36086975697687695,0.25569026748538604,0.25653079671440765,0.22228604722815765,0.22313817270848785,0.22475195654996294,0.224961829120676,297.15,293.15,297.1133856620067,297.66355386798136,297.0602055840379,297.15810824580404,297.1921761825162,297.2374859084693,0.0,2454.3692044730665,239.7151695303439,392.719728621731,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21128400.0,21128400.0,293.75,288.4013506231624,0.5700000000000001,548.4056998628804,1.0,1.0,1.0,3.0,0.2965407540547208,283.15,283.15,283.15000527206695,285.39010799279373,3.9682539682539675,2.338217761997582,51921.81648370833,285.6299999999999,285.6635144810134,1.8835269945289566,0.8103068437786098,0.816104201856179,0.5770749328930234,0.3634294103774678,0.25544785557448296,0.25630532827043473,0.22235661180725586,0.22322667053253548,0.22489414466084684,0.22511640571670408,297.15,293.15,297.1136257519256,297.65946110811456,297.06061449694664,297.1586405775715,297.1928540146617,297.237039189844,0.0,2456.5968456301016,241.22169929444718,395.69659830647004,297.143248627308,297.1388368307903,297.51711929248756,297.7055536707312,297.2396430570552,3093.515143231019,4647.442258751286,0.2917970018340396,0.3548
21128400.0,21128400.0,293.75,288.4013506231624,0.5700000000000001,548.4056998628804,1.0,1.0,1.0,3.0,0.2965407540547208,283.15,283.15,283.15000527206695,285.39010799279373,3.9682539682539675,2.338217761997582,51921.81648370833,285.6299999999999,285.6635144810134,1.8835269945289566,0.8103068437786098,0.816104201856179,0.5770749328930234,0.3634294103774678,0.25544785557448296,0.25630532827043473,0.22235661180725586,0.22322667053253548,0.22489414466084684,0.22511640571670408,297.15,293.15,297.1136257519256,297.65946110811456,297.06061449694664,297.1586405775715,297.1928540146617,297.237039189844,0.0,2456.5968456301016,241.22169929444718,395.69659830647004,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21128436.0,21128436.0,293.75553487999997,288.4027980500493,0.569761925,546.3024006021099,1.0,1.0,1.0,3.0,0.29640044934604587,283.15,283.15,283.1500058554995,285.3812914446495,3.9682539682539675,2.3553402778831742,51864.15928996506,285.62335814399995,285.6591540269863,1.8880515456525533,0.8161971125204619,0.817941328552755,0.5796867335216357,0.36488786605076284,0.2564250464990379,0.25650674466154255,0.22374642862003072,0.22377389689484678,0.22599258386873639,0.22560412681361142,297.15,293.15,297.1301062870879,297.6712202970802,297.0765845591983,297.17515646663827,297.20921230462574,297.2524559829261,0.0,2458.9604900048307,242.73398703392706,398.99157456487666,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21128472.0,21128472.0,293.76015104,288.4037847504294,0.5695474,544.1915180467091,1.0,1.0,1.0,3.0,0.296259668048832,283.15,283.15,283.15000726855226,285.3742789642305,3.9682539682539675,2.3732847954999485,51800.07688744512,285.6178187519999,285.65651375403297,1.895186207944475,0.8215122652106035,0.8221449675542103,0.582205565517221,0.3653477674180859,0.2572150927055368,0.2571301893502665,0.2249915232882289,0.22480188001908882,0.22695910261041194,0.22642826098322882,297.15,293.15,297.14451982038287,297.6814275882803,297.08959128048554,297.18932078703654,297.2228158785411,297.2655350709453,0.0,2461.8234643567753,244.2974184978568,402.83105068206805,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21128508.0,21128508.0,293.76386576,288.4043197565807,0.569355975,542.0749934619382,1.0,1.0,1.0,3.0,0.2961183053145373,283.15,283.15,283.150008464978,285.36830044178987,3.9682539682539675,2.3916605090716243,51735.06315184338,285.6133610879999,285.6552294993458,1.9033820748305461,0.8262221172396806,0.8271768164733949,0.5846494718248627,0.36568560216480517,0.2578287911604036,0.25785956807972144,0.22609321191241122,0.2259851133987343,0.22780011764955876,0.2273458794325387,297.15,293.15,297.1568291142557,297.6903314565674,297.099842875256,297.2011986032792,297.233832768428,297.2764069635573,0.0,2465.205218359933,245.89663731595897,407.1321690001878,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21128544.0,21128544.0,293.76669632,288.40441202518207,0.5691872,539.9547681130573,1.0,1.0,1.0,3.0,0.2959761276439699,283.15,283.15,283.150008784128,285.36262519123113,3.9682539682539675,2.4098818073319666,51678.74459838623,285.6099644159999,285.6545998848022,1.9115427269113037,0.8302372393528334,0.831919259647311,0.5869927048123575,0.36655477866683417,0.2582647944373698,0.2584711949073251,0.2270389068413564,0.22708996035622994,0.22851163327631652,0.2281843123766174,297.15,293.15,297.16676896640007,297.6975858659111,297.1073304585488,297.2106117395322,297.242191745993,297.2848977552771,0.0,2468.928277484055,247.51692478510003,411.84761832609087,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21128580.0,21128580.0,293.76865999999995,288.4040704413193,0.5690406250000001,537.8327832653264,1.0,1.0,1.0,3.0,0.2958332330209759,283.15,283.15,283.1500083826131,285.3569843851099,3.9682539682539675,2.426970691569552,51641.65039293893,285.60760799999997,285.653964308223,1.9192306708505047,0.8337572951802468,0.836011120879941,0.5892319571101395,0.3680184690105631,0.2585942784553857,0.2589267872569952,0.2278798289313283,0.22805168100366446,0.22914215371008873,0.22890736996579245,297.15,293.15,297.1750399014892,297.70328762946497,297.11315420457015,297.21837226680793,297.2488817774008,297.29174715594667,0.0,2472.582896964741,249.1089241897348,416.8246197580632,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21128616.0,21128616.0,293.76977408,288.4033038224303,0.5689158,535.7109801840056,1.0,1.0,1.0,3.0,0.2956897708436398,283.15,283.15,283.1500076681574,285.3517913298935,3.9682539682539675,2.4428076924733246,51622.253311816254,285.6062711039999,285.6534790215102,1.9266003418851136,0.8369304890350072,0.8396466636164219,0.5913745055880486,0.3698878371605438,0.25885965484660406,0.2592859268370317,0.2286507493444503,0.2289173056105094,0.2297218060185956,0.22955686231684852,297.15,293.15,297.18214665598276,297.707628701881,297.11796523276945,297.2250237137729,297.25451300728093,297.2974554623374,0.0,2475.989458412448,250.65502897292689,421.99801642063994,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21128652.0,21128652.0,293.77005584,288.40212092218553,0.568812275,533.591300134355,1.0,1.0,1.0,3.0,0.2955457121457194,283.15,283.15,283.15000717341104,285.34706115403037,3.9682539682539675,2.457467118765362,51618.40915308375,285.6059329919999,285.6532502810794,1.933714849372252,0.8397662496642254,0.842878696182498,0.5934061505841419,0.37212486380404547,0.25906942627011886,0.2595687795082181,0.22935620869186724,0.22970118712911258,0.23025610941309935,0.23014649732465325,297.15,293.15,297.18812587335185,297.7104724716542,297.12188780959946,297.23063311358374,297.25919011417716,297.30206187647326,0.0,2479.1561514236637,252.15423879806298,427.3697476731485,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21128688.0,21128688.0,293.76952256,288.40053043430356,0.5687296000000001,531.4756843816348,1.0,1.0,1.0,3.0,0.2954009065767244,283.15,283.15,283.15000670837395,285.34274982128994,3.9682539682539675,2.470970417209128,51628.9451328562,285.60657292799993,285.6532972396665,1.9405664260826399,0.8422134844728298,0.8456704399640939,0.5952924160581233,0.3747590394617677,0.25922201051389326,0.2597782179405062,0.22998932799454924,0.23039966784636506,0.23074258887797308,0.2306767096051252,297.15,293.15,297.1928145643642,297.7114250134686,297.12488557791073,297.2350857318266,297.26284933746143,297.3054120450063,0.0,2482.0640757482515,253.60437868916208,432.96945460180206,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21128724.0,21128724.0,293.76819151999996,288.39854099629895,0.568667325,529.3660741911049,1.0,1.0,1.0,3.0,0.2952554956472206,283.15,283.15,283.1500062262239,285.339084745736,3.9682539682539675,2.4831692223202864,51652.58121226216,285.60817017599993,285.65370731498825,1.9472484904164225,0.8443854363770181,0.8481588760435703,0.5970553097737259,0.37765712843840277,0.25934141001289135,0.25994727750240976,0.23057500904116116,0.2310439056406472,0.2312002760800012,0.23117255797358852,297.15,293.15,297.19660086376547,297.7108774974538,297.12733184889225,297.2387719300893,297.26587873844863,297.30789217572993,0.0,2484.7192789011187,254.98481871083774,438.7454723824542,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21128760.0,21128760.0,293.76608,288.39616119316196,0.5686249999999999,527.2644108280255,1.0,1.0,1.0,3.0,0.29510971196070124,283.15,283.15,283.1500057457584,285.3358771996625,3.9682539682539675,2.494180826086876,51688.59689195739,285.6107039999999,285.654384404865,1.9538329070268703,0.8463972485077527,0.8504711345426986,0.5987411194915043,0.3807045319720167,0.2594431865278469,0.2600950320471464,0.23113415772933793,0.23165783549881888,0.2316423944598998,0.23164993324220606,297.15,293.15,297.19986621651924,297.7094256885615,297.1294803418874,297.2420266218682,297.26856215991205,297.30987220574974,0.0,2487.213675263007,256.30490278642424,444.6450632814453,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21128796.0,21128796.0,293.76320527999997,288.3933995609685,0.568602175,525.1726355576566,1.0,1.0,1.0,3.0,0.29496349296342894,283.15,283.15,283.1500052718928,285.3332821726323,3.9682539682539675,2.503957673237783,51735.41558155976,285.61415366399996,285.6554232214181,1.960307983904638,0.8482309575481962,0.8525874868118878,0.6003327413197018,0.3839121854162744,0.2595276990233186,0.26022159072205364,0.23166541009215508,0.23223960969966181,0.23206737282026546,0.23210776761663035,297.15,293.15,297.20255725903615,297.70690773268643,297.1313286975628,297.24482241696205,297.2708648017604,297.31129618160156,0.0,2489.5038703428163,257.5523795996665,450.67538176199895,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21128832.0,21128832.0,293.75958463999996,288.39026459041816,0.5685984,523.0926896452584,1.0,1.0,1.0,3.0,0.29481688092134095,283.15,283.15,283.1500048330175,285.3312775292131,3.9682539682539675,2.5125050816220704,51792.052124424896,285.61849843199997,285.65681876860253,1.9666896762482728,0.8499127982525543,0.8545368708229786,0.6018341311888002,0.38725136319098086,0.25960007828920595,0.26033273742902185,0.2321748296756398,0.23279580947350187,0.23247736907622876,0.23254932778294704,297.15,293.15,297.2047639750035,297.70341065440647,297.1329541667043,297.24725122360184,297.2728377642668,297.31224355679655,0.0,2491.6073955563447,258.7231487498448,456.82460999908903,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21128868.0,21128868.0,293.75523536,288.3867647303006,0.568613225,521.0265143560907,1.0,1.0,1.0,3.0,0.2946699093943213,283.15,283.15,283.15000440631513,285.32987569938325,3.9682539682539675,2.5198139531317594,51857.635150040325,285.6237175679999,285.65857701590727,1.9729891184170048,0.8514625251595723,0.8563410674901305,0.6032507544959458,0.39069996696373277,0.2596634457953234,0.2604325345080266,0.2326664893891687,0.23333128445592735,0.23287479053899987,0.23297709209071296,297.15,293.15,297.2065544189909,297.69903663558273,297.1344044339213,297.24937556930814,297.27453241633464,297.3127806948275,0.0,2493.5290700364026,259.8119684887225,463.0827236957705,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21128904.0,21128904.0,293.75017471999996,288.38290839088774,0.5686462,518.9760509554139,1.0,1.0,1.0,3.0,0.29452262480151936,283.15,283.15,283.15000401692356,285.3290224591046,3.9682539682539675,2.5258981860286456,51931.72906272439,285.6297903359999,285.6606695514514,1.9792184214127968,0.8529018210318235,0.8580241119788719,0.6045935723456828,0.39423560890238274,0.2597198808742428,0.26052409281214367,0.23314383324355714,0.23385042035160547,0.23326271506127852,0.23339396075057675,297.15,293.15,297.20800124500954,297.69393835793824,297.13571465911764,297.2512514347126,297.27601164608143,297.31298346857193,0.0,2495.288733324597,260.8179957719549,469.43849816966247,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21128940.0,21128940.0,293.74442,288.37870394725076,0.568696875,516.9432407084881,1.0,1.0,1.0,3.0,0.2943750497401472,283.15,283.15,283.1500035755405,285.32880002361844,3.9682539682539675,2.530714734683668,52013.65622246417,285.6366959999999,285.66312959962823,1.985381197196375,0.8542419366199296,0.8595982600018632,0.6058667757830338,0.3978434812807032,0.25977070218522524,0.26060915827659054,0.23360892621825868,0.23435565130114067,0.23364306036822294,0.23380186493284394,297.15,293.15,297.2091439753937,297.68819798038186,297.1369052496276,297.2529107205583,297.2773129097298,297.31289416713827,0.0,2496.8678904083954,261.73308525949756,475.8857891601346,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21128976.0,21128976.0,293.73798847999996,288.37415974250246,0.5687648000000001,514.9300248805732,1.0,1.0,1.0,3.0,0.2942272460515934,283.15,283.15,283.1500031357786,285.3291735866582,3.9682539682539675,2.534322689668031,52102.98111396399,285.64441382399997,285.665940962408,1.9914902142350726,0.8555054005100442,0.8610881730824528,0.6070834116271916,0.40150297230635845,0.2598177130154914,0.2606898507020935,0.23406509918271998,0.23485072622497125,0.23401830717497313,0.23420358515013215,297.15,293.15,297.2100551087796,297.68196890993767,297.13800834707945,297.25440815699005,297.27848835215315,297.312585774988,0.0,2498.283875413297,262.56081589040883,482.414081326869,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
