,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21129012.0,21129012.0,293.73089744,288.3692840909615,0.568849525,512.9383447369294,1.0,1.0,1.0,3.0,0.2940792311405659,283.15,283.15,283.1500027564212,285.33014128608477,3.9682539682539675,2.536692066403455,52199.51421506924,285.6529230719999,285.6691098819699,1.9975492201913492,0.8566985220149131,0.8625007570320227,0.6082462274838404,0.4052078953709708,0.2598615636729988,0.26076693358937686,0.23451341009795312,0.23533686289584935,0.23438934282157564,0.2346001415796748,297.15,293.15,297.21075608475616,297.6752974265064,297.139034096034,297.2557600969879,297.27955527362377,297.3120805955817,0.0,2499.5411526153725,263.2966023243873,489.01977995532826,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21129048.0,21129048.0,293.72316415999995,288.3640852812396,0.5689506,510.9701415428167,1.0,1.0,1.0,3.0,0.29393094938037084,283.15,283.15,283.15000233376765,285.33198691223447,3.9682539682539675,2.5373794693916487,52302.89177050901,285.66220300799995,285.6728138941494,2.00354373010997,0.8578036904226084,0.8638161098890905,0.6093364497613709,0.40896544458553846,0.259902318284121,0.2608403400317976,0.2349526532914969,0.2358125893055652,0.23475613726315384,0.23499134929956167,297.15,293.15,297.211200435295,297.6680854661722,297.1399702261243,297.25693678098304,297.2805008246071,297.31133874663635,0.0,2500.5817614385537,263.89146931587317,495.7053896162316,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21129084.0,21129084.0,293.71480592,288.3585715792503,0.5690675749999999,509.02735656349523,1.0,1.0,1.0,3.0,0.2937825182704383,283.15,283.15,283.1500019140928,285.33456793074174,3.9682539682539675,2.536641899416977,52413.030164297496,285.6722328959999,285.67696210766616,2.009496452528505,0.8588577307775529,0.8650748225648599,0.6103798381472951,0.4127469998497351,0.2599420882758099,0.2609124446257276,0.23538728058699215,0.23628295986976075,0.23512136359497435,0.2353803929164134,297.15,293.15,297.211500309377,297.6605711751924,297.1408606487843,297.2580164789372,297.2813873612463,297.3104671947075,0.0,2501.452456609277,264.3710032486532,502.45686578234364,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21129120.0,21129120.0,293.70583999999997,288.35275123113746,0.5692,507.111931064225,1.0,1.0,1.0,3.0,0.29363396922831964,283.15,283.15,283.15000147574074,285.3378723690434,3.9682539682539675,2.534477087844844,52530.227873575466,285.68299199999996,285.68154818228595,2.0154120208726387,0.8598693439901285,0.8662863714159859,0.6113820814285067,0.41654504746734466,0.25998146108357423,0.2609838759767291,0.2358183750164219,0.23674918843262924,0.2354857111235567,0.23576806941253534,297.15,293.15,297.21168237340737,297.6528120435481,297.14171628458746,297.2590175305354,297.2822299420622,297.30949163482813,0.0,2502.159480085674,264.7355049277859,509.27059153267055,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21129156.0,21129156.0,293.69628367999996,288.346632466125,0.569347425,505.22580631026625,1.0,1.0,1.0,3.0,0.2934853006908405,283.15,283.15,283.1500010391817,285.34215761864857,3.9682539682539675,2.5305120604962004,52654.46827732795,285.69445958399996,285.6867373309783,2.0212847955649087,0.8608331717330109,0.8674443178244802,0.6123342821128918,0.42035966746267134,0.2600210253869576,0.26105512197981867,0.23624591411377083,0.23721113220647624,0.2358496087786864,0.23615476834924612,297.15,293.15,297.21173492709187,297.6447854864747,297.14253721298485,297.2599322231925,297.2830285919819,297.30840368834515,0.0,2502.6554100373965,264.94440566369695,516.1444067218866,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21129192.0,21129192.0,293.68615423999995,288.340223499285,0.5695094,503.37092356687896,1.0,1.0,1.0,3.0,0.2933365818778355,283.15,283.15,283.1500005389225,285.34722291938056,3.9682539682539675,2.5250187922277956,52786.602741159615,285.70661491199996,285.6923982159145,2.0271285107424615,0.861770408019996,0.8685722680898254,0.6132551177531643,0.42417678452202573,0.2600613818662564,0.26112693891865485,0.23667190919004016,0.23767113490716135,0.23621386916851983,0.23654153045798698,297.15,293.15,297.21171811378315,297.6366189324562,297.143343749756,297.260800965327,297.2838093649741,297.3072582252593,0.0,2502.986871929205,265.0292853837132,523.0731866685555,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21129228.0,21129228.0,293.67546896,288.3335325342245,0.569685475,501.5492240993232,1.0,1.0,1.0,3.0,0.2931878316322727,283.15,283.15,283.1500000205753,285.353326657221,3.9682539682539675,2.517688154671694,52926.5310382311,285.7194372479999,285.6986951332591,2.0329415086648175,0.8626802371300024,0.8696685830575953,0.6141401846384437,0.4279949723402469,0.2601033063414091,0.2611999463095755,0.23709675754168605,0.2381294556795534,0.23657913048001963,0.23692887414936378,297.15,293.15,297.2116319894052,297.6283156709144,297.14414102283735,297.26162432606543,297.2845782268495,297.3060582472144,0.0,2503.10939385348,264.95535872542655,530.0541554341116,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21129264.0,21129264.0,293.66424512,288.32656776569087,0.5698752,499.76264917285914,1.0,1.0,1.0,3.0,0.2930390942231883,283.15,283.15,283.1499995464911,285.36084990194826,3.9682539682539675,2.5080261876300365,53073.19762015942,285.73290585599995,285.70589832175784,2.0387212507800756,0.8635620794149579,0.8707314065221452,0.614981831028834,0.43181051799505726,0.26014834340704845,0.2612754669737197,0.23752130622410758,0.23858673550390117,0.23694658870206536,0.23731786179984685,297.15,293.15,297.21147884027584,297.61988529370086,297.14493970670117,297.26240475736597,297.28534619475363,297.3048109585595,0.0,2502.9676569570684,264.66288853837915,537.0828104762303,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21129300.0,21129300.0,293.6525,288.3193373820947,0.570078125,498.0131400527468,1.0,1.0,1.0,3.0,0.29289044471935827,283.15,283.15,283.14999903357364,285.3698867598837,3.9682539682539675,2.4959914668690013,53225.5779223686,285.7469999999999,285.71406839860435,2.0444755019251626,0.8644272957194966,0.8717728149337122,0.6157868309459169,0.43561524939632434,0.2601976912472003,0.2613547022046669,0.2379470745091301,0.23904456188515927,0.23731723895960638,0.23770953418236193,297.15,293.15,297.21129060689617,297.61139701694924,297.1457564184419,297.2631644660575,297.28613097141135,297.3035478959513,0.0,2502.5612545463086,264.13992812142203,544.1557595162027,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21129336.0,21129336.0,293.64025088,288.3118495679498,0.5702938000000001,496.30263800424626,1.0,1.0,1.0,3.0,0.2927418898069751,283.15,283.15,283.149998491191,285.3801433129596,3.9682539682539675,2.481646004536766,53386.792025449104,285.7616989439999,285.7230228325612,2.0502119549085207,0.8652826097952866,0.8728009515319973,0.616564270905368,0.4394086297170384,0.260250909619678,0.26143738170730024,0.2383743188522584,0.23950339131796444,0.23769080010116356,0.23810375378713874,297.15,293.15,297.2110838616896,297.60288302716333,297.146592910837,297.2639144377727,297.2869350546686,297.3022818584263,0.0,2501.948999844611,263.40598918484926,551.2752449827151,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21129372.0,21129372.0,293.62751504,288.3041125062302,0.570521775,494.63308429261764,1.0,1.0,1.0,3.0,0.2925934916205039,283.15,283.15,283.14999765161036,285.3918138231885,3.9682539682539675,2.4646355356445033,53558.22245256486,285.7769819519999,285.7326885038917,2.0553061663296375,0.8661331830045927,0.8737953086490426,0.6173276071921696,0.442596408419919,0.2603087271962258,0.2615191661281846,0.2388035453558241,0.2399585672857098,0.23806792361887724,0.23849719063261524,297.15,293.15,297.2108727109958,297.5945160183539,297.14745667420044,297.2646604656225,297.2877673798421,297.30105464980295,0.0,2501.0457621384617,262.42684016192504,557.4769909297154,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21129408.0,21129408.0,293.61430975999997,288.29613438064354,0.5707616,493.006420183121,1.0,1.0,1.0,3.0,0.29244533881233764,283.15,283.15,283.14999545324054,285.4046025649484,3.9682539682539675,2.442628776605983,53768.84205525962,285.79282828799995,285.7412886669041,2.0574643820293783,0.8669811481421879,0.8746624987315329,0.6181965720690521,0.44302432527806856,0.26036827319920874,0.2615796214857179,0.23923053669069538,0.24038816378200056,0.2384470541589543,0.23887425605289256,297.15,293.15,297.2106621258208,297.5877100682008,297.14831324109343,297.2653542424851,297.28860443120766,297.3001288217616,0.0,2499.3814581294223,261.0885519841281,559.2000163586376,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21129444.0,21129444.0,293.60065232,288.28792337782136,0.5710128250000001,491.4245869410164,1.0,1.0,1.0,3.0,0.2922975776791805,283.15,283.15,283.1499930736496,285.4195809317036,3.9682539682539675,2.415478476916441,54010.29144686874,285.8092172159999,285.7499845962209,2.058401743881323,0.8678365098709466,0.8754787485507274,0.6192062477687065,0.4423010436468619,0.2604300529148867,0.26163233434316785,0.23965513804876404,0.24080566660780806,0.23882880838638296,0.2392458695185156,297.15,293.15,297.2104776996629,297.58284182559714,297.1491688477256,297.26599523868543,297.2894557215559,297.29958786664537,0.0,2496.8042377300785,259.3235292771298,559.0431070700497,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21129480.0,21129480.0,293.58655999999996,288.2794876894244,0.571275,489.889525831564,1.0,1.0,1.0,3.0,0.29215044544319996,283.15,283.15,283.14999084336864,285.4376429390233,3.9682539682539675,2.3830985488868457,54270.012900979666,285.8261279999999,285.7597862634681,2.058257858863687,0.8687138038895142,0.8762614137527971,0.6203921237352525,0.4405452845773124,0.2604962652190842,0.26167935155092553,0.24007800693483602,0.2412117040510869,0.2392149939043658,0.2396139186102036,297.15,293.15,297.21035562077134,297.5802698297195,297.15004844990347,297.266591465161,297.29034715183207,297.2995225034774,0.0,2493.2845714945174,257.05039898934916,557.2121292027273,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21129516.0,21129516.0,293.57205008,288.2708355141651,0.571547675,488.4031781200238,1.0,1.0,1.0,3.0,0.2920041783958377,283.15,283.15,283.1499889079005,285.45924978581326,3.9682539682539675,2.3442326858401814,54547.212610700284,285.8435399039999,285.7709790435189,2.056841449676941,0.8696247694116431,0.8770121964573685,0.6218033036682048,0.43756502063025837,0.2605688132056423,0.26172056487963047,0.24049919010869067,0.24160433208357088,0.23960726732090776,0.23997856240990656,297.15,293.15,297.21032592742563,297.58057122639417,297.15096845282943,297.2671392106959,297.29129763437743,297.3000604903445,0.0,2488.7282396883766,254.11651504015276,553.4195048152461,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21129552.0,21129552.0,293.55713984,288.2619750597447,0.5718304,486.96748507165603,1.0,1.0,1.0,3.0,0.29185901089743266,283.15,283.15,283.14998693946785,285.48512864199444,3.9682539682539675,2.2999989066100794,54820.5325147782,285.8614321919999,285.78426180441414,2.054431055177558,0.8705904155123144,0.8777636514021405,0.6234429429594445,0.43359426703361115,0.2606514014174639,0.2617611766668358,0.2409214852854435,0.2419877921442861,0.24000835285678687,0.24034377314112365,297.15,293.15,297.2104352715352,297.5835910124698,297.15197651300576,297.2676774300455,297.29235113776826,297.3012062729649,0.0,2483.2499467793714,250.53226467107993,548.0932002827686,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21129588.0,21129588.0,293.54184655999995,288.2529145447069,0.5721227249999999,485.5843879517206,1.0,1.0,1.0,3.0,0.2917147726033071,283.15,283.15,283.1499851670121,285.51452453789545,3.9682539682539675,2.2508752045640805,55089.05690436502,285.8797841279999,285.7994084302691,2.0513127112065113,0.871606407702374,0.8785268295192576,0.6252607903028298,0.4289017053440053,0.2607434749096472,0.26180353615093244,0.2413459874046948,0.24236599483485302,0.2404175692808753,0.24071110104753057,297.15,293.15,297.2106691692088,297.58866586240055,297.15307290930497,297.2682250513211,297.2935038451064,297.30282736746835,0.0,2477.1510812008237,246.33881462199477,541.7009014461075,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21129624.0,21129624.0,293.52618752,288.243662200207,0.5724242,484.2558280254776,1.0,1.0,1.0,3.0,0.29157177214558816,283.15,283.15,283.14998566776836,285.54880463858314,3.9682539682539675,2.2007151295326817,55301.002040576306,285.8985749759999,285.81821363606235,2.049001203316366,0.8726991395117369,0.8793837440516865,0.6272709816407015,0.42488216514681787,0.26085115785167234,0.2618641629049539,0.24177678136517422,0.24275382035325352,0.2408396130360344,0.24109350839201882,297.15,293.15,297.2110895786248,297.5958629991661,297.15432369674335,297.26882656117317,297.29481989417985,297.30498454597745,0.0,2470.813717891407,241.73031530755898,536.488635918344,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21129660.0,21129660.0,293.51018,288.234226271696,0.572734375,482.98374655818736,1.0,1.0,1.0,3.0,0.29143006166136304,283.15,283.15,283.14998664611,285.58538910085304,3.9682539682539675,2.1522464979071,55440.08265723358,285.9177839999999,285.8401837029039,2.048521525981652,0.8738853388015302,0.8803964553226232,0.6293552532369409,0.42246539563797625,0.26098029726877237,0.2619572021624746,0.24222092969024156,0.24316550174144883,0.24127839028459938,0.24150156668470352,297.15,293.15,297.2117279199171,297.6036312081094,297.15578876324656,297.2695608033396,297.296348032603,297.30741134544314,0.0,2465.064663159868,236.9558129041136,533.9118435719541,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21129696.0,21129696.0,293.49384127999997,288.2246150205218,0.5730528,481.77008481510967,1.0,1.0,1.0,3.0,0.29128935530795086,283.15,283.15,283.14998679027406,285.6234929635762,3.9682539682539675,2.104561438108888,55534.180795518914,285.9373904639999,285.8637142954549,2.0486104505241713,0.875143877990358,0.8815008712865338,0.6314641659258202,0.4204772994881068,0.26112643850690903,0.26207058871076633,0.2426769926728838,0.2435915585233283,0.24173046807753662,0.2419255735967711,297.15,293.15,297.2125259570026,297.6114085160546,297.157414896293,297.2704111325884,297.2980361620932,297.30995933280633,0.0,2459.4374666218187,232.05384979040048,532.085873682278,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21129732.0,21129732.0,293.47718863999995,288.21483672544485,0.573379025,480.61678406150475,1.0,1.0,1.0,3.0,0.29114952478301825,283.15,283.15,283.1499881124681,285.6621771246062,3.9682539682539675,2.0575717117815073,55594.31518148328,285.9573736319999,285.88824015888025,2.04915308082594,0.8764642319472542,0.8826835078714771,0.6335834300908535,0.4188216741994789,0.26128716354428794,0.26220167628588886,0.2431439099126936,0.2440308225683383,0.2421940389894566,0.24236344698112708,297.15,293.15,297.21345510764115,297.61905277450677,297.15917278352975,297.27136451529054,297.2998564491161,297.3125803260168,0.0,2454.0184948912033,227.07310299563306,530.8468355247644,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21129768.0,21129768.0,293.46023936,288.2048996840705,0.5737126,479.5257855626327,1.0,1.0,1.0,3.0,0.2910107520985547,283.15,283.15,283.1499874596844,285.70093934381964,3.9682539682539675,2.0112892041854082,55626.31911505386,285.9777127679999,285.91312310618457,2.0502380652989767,0.8778546584196589,0.8839589889179285,0.6357010358018187,0.41756354295912856,0.26146389890082555,0.2623537165200706,0.2436236777288449,0.24448673126405596,0.24267038981576664,0.24281782054420253,297.15,293.15,297.21452331958136,297.62635493500215,297.1610600145068,297.27243277018124,297.30180880167063,297.31523596818846,0.0,2448.7733372009393,222.0481148424188,530.3021992198534,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21129804.0,21129804.0,293.44301071999996,288.1948122141967,0.574053075,478.4990305837535,1.0,1.0,1.0,3.0,0.29087286244203026,283.15,283.15,283.14998779283474,285.740204785681,3.9682539682539675,1.9671414337806081,55626.514984106994,285.99838713599996,285.938700464711,2.051747618295181,0.8792987382305107,0.885305829215119,0.6378070500837694,0.4166178656075827,0.26165306369904556,0.2625217951806149,0.24411406677688569,0.2449562318535566,0.2431567848673998,0.24328494306667756,297.15,293.15,297.21568981977765,297.6332567359125,297.16303776249777,297.2735910065091,297.3038555036513,297.3178861656697,0.0,2443.605051215367,217.13141624709664,530.3011213537468,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21129840.0,21129840.0,293.42552,288.18458265507894,0.5744,477.53846039012734,1.0,1.0,1.0,3.0,0.29073582220161204,283.15,283.15,283.14998802083994,285.7795457902744,3.9682539682539675,1.9250428338334584,55602.58183412219,286.0193759999999,285.96464889854764,2.053650712024392,0.8807907128277407,0.886717297574986,0.6398955623787111,0.41596341778031687,0.261853442061586,0.262704459093976,0.24461449805153235,0.24543863777824576,0.24365234614187478,0.2437637605426583,297.15,293.15,297.21693712513905,297.63970428316026,297.165088411569,297.27482967785903,297.3059799436556,297.3205078882766,0.0,2438.5444682322077,212.35127680856962,530.804276917229,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21129876.0,21129876.0,293.40778448,288.1742193686102,0.5747529250000001,476.6460162470143,1.0,1.0,1.0,3.0,0.29059992354727054,283.15,283.15,283.14998857497807,285.8179934924154,3.9682539682539675,1.8856275597610193,55556.46090234886,286.04065862399995,285.9904923079507,2.0560705501451952,0.8823409835869519,0.8882107098282543,0.6419525307186762,0.4156952618589983,0.2620673166971439,0.26290560205882796,0.2451277486044763,0.2459381067166807,0.24415907470176534,0.2442575258993102,297.15,293.15,297.21827151384554,297.64545251745574,297.1672097598276,297.2761622418888,297.3081824090888,297.32305568842133,0.0,2433.766082126971,207.79120426359964,531.9735852181564,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21129912.0,21129912.0,293.38982144,288.16373074041877,0.5751113999999999,475.8236394196744,1.0,1.0,1.0,3.0,0.29046483498783326,283.15,283.15,283.1499888415585,285.8560224576787,3.9682539682539675,1.8475663243229226,55502.32141396578,286.0622142719999,286.0162299258958,2.058834821086466,0.8839255800547091,0.8897549069565087,0.6439798145242986,0.4156898841028187,0.26228923345820526,0.26311819053662133,0.2456493533465226,0.24644893542643415,0.24467262987971128,0.244760702118635,297.15,293.15,297.2196442764452,297.6506333802476,297.1693555892002,297.27754672043403,297.3104157138864,297.3255191360427,0.0,2429.095675331383,203.3601461667458,533.5937947869293,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21129948.0,21129948.0,293.37164815999995,288.153125180882,0.575474975,475.0732711733678,1.0,1.0,1.0,3.0,0.2903306906378418,283.15,283.15,283.149989092741,285.8934181721108,3.9682539682539675,1.811448126455917,55440.02121962892,286.08402220799996,286.04180488448526,2.0619793779126696,0.8855441426432863,0.8913512302629801,0.6459679703158533,0.4159798664551172,0.2625194599870922,0.26334269592062637,0.24618012332437014,0.24697222289838064,0.24519337538611982,0.24527381719307698,297.15,293.15,297.2210426000741,297.6551197429409,297.17151218944565,297.2789802314572,297.3126677375192,297.3278645002874,0.0,2424.5659591271065,199.12425510266831,535.7190901277957,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21129984.0,21129984.0,293.35328192,288.1424111260578,0.5758432,474.3968527733545,1.0,1.0,1.0,3.0,0.29019740764451823,283.15,283.15,283.14998933835096,285.9302810806438,3.9682539682539675,1.7770330340646536,55373.0920878906,286.1060616959999,286.06724617742765,2.065450100755066,0.8871885865767568,0.8929888874851112,0.647917307991939,0.4165274441724388,0.2627564409785881,0.2635769498326618,0.24671854854224945,0.24750609531136325,0.245720045497536,0.24579516387496272,297.15,293.15,297.22244867198833,297.65895791161864,297.17366518494225,297.2804463252135,297.3149230935088,297.33008823745433,0.0,2420.1476300999093,195.07041306439137,538.2857799867134,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21130020.0,21130020.0,293.33473999999995,288.1315970385331,0.576215625,473.7963254848947,1.0,1.0,1.0,3.0,0.2900648836150564,283.15,283.15,283.1499894798588,285.96669879228904,3.9682539682539675,1.7439231120242682,55305.05764424981,286.12831199999994,286.092572855575,2.069192541695071,0.8888521637175764,0.8946584756413354,0.6498306157929372,0.41729277307750545,0.262998812408763,0.26381902843847593,0.2472631646448878,0.2480486419281682,0.24625150300208096,0.2463231772316371,297.15,293.15,297.22385074628994,297.6622223268964,297.17580608936095,297.2819320096505,297.317172192485,297.3321966729366,0.0,2415.8099177517083,191.16704846780002,541.2274558553539,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21130056.0,21130056.0,293.31603967999996,288.12069140819005,0.5765918,473.27363057324834,1.0,1.0,1.0,3.0,0.28993310496904107,283.15,283.15,283.14998962881424,286.00269595133636,3.9682539682539675,1.7120670420675845,55237.21303736471,286.15075238399993,286.11779914337825,2.073184051569384,0.8905313929825317,0.8963551988963554,0.6517075451609133,0.4182599532159837,0.26324617710813025,0.2640682078691384,0.2478134899197716,0.24859911531319911,0.2467874636135877,0.24685730814412032,297.15,293.15,297.2252400606303,297.6649337722323,297.1779300950238,297.2834304391391,297.3194103405288,297.3341889415109,0.0,2411.545176416081,187.41254212606745,544.520060472607,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21130092.0,21130092.0,293.29719824,288.1097027528908,0.576971275,472.8307093036757,1.0,1.0,1.0,3.0,0.2898020179582892,283.15,283.15,283.14998986483164,286.0382423058996,3.9682539682539675,1.681170320731495,55171.99137503415,286.1733621119999,286.14289400377004,2.077398746796459,0.8922235861039693,0.8980752186564984,0.6535502399871573,0.41940906932882444,0.26349797157083976,0.26432372564614537,0.24836889205269796,0.2491566811859109,0.2473274523934809,0.2473969314425741,297.15,293.15,297.22661317684975,297.6671372849675,297.1800351833359,297.28493702450277,297.321635034084,297.336071540748,0.0,2407.3619273169033,183.78196442968735,548.1331015897895,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21130128.0,21130128.0,293.27823295999997,288.0986396190798,0.5773536,472.46950294143664,1.0,1.0,1.0,3.0,0.2896718127517783,283.15,283.15,283.1499899498276,286.07325258026714,3.9682539682539675,1.6517435268892855,55108.05378259893,286.19612044799993,286.1678170386403,2.0818814749327923,0.8939291883550804,0.8998211193981304,0.6553484242366886,0.4207789883905707,0.2637549295681919,0.2645867549386828,0.24893026691396436,0.24972269871935673,0.24787219887903064,0.24794312491758727,297.15,293.15,297.22795727369345,297.6687057408798,297.1821090056203,297.28644621109584,297.323835026077,297.33781065147326,0.0,2403.2578599675453,180.32624398065255,552.1351796640853,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21130164.0,21130164.0,293.25916112,288.08751058230536,0.577738325,472.19195275179135,1.0,1.0,1.0,3.0,0.28954231736434366,283.15,283.15,283.1499900286218,286.1079385526506,3.9682539682539675,1.6234537584754694,55045.92192981747,286.2190066559999,286.19267229598256,2.0865626355405653,0.895643289923503,0.9015844502813372,0.6571107894541637,0.42231389076633336,0.26401591695170096,0.26485541771773097,0.24949618860734196,0.2502950178612977,0.2484207142799915,0.24849430740052908,297.15,293.15,297.22927241453164,297.669787565927,297.184155813547,297.2879531661902,297.3260135454276,297.3394365011247,0.0,2399.1961870749606,177.0095861696882,556.435592257397,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21130200.0,21130200.0,293.23999999999995,288.07632424766007,0.578125,472.0,1.0,1.0,1.0,3.0,0.28941344051709295,283.15,283.15,283.1499900329805,286.1424148514042,3.9682539682539675,1.5962815024505301,54984.48366233596,286.24199999999996,286.21752378948156,2.091403922158659,0.8973640332199389,0.9033613292470077,0.658842687126683,0.42398183738420386,0.26428050143753296,0.2651288666069099,0.25006600091562314,0.25087258683720365,0.24897259430978688,0.24904975450127498,297.15,293.15,297.23056103542393,297.6704697666151,297.18618057048616,297.2894570510479,297.32817485314024,297.3409686553427,0.0,2395.142716580449,173.8255238797251,560.9862185664116,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21130236.0,21130236.0,293.22076688,288.0650892501409,0.578513175,471.908146388336,1.0,1.0,1.0,3.0,0.28928542154093384,283.15,283.15,283.1499903174642,286.17617044718435,3.9682539682539675,1.5695412347885633,54932.63102624967,286.26507974399993,286.2420686035538,2.0964591126453085,0.8990913916195746,0.9051548693620788,0.6605314193415803,0.42582914162130436,0.2645493929278302,0.2654086031535074,0.2506406810789551,0.25145709568047186,0.24952864935009006,0.24961088296090392,297.15,293.15,297.23180596601924,297.67060388771847,297.18816470283747,297.2909486880349,297.3303024922376,297.3423651473695,0.0,2391.220146426469,170.72608922001777,565.8679606304514,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21130272.0,21130272.0,293.20147904,288.0538142549285,0.5789024,471.9279118356334,1.0,1.0,1.0,3.0,0.28915809984467655,283.15,283.15,283.14999027146933,286.20972850221267,3.9682539682539675,1.543893314475206,54882.12097857066,286.28822515199994,286.26658769270284,2.101672446948288,0.9008231122302982,0.9069597616622735,0.6621861034493439,0.4278094836690566,0.26482184867308045,0.2656931773029504,0.25121919087789035,0.2520468561511932,0.25008820062176496,0.25017645438354424,297.15,293.15,297.2330141927427,297.67032720573445,297.1901175924935,297.2924288470874,297.3324050737251,297.3436585823567,0.0,2387.2914932103918,167.75662297419066,571.006367613302,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21130308.0,21130308.0,293.18215376,288.04250795758765,0.579292225,472.0567649319931,1.0,1.0,1.0,3.0,0.2890313373847497,283.15,283.15,283.14999029160066,286.24306622941657,3.9682539682539675,1.5190116426421265,54834.09127667075,286.3114154879999,286.29107488255823,2.10700415334941,0.9025580391785777,0.9087729907558174,0.6638142476713897,0.42988874047483133,0.2650977274076889,0.26598184288256194,0.25180073860271857,0.2526407003655795,0.25065064778075896,0.25074559035770483,297.15,293.15,297.2341929998645,297.6697418652398,297.19205292728395,297.2938993777534,297.3344892558815,297.34487528520464,0.0,2383.3793549251095,164.88427418900585,576.3478867354727,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21130344.0,21130344.0,293.16280831999995,288.031179084187,0.5796822,472.2921742675159,1.0,1.0,1.0,3.0,0.28890538094711987,283.15,283.15,283.1499906507626,286.2756031702614,3.9682539682539675,1.495429971578749,54786.90958622884,286.33463001599995,286.3154776743651,2.1124996795263677,0.9042970927801524,0.9105973112888389,0.6654038332529961,0.43210421144052164,0.2653790321581787,0.2662768206237873,0.2523866362247906,0.25324035734277545,0.2512173925342591,0.25131997402742723,297.15,293.15,297.2353275451587,297.66872567670794,297.1939664757556,297.29535346154256,297.3365459967357,297.3459838311801,0.0,2379.6207987216862,162.16193158437497,581.9633362243482,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21130380.0,21130380.0,293.14346,288.01983639134136,0.580071875,472.6316084323027,1.0,1.0,1.0,3.0,0.28878002635412525,283.15,283.15,283.14999110558097,286.3071857122487,3.9682539682539675,1.4733542475691166,54735.351098145125,286.3578479999999,286.3399076818264,2.118118031812713,0.9060392159855455,0.9124298762975771,0.6669639430933689,0.4344211756803973,0.2656646319619518,0.2665769260962887,0.2529758984703454,0.2538444724880623,0.2517875909278381,0.2518985021802372,297.15,293.15,297.2364278671644,297.66739280773004,297.19586354536517,297.2967941548406,297.33858278949896,297.3470122329199,0.0,2376.0678283850907,159.59619628827318,587.7936452614144,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21130416.0,21130416.0,293.12412608,288.0084886661735,0.5804608,473.07253601645436,1.0,1.0,1.0,3.0,0.2886553188394715,283.15,283.15,283.1499924447997,286.33592658266605,3.9682539682539675,1.4553758992460888,54659.23013894464,286.3810487039999,286.364631555605,2.1238832311712237,0.9077873699260697,0.9142733737622546,0.6684874981373109,0.4368556860059397,0.26595668212716506,0.266884264915728,0.25357016994229187,0.25445458158407497,0.2523632541341866,0.2524829631553035,297.15,293.15,297.2374892454822,297.665693862177,297.197747769181,297.2982233313011,297.34060704248486,297.3479522501252,0.0,2373.2191840114847,157.41132618330423,593.8782028070739,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21130452.0,21130452.0,293.10482384,287.99714472619945,0.580848525,473.6124256100717,1.0,1.0,1.0,3.0,0.2885308988829799,283.15,283.15,283.14999480224714,286.3627787736496,3.9682539682539675,1.4401108850643423,54567.06751985301,286.4042113919999,286.3895559890271,2.1297257012748068,0.9095390454398053,0.916123221082702,0.6699914489993744,0.43935055505868326,0.26625231838205876,0.26719571208624504,0.2541672569948917,0.25506809471374897,0.2529421164692768,0.2530709231186462,297.15,293.15,297.2385298254677,297.66381056179927,297.19962415689065,297.2996459720577,297.342626102131,297.3488473236693,0.0,2370.86047407988,155.48168297026794,600.115534784664,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21130488.0,21130488.0,293.08557055999995,287.9858134191345,0.5812346,474.2487458032555,1.0,1.0,1.0,3.0,0.2884067669223747,283.15,283.15,283.14999465255244,286.3881740744187,3.9682539682539675,1.424313926558215,54488.86390692106,286.42731532799996,286.41393395008527,2.135651250872249,0.9112940071464539,0.9179802654156711,0.6714735001557156,0.44190951876368323,0.26655155433497435,0.2675117531949372,0.25476720946093556,0.25568538945200625,0.25352425962907976,0.25366280270463765,297.15,293.15,297.2395456094231,297.6617221196196,297.20148659231717,297.3010579442404,297.34463456041755,297.3496893652036,0.0,2368.7856587999527,153.53967844575098,606.5185282425077,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21130524.0,21130524.0,293.06638352,287.97450362262265,0.581618575,474.9789651861067,1.0,1.0,1.0,3.0,0.2882831390536975,283.15,283.15,283.1499944700961,286.4136941710945,3.9682539682539675,1.4087240626512487,54420.68056363135,286.4503397759999,286.43789588487147,2.141694597105956,0.9130506903131369,0.9198454467550138,0.6729207969426705,0.4445621128872437,0.26685513330774224,0.26783380379508004,0.25537080641162974,0.25630780318292357,0.2541109289662199,0.25426027569380966,297.15,293.15,297.2405148486174,297.65932809274585,297.20330980017457,297.30244226768593,297.3466148194011,297.350441965725,0.0,2366.6004094057944,151.6534483335811,613.14273066133,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21130560.0,21130560.0,293.04728,287.9632242438882,0.5820000000000001,475.8005523487261,1.0,1.0,1.0,3.0,0.2881599414980412,283.15,283.15,283.1499945425186,286.43880032487743,3.9682539682539675,1.3937374013834047,54356.745862833224,286.4732639999999,286.4616093031367,2.147828425224646,0.9148081119566661,0.9217161319287417,0.6743390364070028,0.44728711349572886,0.26716217976845835,0.26816044343969686,0.25597731007659846,0.25693419175772936,0.2547014700420136,0.25486232473087056,297.15,293.15,297.24144374833986,297.6566937712802,297.20509694264297,297.3038008001593,297.3485710297903,297.35112125844256,0.0,2364.450215361746,149.84888485928005,619.9529027324273,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21130596.0,21130596.0,293.02827728,287.95198421931104,0.582378425,476.7109758812146,1.0,1.0,1.0,3.0,0.2880371035243534,283.15,283.15,283.1499946195488,286.4634800062431,3.9682539682539675,1.3791826075708222,54296.43232979183,286.4960672639999,286.4851007257222,2.154029453980902,0.9165653767616374,0.9235903595345635,0.6757334916338295,0.4500661259292595,0.26747177829257945,0.26849051702327503,0.2565859143927244,0.25756355773191103,0.2552951632639764,0.25546808782674246,297.15,293.15,297.2423380330234,297.65387785796463,297.20684971500157,297.30513388225813,297.3505051517252,297.35174092799457,0.0,2362.333011644147,148.10507430667428,626.9165900986453,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21130632.0,21130632.0,293.00939264,287.9407925139256,0.5827534,477.70770437367304,1.0,1.0,1.0,3.0,0.28791453223337177,283.15,283.15,283.14999469099996,286.4878534699322,3.9682539682539675,1.365180600616009,54236.60134568636,286.5187288319999,286.50843133200846,2.1602803483340773,0.9183224836860304,0.9254673470490667,0.6771103453043178,0.4528850225672636,0.267783291344067,0.268823157258821,0.2571960899393325,0.25819515371787916,0.255891235297636,0.256076642733325,297.15,293.15,297.2432066855145,297.6509292736757,297.2085773303867,297.30644828809903,297.35242351525835,297.35231701858686,0.0,2360.2390106544217,146.42606780517588,634.0080483564853,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21130668.0,21130668.0,292.99064336,287.92965812084293,0.583124475,478.78820641620223,1.0,1.0,1.0,3.0,0.2877924983700112,283.15,283.15,283.1499947685221,286.5115813241991,3.9682539682539675,1.3514753265367885,54184.94798173563,286.54122796799993,286.5314136446126,2.166617063770245,0.9200785292347147,0.9273477100299683,0.6784524557224153,0.4557728612547166,0.2680985160340079,0.269160463585285,0.2578092035293811,0.258830699062552,0.2564922408327639,0.25669071465388116,297.15,293.15,297.2440234549571,297.64774117788795,297.21025272456933,297.30772254562015,297.3543112798705,297.352810236581,0.0,2358.194680727218,144.80467715473455,641.2900973888497,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21130704.0,21130704.0,292.97204672,287.9185900605982,0.5834912,479.94995059890306,1.0,1.0,1.0,3.0,0.2876706454909947,283.15,283.15,283.14999486596463,286.5350571482722,3.9682539682539675,1.3383596489762584,54131.39155288116,286.5635439359999,286.55426431364884,2.1729795217694305,0.9218339345139255,0.92922934059434,0.6797831259800363,0.45868066943510255,0.26841486445153695,0.2694993267312257,0.2584231622224288,0.25946754323701104,0.2570948888540809,0.25730671259718213,297.15,293.15,297.24482253384616,297.6444813999096,297.2119089990692,297.308981616895,297.3561879613943,297.3532765022229,0.0,2356.173089938046,143.2448483812699,648.6674906759791,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21130740.0,21130740.0,292.95362,287.9075973804217,0.583853125,481.19040551187635,1.0,1.0,1.0,3.0,0.2875492864523979,283.15,283.15,283.14999493254567,286.55794003748105,3.9682539682539675,1.3255403685628955,54084.57385731267,286.5856559999999,286.576775642322,2.179409388232576,0.9235873825956573,0.9311127828087375,0.6810825992644703,0.46164247868111435,0.2687342566241303,0.2698420793355429,0.25903939222137207,0.2601075558947861,0.2577021043551635,0.25792778378748216,297.15,293.15,297.24557337303025,297.641030939145,297.21351313682817,297.31019910692515,297.35803564865364,297.35367044091646,0.0,2354.19540181536,141.7377489252852,656.2106726793613,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21130776.0,21130776.0,292.93538048,287.89668915343526,0.5842098,482.5070397452229,1.0,1.0,1.0,3.0,0.28742822522204003,283.15,283.15,283.1499950136116,286.58042766294665,3.9682539682539675,1.313131854954183,54039.33834757976,286.6075434239999,286.59904590908775,2.1858743972693273,0.9253391234141839,0.932996912089641,0.6823634588236975,0.4646319166810078,0.26905539036539194,0.2701870835853292,0.25965682963931686,0.26074932736159073,0.25831217388618377,0.25855202025768287,297.15,293.15,297.2462948175432,297.63747964894486,297.21508477118385,297.3113897803993,297.35986628739755,297.35402306109376,0.0,2352.2533765592375,140.28159185039337,663.868560599216,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21130812.0,21130812.0,292.91734543999996,287.88587447777394,0.584560775,483.8973218890437,1.0,1.0,1.0,3.0,0.2873074149068838,283.15,283.15,283.1499950658963,286.60260132543374,3.9682539682539675,1.3014593557844483,53992.283822614816,286.62918547199996,286.62113266594605,2.1923694065681043,0.9270894184503864,0.9348817743215346,0.6836286754678154,0.4676448194539415,0.269377972138462,0.27053400834897956,0.26027526725142075,0.26139260486911614,0.2589246404334051,0.25917894455489193,297.15,293.15,297.24699153428344,297.63384402253513,297.21662884429077,297.3125577111277,297.36168248061364,297.35434091857013,0.0,2350.3355727564704,138.90231185085824,671.633146638208,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21130848.0,21130848.0,292.89953216,287.87516247563286,0.5849056,485.3587205334395,1.0,1.0,1.0,3.0,0.2871870492061171,283.15,283.15,283.14999520124434,286.62408743083915,3.9682539682539675,1.289781376297441,53952.976144387154,286.65056140799993,286.6427986253421,2.1989059271634805,0.9288362436936632,0.9367660727697705,0.6848662939834894,0.47069053311715797,0.2697027971139265,0.2708838660442142,0.260895104714434,0.262038016856096,0.25954136554894625,0.2598105270084495,297.15,293.15,297.24764323020923,297.6300748835468,297.2181198629415,297.3136809748988,297.36347129800873,297.35459804992104,0.0,2348.4862136705183,137.54468909298555,679.5317128932154,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21130884.0,21130884.0,292.88195792,287.8645622922396,0.585243825,486.88870426851116,1.0,1.0,1.0,3.0,0.28706692165558834,283.15,283.15,283.14999532388754,286.6452019094802,3.9682539682539675,1.2786462970157626,53913.04815322254,286.6716504959999,286.6642124624256,2.2054631842474364,0.9305806409671389,0.9386499133987874,0.6860889937634282,0.4737525243382925,0.27002872901195396,0.27123525970458656,0.26151554722599735,0.2626844933179173,0.26016042647781246,0.26044470809280756,297.15,293.15,297.2482699785868,297.62624084507166,297.219581143426,297.3147786401196,297.3652450770772,297.3548231368563,0.0,2346.672061329021,136.2457775432979,687.5259488283587,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21130920.0,21130920.0,292.86463999999995,287.854083094753,0.585575,488.4847416843595,1.0,1.0,1.0,3.0,0.2869470246917294,283.15,283.15,283.1499954342294,286.66595656408646,3.9682539682539675,1.268203484069336,53871.28949070175,286.69243199999994,286.685382184509,2.2120406446537895,0.9323226874027495,0.9405333573327722,0.6872972484357112,0.47683033439838846,0.27035573269553737,0.27158814986641455,0.26213657557992687,0.2633320100553211,0.26078174904682005,0.26108141211999825,297.15,293.15,297.24887257179455,297.62234396599104,297.2210136304585,297.3158515199137,297.3670042956217,297.35501719675585,0.0,2344.8914746081255,135.01844334694394,695.6157583099862,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21130956.0,21130956.0,292.84759568,287.8437340710876,0.585898675,490.1443013710855,1.0,1.0,1.0,3.0,0.28682751440791066,283.15,283.15,283.14999560489497,286.68596452634677,3.9682539682539675,1.257666077124186,53836.873078408535,286.7128851839999,286.7060732903455,2.2186402851479974,0.9340594586406796,0.9424139317743002,0.6884809055824339,0.4799262960583374,0.2706841468029453,0.2719430420876656,0.2627581305702823,0.2639806819542422,0.2614068740761599,0.2617222535481147,297.15,293.15,297.2494322544874,297.61835320731427,297.2223923448236,297.31687728545256,297.3687362960085,297.35515827761725,0.0,2343.191133588871,133.80122509451587,703.8144936615769,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21130992.0,21130992.0,292.83084224,287.8335244286646,0.5862144,491.8648519187898,1.0,1.0,1.0,3.0,0.28670827434558765,283.15,283.15,283.1499956807232,286.70559130009696,3.9682539682539675,1.2479100547332074,53800.60384150059,286.7329893119999,286.72648453946346,2.2252586463633093,0.9357922844644864,0.944292617063823,0.6896472734548711,0.4830379908617061,0.2710134855306292,0.27229932643303534,0.263379980113348,0.26463014060264994,0.26203471062285716,0.2623660643111964,297.15,293.15,297.24996182668724,297.6142993428006,297.2237330477363,297.3178696275277,297.37044983298676,297.35526273554774,0.0,2341.518675807295,132.66470342684542,712.1083586208366,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21131028.0,21131028.0,292.81439695999995,287.8234633930893,0.586521725,493.6438619175734,1.0,1.0,1.0,3.0,0.2865893774892924,283.15,283.15,283.14999581047636,286.72456008757626,3.9682539682539675,1.2380528763992014,53770.550595029024,286.75272364799997,286.74640642617373,2.2318904898390737,0.9375185665588928,0.9461668975955715,0.6907907289273221,0.48616222612439947,0.2713437168245668,0.2726569891530844,0.2640018147442691,0.2652801078611118,0.26266606726354363,0.26301366640403256,297.15,293.15,297.25045025640094,297.6101717588033,297.2250210574506,297.3188147167592,297.37213741418054,297.35531904071894,0.0,2339.9237611845656,131.53420177411726,720.4973253773856,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21131064.0,21131064.0,292.79827711999997,287.81356020675497,0.5868202,495.47879995753715,1.0,1.0,1.0,3.0,0.2864706028084822,283.15,283.15,283.14999460719247,286.743925280167,3.9682539682539675,1.2280453540455587,53742.21226882719,286.77206745599995,286.76592285480785,2.2369297113042195,0.9392418810676464,0.9479674596665383,0.6919623379315687,0.4877991494537426,0.27167340682784763,0.2730003976622662,0.2646218567358125,0.26591453856134445,0.2632981097122266,0.2636510327033813,297.15,293.15,297.25092405341627,297.6064458100095,297.22628373680413,297.31972445094897,297.3738123097283,297.35543807218147,0.0,2338.06185891776,130.39309212849574,726.036311430222,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
