,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21131100.0,21131100.0,292.78249999999997,287.80382412737373,0.587109375,497.36713462878186,1.0,1.0,1.0,3.0,0.28635216452536993,283.15,283.15,283.14999285698894,286.76446606026514,3.9682539682539675,1.2154487388813031,53733.687305930944,286.79099999999994,286.78462930346154,2.239613223253177,0.940966035113014,0.9496581847592843,0.6932590795132679,0.48723813305084496,0.2720018870997897,0.27332189297584936,0.26523603880868796,0.2665233692154661,0.26393209185234295,0.264273589820925,297.15,293.15,297.2513860459193,297.6043394504071,297.2274938506869,297.3205366422845,297.3754696872916,297.35584513531785,0.0,2335.4993433863715,129.02429013501694,727.2870214211201,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21131136.0,21131136.0,292.76708288,287.7942644264338,0.5873888,499.30633452140836,1.0,1.0,1.0,3.0,0.2862342789020172,283.15,283.15,283.1499918145474,286.78577115540946,3.9682539682539675,1.2023091991495736,53729.461767197936,286.80950054399995,286.8028949584412,2.241010217122171,0.9427004483852817,0.9512934617251722,0.6947273544159611,0.4854746075478779,0.27232975191827835,0.27363101895593117,0.26584279586299603,0.26711391246149335,0.2645698931746845,0.2648902903964452,297.15,293.15,297.2518543936214,297.60439170077825,297.2286443899807,297.3212245555472,297.3771185245748,297.3566467129005,0.0,2332.407685224392,127.60831651294451,726.1850598493901,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21131172.0,21131172.0,292.75204304,287.7848903875837,0.587658025,501.29386822551754,1.0,1.0,1.0,3.0,0.28611699784356603,283.15,283.15,283.14999155362915,286.8072711778111,3.9682539682539675,1.1893134848678493,53723.960231323494,286.8275483519999,286.82080986139556,2.2419746175528226,0.9444532652035276,0.9529211597227383,0.6963648481400031,0.4832977604072357,0.2726574072597727,0.2739357035568496,0.26644240727291557,0.26769334657011457,0.265211966901743,0.2655076788927215,297.15,293.15,297.2523501730722,297.60646534003183,297.2297456152854,297.3217991098315,297.37876967055513,297.35782598175524,0.0,2329.055002657065,126.20511125702335,724.288451810414,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21131208.0,21131208.0,292.73739775999996,287.77571130494346,0.5879166,503.3272043312102,1.0,1.0,1.0,3.0,0.28600022519474083,283.15,283.15,283.1499929565454,286.82706517209675,3.9682539682539675,1.1789217654206758,53701.695486426644,286.84512268799995,286.83865037435004,2.2450429691726197,0.9462236592708608,0.954659364496416,0.6980440198982785,0.4830730269168228,0.2729861416053264,0.27425967848982236,0.2670399359168909,0.26828808217790623,0.26585845602180125,0.2661439454869855,297.15,293.15,297.25287049551883,297.6089621397811,297.2308157666372,297.3223250155981,297.38042583870646,297.3590798512484,0.0,2326.276658677264,125.04142507721133,726.2155509157402,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21131244.0,21131244.0,292.72316431999997,287.76673648134266,0.588164075,505.40381142858723,1.0,1.0,1.0,3.0,0.28588398383695135,283.15,283.15,283.14999364020554,286.8455425220808,3.9682539682539675,1.1690840498517732,53679.26537214598,286.8622028159999,286.85598448781985,2.2486097237030487,0.9480056423033993,0.9564350075457988,0.6997299932915556,0.4832983547290272,0.27331502945602715,0.2745884091509318,0.26763533864962186,0.2688841495261967,0.2665092551991106,0.26678827465822685,297.15,293.15,297.25339439418156,297.6114175784091,297.231835638613,297.32280007301745,297.3820704156606,297.3603036199764,0.0,2323.860044651515,123.93758660271017,729.0411526412157,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21131280.0,21131280.0,292.70935999999995,287.7579752264848,0.5883999999999999,507.52115810774944,1.0,1.0,1.0,3.0,0.2857681043615524,283.15,283.15,283.1499942096269,286.86315553930706,3.9682539682539675,1.1599599650700563,53654.790234010434,286.878768,286.8728392825714,2.252444169250233,0.9497920923656931,0.9582299616594228,0.7014096067095761,0.48376541782811616,0.2736434079382769,0.2749193376279175,0.2682290299464881,0.2694807359308759,0.26716397356179133,0.2674381254435155,297.15,293.15,297.25390981495696,297.6137053354048,297.2328108458659,297.32323695997457,297.38371626651866,297.3614758445442,0.0,2321.659147086455,122.90621330510446,732.3542462633844,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21131316.0,21131316.0,292.69600207999997,287.74943685503877,0.588623925,509.6767129587978,1.0,1.0,1.0,3.0,0.2856525542878679,283.15,283.15,283.149994733533,286.87991397234595,3.9682539682539675,1.1517189693153096,53627.397350243176,286.89479750399994,286.8892117451039,2.2565178384047657,0.9515801198329219,0.9600398870160747,0.7030820021032698,0.4844496670518652,0.2739699796541809,0.27525137292791696,0.2688200561641646,0.27007724702786845,0.2678265789238694,0.2680954432796652,297.15,293.15,297.2544098934823,297.6158214947139,297.2337269037342,297.3236257846611,297.38542743251236,297.36260230182074,0.0,2319.657743243423,121.96337183522989,736.111479694036,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21131352.0,21131352.0,292.68310784,287.74113068465664,0.5888354,511.867944571833,1.0,1.0,1.0,3.0,0.28553730426470625,283.15,283.15,283.1499952425047,286.8957956202487,3.9682539682539675,1.1440181099024909,53599.75970648136,286.9102705919999,286.9050189059009,2.2608138238940167,0.9533666815043889,0.9618610664007423,0.7047417325159888,0.48533810114249,0.27429437871529294,0.27558378903180053,0.2694082192212333,0.27067327485793563,0.2684968984261795,0.2687610791365234,297.15,293.15,297.25488736069894,297.6177068651854,297.23458103166575,297.32396580304453,297.38719811661605,297.3636678354422,0.0,2317.851395471414,121.07855717346986,740.2867954518767,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21131388.0,21131388.0,292.67069455999996,287.73306603391785,0.589033975,514.092321536956,1.0,1.0,1.0,3.0,0.2854223234186537,283.15,283.15,283.1499957276322,286.9108120271612,3.9682539682539675,1.1369670431518182,53571.21854355227,286.9251665279999,286.92025740009,2.2653117910934832,0.9551489036263935,0.9636897857158264,0.7063832276618689,0.4864151186370284,0.27461659716293685,0.27591612571573887,0.26999360443514564,0.27126855884663104,0.2691733584496684,0.2694346512151783,297.15,293.15,297.2553358509815,297.6193037180758,297.2353754491789,297.32425985615964,297.38900074256975,297.36465512339316,0.0,2316.230982614619,120.2618727651292,744.8522089763176,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21131424.0,21131424.0,292.65877952,287.7252522202,0.5892192,516.3473124442676,1.0,1.0,1.0,3.0,0.285307583243085,283.15,283.15,283.149996210951,286.9249420274746,3.9682539682539675,1.130672121030978,53541.23971367179,286.9394645759999,286.93491926030856,2.269993210940467,0.9569238832437981,0.9655224608790925,0.708002235918904,0.4876671705567186,0.2749364975652722,0.27624803946400095,0.2705761519750941,0.27186288083157245,0.2698547124988909,0.2701152636605756,297.15,293.15,297.25574903916305,297.6205719122428,297.23611045188875,297.32450889093843,297.3908134073548,297.36555074031753,0.0,2314.7952071821464,119.5233554126702,749.783774330933,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21131460.0,21131460.0,292.64738,287.7176985574744,0.589390625,518.6303858838686,1.0,1.0,1.0,3.0,0.28519305118776866,283.15,283.15,283.14999667593315,286.93820212015953,3.9682539682539675,1.1250571477661055,53510.37424613343,286.9531439999999,286.9489732535655,2.274839716521328,0.9586891280544108,0.9673558765603646,0.7095961374605033,0.4890805375998783,0.27525396787086676,0.27657928124144643,0.2711557926913065,0.2724560744548114,0.2705399039927638,0.27080179973846974,297.15,293.15,297.25612218848084,297.6214929008771,297.23678723737584,297.324713873803,297.39261974751145,297.3663471896096,0.0,2313.536219604168,118.85603197592502,755.0536405558745,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21131496.0,21131496.0,292.63651328,287.71041435402884,0.5895478,520.9390104458599,1.0,1.0,1.0,3.0,0.2850786949992035,283.15,283.15,283.14999714746966,286.95061222681187,3.9682539682539675,1.1201261700177363,53478.50507875765,286.96618406399995,286.96240468688035,2.279832015162906,0.9604424898671663,0.969187067707976,0.7111632445420096,0.49064026291042967,0.2755689596682632,0.2769096443351473,0.2717324614627022,0.2730479603694305,0.2712280541370546,0.27149319080179957,297.15,293.15,297.2564516258401,297.6220596783579,297.23740784694706,297.3248757730254,297.3944072766515,297.36704044016443,0.0,2312.451069393814,118.25996277686218,760.6344595474166,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21131532.0,21131532.0,292.62619664,287.70340891011426,0.5896902749999999,523.2706547203423,1.0,1.0,1.0,3.0,0.2849644695727058,283.15,283.15,283.1499975882062,286.96207139237373,3.9682539682539675,1.1155311463414428,53448.14764338825,286.9785640319999,286.9751302072598,2.284944977733029,0.9621814030726202,0.9710126237043293,0.7127029906306865,0.4923263925596132,0.275881295710108,0.2772388325649361,0.2723059104362825,0.2736382135077247,0.2719181454228624,0.27218820367230606,297.15,293.15,297.25673331407774,297.62228119315563,297.237973463604,297.3249937176239,297.3961635016273,297.36762903801775,0.0,2311.556108195885,117.70362719915204,766.4898647745106,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21131568.0,21131568.0,292.61644736,287.69669151551705,0.5898176,525.6227872974168,1.0,1.0,1.0,3.0,0.28485039986939914,283.15,283.15,283.1499980885186,286.97252835851157,3.9682539682539675,1.1114565858815977,53419.13314508379,286.9902631679999,286.9871363203403,2.290206104769261,0.963899979377252,0.9728283561588442,0.7142059837406222,0.49417146600643,0.2761900763243985,0.27756627453852767,0.2728751022721192,0.2742261155832829,0.2726106577945522,0.272887477143696,297.15,293.15,297.2569506236223,297.62205328612015,297.23846792532186,297.3250552801943,297.3978768226382,297.36808078757934,0.0,2310.8568694742344,117.20614879670056,772.6823429685978,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21131604.0,21131604.0,292.60728272,287.6902714470558,0.5899293250000001,527.9928767671842,1.0,1.0,1.0,3.0,0.28473641545132683,283.15,283.15,283.14999856259794,286.98205967778875,3.9682539682539675,1.1078537939064643,53390.98450629006,287.0012607359999,286.9984168417316,2.295570657440549,0.9655981694350727,0.9746319244385646,0.7156767815111088,0.496134935969497,0.27649510694791624,0.27789161015843117,0.27344028457239644,0.2748115577524704,0.2733043988651853,0.2735893848955454,297.15,293.15,297.257108488733,297.6214522586057,297.238896298025,297.32506687595935,297.3995432267106,297.36841342960673,0.0,2310.3407646508067,116.76117236225217,779.1340561626488,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21131640.0,21131640.0,292.59871999999996,287.68415796600175,0.590025,530.3783917197452,1.0,1.0,1.0,3.0,0.2846224647594345,283.15,283.15,283.1499991230241,286.99073421936095,3.9682539682539675,1.1048770089436517,53361.64625330642,287.0115359999999,287.00899885591593,2.301001556110003,0.9672790725164245,0.9764243968290439,0.7171231363885211,0.4981792145567063,0.276796813341065,0.27821491689861,0.2740020797957361,0.2753948321196361,0.27399852832740373,0.2742927558679398,297.15,293.15,297.2572184561363,297.62057776836457,297.23927068411723,297.3250378520294,297.4011678439129,297.3686545209121,0.0,2309.999431563329,116.38043742950751,785.7735999227343,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21131676.0,21131676.0,292.59077648,287.67836031542316,0.590104175,532.7768007452008,1.0,1.0,1.0,3.0,0.2845085584837724,283.15,283.15,283.1499994917861,286.99843387563385,3.9682539682539675,1.1026923670417437,53331.6549362918,287.0210682239999,287.018853070186,2.306528968798942,0.9689323441656749,0.9781977022985827,0.7185312492491901,0.5003450965861588,0.2770933638070926,0.27853475223391383,0.27455855862315476,0.2759744462862102,0.27469348335418214,0.2749982628732725,297.15,293.15,297.25725375068777,297.61928650631165,297.2395629404497,297.32494662505735,297.40273100786015,297.3687561660733,0.0,2309.8291144001255,116.08265041818116,792.678890135052,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21131712.0,21131712.0,292.58346944,287.67288771745166,0.5901664,535.1855724336518,1.0,1.0,1.0,3.0,0.28439465144561193,283.15,283.15,283.1500000442371,287.0053118225253,3.9682539682539675,1.1015341191141332,53297.890379711345,287.02983667199993,287.02803358864827,2.3121129487508942,0.9705644081920137,0.9799555997340702,0.719912383597402,0.5025882111004784,0.27738592135474704,0.2788517587004216,0.2751109666886342,0.27655116248626904,0.2753886045125187,0.27570485699570974,297.15,293.15,297.2572343884518,297.6177136475922,297.23979547683535,297.32480959045654,297.4042467079596,297.3687599622591,0.0,2309.8262334445376,115.88565323659905,799.7657038083619,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21131748.0,21131748.0,292.57681615999996,287.66774937047234,0.590211225,537.6021753751991,1.0,1.0,1.0,3.0,0.28428069855682153,283.15,283.15,283.15000047100165,287.0109821275148,3.9682539682539675,1.0999455358387251,53272.666284540086,287.03782060799995,287.03622340496054,2.3177686097414636,0.9721602189775227,0.9816853837628389,0.7212503869072567,0.5049413537825315,0.2776717167685999,0.2791635969892978,0.27565641103785354,0.2771225860398275,0.2760835412344824,0.276412554755166,297.15,293.15,297.25712562112324,297.61571017551626,297.2399320529429,297.3245971253217,297.40568287977493,297.3686095709358,0.0,2310.0514287587243,115.66195232566777,807.0937664032423,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21131784.0,21131784.0,292.57083392,287.662954446234,0.5902382,540.0240781599434,1.0,1.0,1.0,3.0,0.28416674075246395,283.15,283.15,283.14999958998095,287.01663866265903,3.9682539682539675,1.0986478062882519,53246.662729306496,287.0449992959999,287.04364142886334,2.3218574521793074,0.9737418208329263,0.9833302291707736,0.7226069260007327,0.5058503091958194,0.2779541277601225,0.2794584172447061,0.2761974285235971,0.27767589663094416,0.27677791896262777,0.27710880971716867,297.15,293.15,297.2569822417074,297.61396762629096,297.24002281494296,297.32433439654915,297.40708484531956,297.36847838496203,0.0,2310.1151012788646,115.46750826182158,811.4030392817768,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21131820.0,21131820.0,292.56554,287.65851208688065,0.590246875,542.4487493779857,1.0,1.0,1.0,3.0,0.2840528455499751,283.15,283.15,283.14999827684323,287.0230651292787,3.9682539682539675,1.0951999956754894,53237.45373435109,287.0513519999999,287.04988466036946,2.323596420048757,0.9752987113345566,0.9848391073538504,0.7240711997654335,0.5046079478024493,0.2782287068503967,0.27972479461056937,0.27672611196969477,0.27819727616911244,0.2774716673170766,0.2777875947307376,297.15,293.15,297.25678169044363,297.613594290759,297.2400105703935,297.3239330930696,297.40842189207376,297.3685483073479,0.0,2309.5942647517354,115.08229467242504,811.1486888795349,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21131856.0,21131856.0,292.56095167999996,287.65443140190354,0.5902368,544.8736576194268,1.0,1.0,1.0,3.0,0.2839390492995404,283.15,283.15,283.1499978574721,287.0294575682732,3.9682539682539675,1.094103537443921,53212.78215141437,287.0568579839999,287.05516240496326,2.324344458019833,0.9768404225643832,0.9862837612362021,0.7256501397412994,0.5024743592554677,0.2784965767663796,0.2799759190531229,0.27724337525786447,0.2786993930649374,0.27816519151402774,0.2784590497553861,297.15,293.15,297.2565491223748,297.6146227159432,297.23991314203863,297.3234069176476,297.40971032772126,297.3688404451451,0.0,2308.8549552888694,114.91239892081961,808.993915112578,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21131892.0,21131892.0,292.55708624,287.6507214650116,0.5902075250000001,547.2962714743675,1.0,1.0,1.0,3.0,0.2838253633811335,283.15,283.15,283.1500027695447,287.03320067035287,3.9682539682539675,1.0938200496755894,53185.21032110718,287.0614965119999,287.0574809450372,2.3246473337037723,0.9783649647932933,0.9876914559589193,0.7273705000036732,0.499963235036479,0.2787542313105653,0.28021468730793625,0.2777450494168603,0.2791836575230526,0.27885703742439977,0.27912684881768696,297.15,293.15,297.25628238559295,297.61729706644394,297.2396907965007,297.32271533403866,297.410920134269,297.3693811433691,0.0,2308.687061322709,114.82228059101568,806.0253055701888,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21131928.0,21131928.0,292.55396096,287.6473913109201,0.5901586,549.7140595329088,1.0,1.0,1.0,3.0,0.28371158752102343,283.15,283.15,283.1500007398494,287.0317750840684,3.9682539682539675,1.0935938347660588,53163.21393616521,287.0652468479999,287.05600253689124,2.3268221740556556,0.9798486882793273,0.9891595461694862,0.729130462338393,0.49925853217099725,0.27899436356682816,0.2804582005990836,0.2782287500079471,0.27967018513154757,0.2795414851075019,0.27980483578384974,297.15,293.15,297.2559235374282,297.6203555307285,297.2392541549776,297.32183578416806,297.41195290984024,297.3698643834286,0.0,2309.1350348346414,114.75040240764564,806.7995532938978,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21131964.0,21131964.0,292.55159311999995,287.64444993205706,0.590089575,552.1244903851513,1.0,1.0,1.0,3.0,0.2835977860527657,283.15,283.15,283.1500001799676,287.03200811036174,3.9682539682539675,1.093394088337856,53143.795040491736,287.06808825599995,287.05691143525206,2.3294009806836775,0.9813049206696227,0.9906201809923477,0.7308814348638168,0.49898577004543154,0.2792251705453277,0.2806940536547764,0.27870197925309115,0.28014796566612093,0.2802234359444395,0.2804819993110907,297.15,293.15,297.2555087384959,297.6231883253313,297.23871619807187,297.3208640132932,297.41290553573936,297.37023656218634,0.0,2309.2458358585013,114.68695918237557,808.4367718563896,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21132000.0,21132000.0,292.54999999999995,287.6419062751852,0.59,554.525032621196,1.0,1.0,1.0,3.0,0.2834839659158179,283.15,283.15,283.15000023111736,287.0333354052234,3.9682539682539675,1.0932150108577463,53126.38854879892,287.06999999999994,287.0591202076704,2.3322283258286083,0.9827444364036584,0.9920727666400682,0.732617527438562,0.4989808527547777,0.2794520842412487,0.2809255144847968,0.27916922089446317,0.28061995269703277,0.2809062816727174,0.2811599312776881,297.15,293.15,297.2550658666705,297.6257461782765,297.2381474116552,297.31985365782396,297.4138400025371,297.37053062339265,0.0,2309.363633693399,114.63010056251913,810.6096515606501,296.9935151789944,296.95250325777624,297.60535103574887,297.5649518957073,297.14036195041956,3234.6033858165683,4633.131830172929,0.2785890304126042,0.3548
21132000.0,21132000.0,292.54999999999995,287.6419062751852,0.59,554.525032621196,1.0,1.0,1.0,3.0,0.2834839659158179,283.15,283.15,283.15000023111736,287.0333354052234,3.9682539682539675,1.0932150108577463,53126.38854879892,287.06999999999994,287.0591202076704,2.3322283258286083,0.9827444364036584,0.9920727666400682,0.732617527438562,0.4989808527547777,0.2794520842412487,0.2809255144847968,0.27916922089446317,0.28061995269703277,0.2809062816727174,0.2811599312776881,297.15,293.15,297.2550658666705,297.6257461782765,297.2381474116552,297.31985365782396,297.4138400025371,297.37053062339265,0.0,2309.363633693399,114.63010056251913,810.6096515606501,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21132036.0,21132036.0,292.5490558273684,287.6396597762074,0.5898904660000001,556.9131548311439,1.0,1.0,1.0,3.0,0.2833701025269312,283.15,283.15,283.15000059936006,287.03581295900193,3.9682539682539675,1.0930647971478618,53111.78984027734,287.0711330071578,287.0626931784004,2.335415910931747,0.984163351978397,0.9935171340977937,0.7343250775046843,0.49935275212561864,0.27967582506157007,0.28115365716782975,0.2796296568452412,0.2810858575452685,0.28159264341938417,0.2818414762360979,297.15,293.15,297.2545942281356,297.6278257650621,297.23756851238494,297.31881494591124,297.4147821043767,297.3707171111741,0.0,2309.5951720020475,114.58242083907464,813.5465082515324,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21132072.0,21132072.0,292.54861588210525,287.63760093448843,0.589762128,559.2863256050955,1.0,1.0,1.0,3.0,0.28325618280273257,283.15,283.15,283.15000089134384,287.0387348933944,3.9682539682539675,1.092931803601782,53098.866369359195,287.07166094147357,287.06685536270356,2.3388397487998365,0.9855721417364807,0.9949603098366273,0.7360062295306646,0.49995906155657854,0.2798998379826534,0.2813829169205303,0.2800874403302091,0.281550272558538,0.282283266016378,0.2825280420385807,297.15,293.15,297.25411508803836,297.6295106709995,297.23701512811573,297.31778418574044,297.415757174598,297.3708364494984,0.0,2309.9379182100733,114.54021797928326,816.9730525056027,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21132108.0,21132108.0,292.54866902315786,287.635725235543,0.589615382,561.642013533152,1.0,1.0,1.0,3.0,0.2831421996278591,283.15,283.15,283.1500011408133,287.04202080266515,3.9682539682539675,1.0928126187094154,53087.28607206297,287.0715971722105,287.0715150763723,2.342462092623064,0.9869732983928047,0.9964037462723097,0.7376622116894672,0.5007584043835847,0.2801248100192957,0.28161413214936354,0.28054354756245703,0.28201419258252197,0.2829781194058796,0.28321970646863576,297.15,293.15,297.2536331138585,297.63083610791136,297.2364928449963,297.3167687248786,297.4167674127059,297.37089964087016,0.0,2310.365779741858,114.50240577166574,820.811298144376,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21132144.0,21132144.0,292.54920410947364,287.6340281397411,0.589450624,563.977687205414,1.0,1.0,1.0,3.0,0.28302813410347627,283.15,283.15,283.15000153319147,287.0455060111937,3.9682539682539675,1.0927078381266426,53077.1063761008,287.0709550686315,287.0765247686021,2.346281108025794,0.9883670281468124,0.9978481196290804,0.7392907208887729,0.5017464613061663,0.2803511221279553,0.28184797337177175,0.28099828127795917,0.2824781221827679,0.2836776647827417,0.28391709446402386,297.15,293.15,297.2531498353536,297.63178295952645,297.2360065095737,297.3157736759469,297.4178172823404,297.37090605254826,0.0,2310.9172806015613,114.46917025935059,825.0587521595206,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21132180.0,21132180.0,292.55021,287.6325050843738,0.58926825,566.2908152119825,1.0,1.0,1.0,3.0,0.2829137791941674,283.15,283.15,283.1500058022157,287.0414577199576,3.9682539682539675,1.0926678418871205,53073.22089869529,287.0697479999999,287.0746810658679,2.350252419429865,0.9897297822354896,0.9992851512708574,0.7408829334800511,0.5028954302082481,0.28056896494045025,0.2820810198393664,0.28144529383698064,0.28294006051185006,0.28437395888171757,0.2846171263311206,297.15,293.15,297.2526030847805,297.6322596043358,297.2354278803931,297.31471726280364,297.4187799214954,297.37075755076165,0.0,2313.339245868029,114.45648547683622,829.6477520022382,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21132216.0,21132216.0,292.55167555368416,287.63115148567204,0.589068656,568.5788661429583,1.0,1.0,1.0,3.0,0.2827992846685335,283.15,283.15,283.1500110717903,287.0423298933539,3.9682539682539675,1.106694335160873,52969.54950399144,287.0679893355789,287.0779481463859,2.354364920638296,0.9910719386926463,1.0007083334715718,0.7424454679527697,0.5042053849654536,0.28078343399865424,0.28231113171779204,0.28188775208935185,0.2833984720504716,0.28507356698620767,0.285318823878387,297.15,293.15,297.2520221267021,297.6323587351909,297.234825825028,297.3136414416554,297.4197647444226,297.37052257459976,0.0,2314.127923575095,115.70832013139314,834.5742698810092,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21132252.0,21132252.0,292.55358962947366,287.62996274077767,0.588852238,570.8393085884421,1.0,1.0,1.0,3.0,0.28268438397803647,283.15,283.15,283.1500055288166,287.0352373472321,3.9682539682539675,1.1074341909182976,52967.54387556971,287.0656924446315,287.07330213058526,2.358628363436643,0.9923702512368913,1.002109099285181,0.7439682170109698,0.5056958590898984,0.2809864595730842,0.282536206311785,0.28231953058346215,0.2838513980968903,0.28577686500989175,0.2860251730986538,297.15,293.15,297.2513530437102,297.631971497313,297.23410236078354,297.3124804838107,297.4207691421623,297.37013530555595,0.0,2316.791893794123,115.78184031456453,839.8752274284944,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21132288.0,21132288.0,292.5559410863158,287.6289342296668,0.588619392,573.069611138535,1.0,1.0,1.0,3.0,0.2825688750155173,283.15,283.15,283.15000565445627,287.02825958823513,3.9682539682539675,1.112836096633523,52938.9065969825,287.06287069642093,287.06944261681826,2.3630583487262236,0.9935948466309721,1.003454956653637,0.7454265019020185,0.5074312901273669,0.28117156153977785,0.28274725256231126,0.2827340608183241,0.2842910173978994,0.28648247422669765,0.2867370893201253,297.15,293.15,297.2505408859682,297.6308446201072,297.23319964580736,297.3111863147075,297.4217491941589,297.36950413214987,0.0,2318.9921709237074,116.28743057245977,845.6533621238988,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21132324.0,21132324.0,292.5587187831579,287.6280613170277,0.5883705140000001,575.2672423833378,1.0,1.0,1.0,3.0,0.2824530330818984,283.15,283.15,283.15000601135824,287.0209290752003,3.9682539682539675,1.1191498551068173,52907.16068089171,287.05953746021044,287.065406778799,2.3675579047986712,0.9947826693342714,1.0047694872576942,0.7468508179895642,0.5092811772986635,0.28134888833483757,0.2829509304598729,0.2831403479683249,0.28472331670715706,0.2871887025999137,0.2874509816423955,297.15,293.15,297.2496626743545,297.6293494029394,297.23222857594476,297.3098358790182,297.4227074585003,297.3687567981514,0.0,2321.303700210486,116.88147606841122,851.6640073590785,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21132360.0,21132360.0,292.56191157894733,287.6273393540914,0.588106,577.4296709129512,1.0,1.0,1.0,3.0,0.28233672512227037,283.15,283.15,283.1500062136199,287.0131556309626,3.9682539682539675,1.1255593417220104,52879.01121165417,287.0557061052631,287.0610691044063,2.372139133322238,0.9959220628230633,1.0060420479088457,0.7482292792715945,0.5112723556653654,0.28151668203986213,0.2831455675351336,0.2835359579582505,0.2851460672951472,0.28789524885682727,0.28816686759644833,297.15,293.15,297.2487014993683,297.6273741453503,297.2311806535208,297.30841762562994,297.4236288169077,297.3678605481554,0.0,2323.7138735931217,117.49290756039932,857.9573933925004,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21132396.0,21132396.0,292.56550833263157,287.6267636804177,0.587826246,579.5543653174761,1.0,1.0,1.0,3.0,0.28221992740094015,283.15,283.15,283.1500065121881,287.0048366488181,3.9682539682539675,1.1319376231371714,52855.09246233228,287.051390000842,287.0563365826005,2.3767825349272207,0.9970153987067447,1.0072743552335484,0.7495637629379257,0.5133822973523648,0.2816761187501948,0.28333251084761985,0.28392154056512514,0.28555990488626587,0.28860167729902836,0.2888839470224245,297.15,293.15,297.24766711818506,297.6249668374421,297.2300738295711,297.3069417530108,297.4245093810795,297.3668317838577,0.0,2326.2564896460485,118.1099322449485,864.4924282888801,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21132432.0,21132432.0,292.56949790315787,287.6263296256346,0.587531648,581.6387941870134,1.0,1.0,1.0,3.0,0.2821027630013455,283.15,283.15,283.15000672437844,286.99619768583744,3.9682539682539675,1.139414251299185,52826.022010499146,287.04660251621044,287.0513881264112,2.381469211060622,0.9980752606250272,1.0084773661993272,0.7508659731757272,0.5155765674891698,0.2818296353728378,0.28351404605198777,0.28429986678926544,0.28596729709934937,0.28930792708203323,0.2896017870614994,297.15,293.15,297.24658103218496,297.6222487659745,297.22892749985544,297.3054258941455,297.42535888130516,297.36570841469313,0.0,2328.869568493922,118.83014843407292,871.2088940714121,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21132468.0,21132468.0,292.57386914947364,287.62603251113364,0.587222602,583.680426111664,1.0,1.0,1.0,3.0,0.28198492511389556,283.15,283.15,283.150006987865,286.9868651609251,3.9682539682539675,1.1464688003363501,52804.809119173326,287.04135702063155,287.0459398743132,2.386209070305847,0.9990787848054613,1.0096303028580678,0.7521136536136723,0.5178941109996666,0.28197364035936057,0.2836870070111772,0.2846659214229637,0.2863637385260584,0.2900132788644215,0.29032011819494824,297.15,293.15,297.2454142884154,297.61903918291137,297.22772545382327,297.3038477244867,297.4261488050637,297.36443509094005,0.0,2331.6395571112016,119.5231771649753,878.1736578313019,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21132504.0,21132504.0,292.5786109305263,287.62586765172,0.586899504,585.6767296815287,1.0,1.0,1.0,3.0,0.281866816150693,283.15,283.15,283.15000727662294,286.97724269611007,3.9682539682539675,1.1546163644259602,52777.26877880457,287.0356668833684,287.04025146073036,2.3909649987376964,1.0000606263519394,1.0107642438305118,0.7533407107805166,0.5202543565964896,0.28211401780953754,0.2838568068065402,0.28502721575972945,0.28675600554242475,0.2907182371226469,0.2910385568590593,297.15,293.15,297.244217703314,297.6156519334508,297.22650321261443,297.30224608484235,297.4269158767678,297.3631069621979,0.0,2334.4734566820453,120.31591148595375,885.2468964811851,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21132540.0,21132540.0,292.58371210526315,287.62583035721826,0.58656275,587.6251734867083,1.0,1.0,1.0,3.0,0.2817480927219245,283.15,283.15,283.15000750725,286.9670304088572,3.9682539682539675,1.1627169475396524,52753.87521574681,287.0295454736841,287.0341225533406,2.3957505852118306,1.0009946837761166,1.0118553916030006,0.754522219475167,0.5227042618765823,0.28224650053794675,0.2840195757989758,0.28537798389129565,0.28713885496503216,0.2914222133209575,0.2917569911476273,297.15,293.15,297.2429573745093,297.61188236623525,297.22523928050884,297.3005941699416,297.42763152003175,297.36166094224535,0.0,2337.428764027411,121.11250553161183,892.5087338023546,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21132576.0,21132576.0,292.5891615326316,287.6259159340338,0.586212736,589.5232261173036,1.0,1.0,1.0,3.0,0.28162879964101767,283.15,283.15,283.15000773734556,286.95629383656893,3.9682539682539675,1.171134042097795,52731.48856617336,287.023006160842,287.02760582103684,2.400551094488761,1.0018873186511388,1.0129090718594338,0.7556643161968716,0.5252218685209361,0.28237224464167004,0.28417633791226554,0.28571948202268943,0.2875133500676998,0.2921250563544706,0.2924750814040239,297.15,293.15,297.24164581120016,297.6078038661885,297.22394342296684,297.298900580545,297.4283002165328,297.3601187794867,0.0,2340.487862114741,121.94398712807013,899.9186864130011,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21132612.0,21132612.0,292.5949480715789,287.62611968667045,0.585849858,591.3683561634157,1.0,1.0,1.0,3.0,0.28150923016746,283.15,283.15,283.1500080327501,286.9452613148866,3.9682539682539675,1.1805369640297736,52703.261241296655,287.01606231410517,287.0208544365337,2.4053583831921648,1.0027598884184452,1.0139449872636261,0.7567874296120396,0.5277712993080087,0.2824947134398128,0.28433026462927563,0.2860564782590259,0.2878838745756273,0.29282734144396894,0.2931930390873997,297.15,293.15,297.24030937606625,297.60357708316843,297.2226318779193,297.2971865590432,297.42894615434113,297.35853021010774,0.0,2343.6103393401986,122.86448445044411,907.4201921599159,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21132648.0,21132648.0,292.6010605810526,287.62643691920385,0.585474512,593.1580322151451,1.0,1.0,1.0,3.0,0.2813886500817967,283.15,283.15,283.1500081920775,286.933459237215,3.9682539682539675,1.1891673404251863,52686.10007301287,287.00872730273676,287.01350629595527,2.4101693214138806,1.0035639279864839,1.0149176599991536,0.757846290389961,0.5304139113276377,0.28260607114543745,0.2844741195559777,0.28637783859257826,0.288240029733416,0.2935276738615187,0.2939099874939533,297.15,293.15,297.23889543884513,297.5988898476468,297.22127301699015,297.29540669736696,297.4295178755433,297.35679657527845,0.0,2346.8686220697623,123.72924349868842,915.1026368971012,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21132684.0,21132684.0,292.60748792,287.62686293671175,0.585087094,594.8897228625929,1.0,1.0,1.0,3.0,0.2812677918651145,283.15,283.15,283.150008337493,286.9214524898112,3.9682539682539675,1.1991198366181128,52660.27005708171,287.0010144959999,287.0060057357986,2.414978230201121,1.0043501140760875,1.0158741909658706,0.7588884010344884,0.5330774477455458,0.28271454470952295,0.2846154337865593,0.28669504898543596,0.28859244047184246,0.2942274294970838,0.2946266593463692,297.15,293.15,297.23746288178376,297.5940906690607,297.21990307630426,297.2936103147092,297.4300700797399,297.35502740431957,0.0,2350.1645922780713,124.71141013863908,922.8566251990596,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21132720.0,21132720.0,292.6142189473684,287.62739304666,0.584688,596.5608966958599,1.0,1.0,1.0,3.0,0.2811461349192865,283.15,283.15,283.15000852129054,286.90883732876875,3.9682539682539675,1.208953893005231,52639.28527522023,286.99293726315784,286.99805022626225,2.4197764788355243,1.0050857869112162,1.0167836760375097,0.7598831392868591,0.5357973556463644,0.28281486062124866,0.28474929304134833,0.28700045155649645,0.2889339124856443,0.2949254883077654,0.2953423079582312,297.15,293.15,297.2359788360698,297.5889813024808,297.2185026476644,297.2917675578684,297.43056677273904,297.3531594233645,0.0,2353.5697029212,125.69192459634002,930.7303762608514,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21132756.0,21132756.0,292.62124252210526,287.6280225602462,0.584277626,598.1690223050468,1.0,1.0,1.0,3.0,0.2810244294324765,283.15,283.15,283.1500066412217,286.8973920637398,3.9682539682539675,1.2168208111715701,52631.52153242612,286.98450897347357,286.9894686195984,2.421813192053247,1.0058135891887667,1.017549434644191,0.760945714486035,0.5359637872125019,0.28291164785552064,0.2848539338708261,0.2873002777846647,0.28924374035914313,0.29562288614173415,0.2960363393432825,297.15,293.15,297.23448498511164,297.5847306111854,297.21706689067145,297.2898699499193,297.43104909177475,297.35144030573247,0.0,2356.4232290552513,126.49767448632862,932.6860120502552,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21132792.0,21132792.0,292.62854750315785,287.6287467936989,0.5838563680000001,599.7115682802548,1.0,1.0,1.0,3.0,0.28090233048923813,283.15,283.15,283.1500053544928,286.8870527041748,3.9682539682539675,1.2234518868041206,52632.83584813669,286.9757429962105,286.9804062153617,2.4223374685575836,1.0065156109209896,1.018210748198786,0.762116236049687,0.5347731565183101,0.2829999303859258,0.2849363077495685,0.2875859053512517,0.289526183727855,0.2963195124863494,0.2967178947263493,297.15,293.15,297.2329797222761,297.58193874564495,297.21557504239263,297.28786965469186,297.4315013217539,297.34997289735185,0.0,2358.7300034605955,127.19587465477393,931.4426390131654,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21132828.0,21132828.0,292.63612274947366,287.6295610695344,0.583424622,601.1860032115844,1.0,1.0,1.0,3.0,0.28077991282857956,283.15,283.15,283.1500044633744,286.8773213647988,3.9682539682539675,1.2295068288898594,52637.749750416784,286.9666527006315,286.97100339622665,2.421859222593193,1.007200213983621,1.0188010963339307,0.7634110994747895,0.5326930535591465,0.2830799415826618,0.2850011474374726,0.2878571644375654,0.2897851974985628,0.29701588157305414,0.2973914246133394,297.15,293.15,297.23148401919116,297.58073897169527,297.2140318417526,297.28576822244725,297.4319332136243,297.34879125374215,0.0,2360.6896472977396,127.84258643750616,928.1013507817537,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21132864.0,21132864.0,292.64395712,287.63046071777006,0.582982784,602.5897956891366,1.0,1.0,1.0,3.0,0.280657131329534,283.15,283.15,283.1500051154553,286.8675684469023,3.9682539682539675,1.2364661995211474,52635.305417993804,286.95725145599994,286.96153150643676,2.4218732692785583,1.0078700331908221,1.0193960468936054,0.764827789566889,0.5311139471358549,0.28315141707702274,0.28506200367525997,0.2881130694083477,0.2900337337651132,0.29771266828808285,0.29806883344259893,297.15,293.15,297.2300151083087,297.58106575623833,297.21244641714827,297.28357155978614,297.43235329652964,297.34789042760224,0.0,2362.5722513685073,128.56614745046468,925.8880499874194,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21132900.0,21132900.0,292.65203947368417,287.6314410770942,0.58253125,603.9204143030122,1.0,1.0,1.0,3.0,0.2805338304594486,283.15,283.15,283.1500060505768,286.85629318397014,3.9682539682539675,1.244952061394322,52623.0250625973,286.9475526315789,286.95199810831764,2.423330835719477,1.0085207767246447,1.0200450059566648,0.7662592197140318,0.5309168561917815,0.283215809577413,0.28512901656084966,0.28835664069235434,0.2902826568056261,0.2984099117903397,0.298758030976791,297.15,293.15,297.2285705443338,297.58156936736333,297.2108492309368,297.28133438506535,297.4327599186867,297.3470166892772,0.0,2364.963930853235,129.4253156384844,926.8367962566736,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21132936.0,21132936.0,292.6603586694737,287.6324974959937,0.582070416,605.1753276433121,1.0,1.0,1.0,3.0,0.28041000106848263,283.15,283.15,283.1500065656063,286.8442183171481,3.9682539682539675,1.2538916733721848,52609.2698379535,286.9375695966315,286.9421991662124,2.425133755062463,1.009149731067076,1.0206939332948641,0.7676713514854212,0.5310749196281371,0.2832739800461803,0.2851932423863327,0.2885901491158156,0.2905244489713042,0.29910688115140865,0.2994502149357465,297.15,293.15,297.2271350065018,297.58182208245836,297.20924453074895,297.2790761764778,297.43314426581355,297.3460844124001,0.0,2367.5994955563892,130.3280129798061,928.5781638053805,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21132972.0,21132972.0,292.66890356631575,287.633625333837,0.581600678,606.3520043001372,1.0,1.0,1.0,3.0,0.28028571763370214,283.15,283.15,283.15000696618466,286.8316272924442,3.9682539682539675,1.2635103940828976,52591.96416467923,286.927315720421,286.9322012795643,2.427165999484833,1.0097591164449262,1.0213382494451237,0.7690602504152458,0.5314750421588282,0.2833272129371969,0.28525495830550607,0.28881587167591766,0.2907606510279191,0.29980350504958286,0.30014422051058587,297.15,293.15,297.22570179918665,297.58178750532795,297.2076353990195,297.2768061184948,297.4335091748014,297.34508799936606,0.0,2370.3874745444755,131.29252104226939,930.8561957219821,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21133008.0,21133008.0,292.6776630231579,287.6348199619159,0.581122432,607.4479128635882,1.0,1.0,1.0,3.0,0.28016077500665015,283.15,283.15,283.1500073001654,286.81837574452106,3.9682539682539675,1.2734431503986896,52575.01909157552,286.91680437221044,286.92191316956735,2.42946518046811,1.0103385604723594,1.0219705401054584,0.7704082425270867,0.5321650775206532,0.28337391401609857,0.28531313066736075,0.2890315342730971,0.29098965810465804,0.30049960459471287,0.3008402101191976,297.15,293.15,297.2242631385576,297.58127223436384,297.2060226055347,297.2745266925946,297.4338481407634,297.34398656236283,0.0,2373.353363809324,132.29027377834134,933.7736410000167,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21133044.0,21133044.0,292.68662589894734,287.63607676444195,0.5806360740000001,608.460521923766,1.0,1.0,1.0,3.0,0.2800353339081662,283.15,283.15,283.15000760584485,286.80467646742085,3.9682539682539675,1.2839448135850864,52555.666997891385,286.9060489212631,286.9114230359744,2.4319326650380653,1.0108946598062531,1.0225911047289535,0.771722673985998,0.5330432699012057,0.2834159791052928,0.2853686481818345,0.28924013903335205,0.2912135754475499,0.30119504062233116,0.3015372462904364,297.15,293.15,297.2228162085372,297.5803782769073,297.20440803749983,297.27224288939743,297.43416474266905,297.3428020310022,0.0,2376.4334310660724,133.34087910942077,937.1061593643368,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21133080.0,21133080.0,292.69578105263156,287.6373911395014,0.580142,609.3873000707714,1.0,1.0,1.0,3.0,0.27990939446454555,283.15,283.15,283.1500078853674,286.7905651381417,3.9682539682539675,1.2949813701657626,52534.118561980955,286.895062736842,286.9007406463227,2.434543837418169,1.0114270738326734,1.023198203836771,0.7730029282681777,0.5340867559581076,0.28345364139315576,0.2854215202347023,0.28944202984618433,0.2914325640520652,0.3018896545159662,0.30223498448526404,297.15,293.15,297.22135864192774,297.5791129267208,297.2027924925925,297.2699558801917,297.4344578458875,297.34153555746406,0.0,2379.6138131793678,134.4411206269199,940.8035876594728,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21133116.0,21133116.0,292.7051173431579,287.6387584999656,0.579640606,610.2257158947054,1.0,1.0,1.0,3.0,0.2797828712693539,283.15,283.15,283.1500081329471,286.77598424834054,3.9682539682539675,1.306338637673312,52512.41262113012,286.8838591882104,286.8898275863688,2.4373158291664034,1.0119315004726943,1.0237889208074094,0.7742428217284424,0.5353167711819701,0.2834862508450291,0.2854713142909128,0.28963622428032954,0.2916458820093508,0.30258353195574006,0.30293359484421933,297.15,293.15,297.21988747590996,297.57741133449844,297.2011765744503,297.2676663614241,297.43472729267586,297.34017380779176,0.0,2382.906124981139,135.57369503109084,944.9148304163948,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
