,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21133152.0,21133152.0,292.71462362947364,287.6401742743585,0.579132288,610.9732379856689,1.0,1.0,1.0,3.0,0.27965558188615697,283.15,283.15,283.15000833966496,286.7608956581791,3.9682539682539675,1.3180941902627656,52490.82952477981,286.87245164463155,286.87868847658376,2.440256477737687,1.0123989365686403,1.0243552045310815,0.7754295212664918,0.5367520893979507,0.2835126481305046,0.28551709034587386,0.2898209335274795,0.2918520028092532,0.3032761286479553,0.3036327973137666,297.15,293.15,297.2183955691401,297.5751640858128,297.19956177198975,297.26537586622163,297.4349631943557,297.338692097504,0.0,2386.3134057993384,136.74741325024348,949.4763140415348,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21133188.0,21133188.0,292.7242887705263,287.64163390768044,0.578617442,611.6273349337624,1.0,1.0,1.0,3.0,0.27952768193736993,283.15,283.15,283.15000853176076,286.7454342932361,3.9682539682539675,1.3303094908029198,52468.022871050285,286.86085347536834,286.8673753016567,2.4433040178281775,1.0128369916458644,1.0249005392254729,0.7765746732016365,0.5383250235983846,0.2835343811797433,0.28555969905772827,0.2899984332468626,0.29205251081981765,0.30396750741029455,0.3043320884138954,297.15,293.15,297.2168861269997,297.572513283397,297.19794897161756,297.263085370513,297.43517110132694,297.33712097077085,0.0,2389.80219470247,137.9651040801821,954.3425805623812,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21133224.0,21133224.0,292.7341016252631,287.64313286218805,0.578096464,612.185475329087,1.0,1.0,1.0,3.0,0.27939921199987616,283.15,283.15,283.1500086938493,286.72965193971527,3.9682539682539675,1.3429492141671537,52443.91701343341,286.8490780496841,286.8559068257712,2.446440772904293,1.0132477886911113,1.0254258986369402,0.7776818641279354,0.5400161798269021,0.28355191092359655,0.28559938854001554,0.29016937037899615,0.2922478340413749,0.30465786685404606,0.30503141559548774,297.15,293.15,297.2153603760443,297.5695040458683,297.1963390003697,297.2607956313099,297.43535556469396,297.3354709236573,0.0,2393.3584856648677,139.22273477531695,959.4739826421114,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21133260.0,21133260.0,292.74405105263156,287.64466661813054,0.57756975,612.6451277617437,1.0,1.0,1.0,3.0,0.2792700724485934,283.15,283.15,283.1500088551266,286.7135101818231,3.9682539682539675,1.3559364426017129,52419.58001748053,286.837138736842,286.8442688313761,2.4496703896514043,1.0136267691250251,1.0259272501262273,0.7787452427955683,0.5418347183101373,0.28356465792480534,0.28563568370512593,0.29033276929337565,0.2924371229437954,0.30534701687105714,0.3057306890493934,297.15,293.15,297.21381552134335,297.56609340279755,297.1947331400974,297.2585072779225,297.43551320805483,297.33373251004315,0.0,2396.9899732010854,140.51500754841612,964.8899575292594,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21133296.0,21133296.0,292.7541259115789,287.6462306744418,0.577037696,613.003760821833,1.0,1.0,1.0,3.0,0.2791401659427857,283.15,283.15,283.1500089890312,286.6970072452558,3.9682539682539675,1.3692774145245596,52395.4127046215,286.8250489061052,286.83246414201204,2.452983102448662,1.0139700215571275,1.0264003591755864,0.7797601051036261,0.5437767332443795,0.2835722091200814,0.28566814653777745,0.2904878088042929,0.2926195538800159,0.3060345119633719,0.30642952914994787,297.15,293.15,297.2122498738859,297.56226444205316,297.193133203153,297.25622079480684,297.4356378291241,297.33190122860464,0.0,2400.6897533085535,141.84361143959825,970.580087802635,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21133332.0,21133332.0,292.7643150610526,287.6478205493888,0.576500698,613.258843099456,1.0,1.0,1.0,3.0,0.27900976122267607,283.15,283.15,283.1500091067389,286.680278537449,3.9682539682539675,1.3829936130190674,52369.71565891459,286.8128219267367,286.8205537266207,2.4563448537104358,1.0142902721462344,1.0268551748137367,0.7807439970441813,0.5457938511547621,0.2835764787489183,0.28569817861824637,0.29063750254778353,0.2927975828173038,0.30672099352888604,0.3071280812516976,297.15,293.15,297.21067110603303,297.55817464260303,297.19153779836347,297.2539359208234,297.43574244508676,297.33001238258197,0.0,2404.4333724561407,143.20607984031423,976.4465962462455,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21133368.0,21133368.0,292.77460736,287.6494317811747,0.575959152,613.4078431847134,1.0,1.0,1.0,3.0,0.2788786911711307,283.15,283.15,283.15000920200583,286.6632815337322,3.9682539682539675,1.3970245379499742,52343.768151713186,286.8004711679999,286.8085183322395,2.45975945918796,1.0145804570956047,1.0272853050305235,0.7816878964416067,0.5478988321656921,0.28357658122509033,0.2857250150664396,0.2907802634628328,0.29296976690400867,0.30740615534803317,0.3078261246159713,297.15,293.15,297.2090761734476,297.55376524165416,297.1899498135564,297.25165404371813,297.4358221555691,297.32805348558907,0.0,2408.223456509995,144.5994881372364,982.5144692405355,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21133404.0,21133404.0,292.7849916673684,287.65105992849817,0.575413454,613.4482296677062,1.0,1.0,1.0,3.0,0.2787465944501459,283.15,283.15,283.1500092808207,286.6459317243256,3.9682539682539675,1.4113825744286006,52319.19365739444,286.78800999915785,286.79632921873605,2.4632408680219204,1.014825266685191,1.0276772048660774,0.7825716397583722,0.5501247806031688,0.2835704578563379,0.2857469696207711,0.2909125478940468,0.29313296623197554,0.30808906668019015,0.3085231327120541,297.15,293.15,297.2074586482974,297.5488984773908,297.18837410181186,297.24937743698325,297.4358617009478,297.32599407308624,0.0,2412.0722219339223,146.02963729226158,988.8481336460973,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21133440.0,21133440.0,292.79545684210524,287.652700571068,0.574864,613.3774711385352,1.0,1.0,1.0,3.0,0.2786140210414749,283.15,283.15,283.1500093493709,286.62844092258456,3.9682539682539675,1.4260708455451199,52292.990088109975,286.7754517894736,286.78408144318723,2.466743256193492,1.015049810365974,1.028051784210491,0.7834286182476377,0.5523962991345428,0.28356163122937317,0.2857667816477495,0.29104012439167815,0.29329209164674397,0.3087708388394643,0.3092195198288297,297.15,293.15,297.2058325057313,297.543844717375,297.18680522386325,297.2471038137548,297.43588238895137,297.32389372993515,0.0,2415.945694989895,147.488399905764,995.2971494567366,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21133476.0,21133476.0,292.80599174315785,287.65434931007235,0.574311186,613.193036187301,1.0,1.0,1.0,3.0,0.27848124058967905,283.15,283.15,283.15000737261795,286.6121773360181,3.9682539682539675,1.4377896850776104,52290.896639740386,286.7628099082105,286.77120121437514,2.467528891602735,1.0152613720632542,1.028276208037233,0.7843434715913827,0.5521677997804455,0.28354833386432593,0.28575643166919446,0.29116134261615634,0.29341826149082856,0.30945158086947766,0.30989372964541534,297.15,293.15,297.20419729983405,297.53956538872575,297.1852028070685,297.2447870586107,297.43588547873344,297.32192760659444,0.0,2419.268267961021,148.70521598942352,995.6524756593348,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21133512.0,21133512.0,292.8165852294737,287.6560017686029,0.573755408,612.8923934041048,1.0,1.0,1.0,3.0,0.27834794966872806,283.15,283.15,283.15000606984546,286.59742095874583,3.9682539682539675,1.448258533549325,52298.311279196525,286.7500977246315,286.7581042731706,2.4667833761326925,1.0154527666670017,1.0283978647657506,0.7853701694765033,0.5505613134294982,0.2835270622972551,0.28572397245520936,0.29126988617936045,0.2935175810631821,0.3101312295540517,0.31055456447197405,297.15,293.15,297.2025742182468,297.53680244340836,297.1835611574365,297.2424071186797,297.43587062021095,297.3202431115965,0.0,2421.944551921911,149.81906898236812,992.6108188064833,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21133548.0,21133548.0,292.82722615999995,287.6576535920335,0.573197062,612.4730113790473,1.0,1.0,1.0,3.0,0.27821415253820025,283.15,283.15,283.1500051164094,286.5837549713546,3.9682539682539675,1.4575880436074495,52313.069989734446,286.7373286079999,286.7448774990989,2.4647964329209935,1.0156310489971765,1.0284376273786886,0.786559102618337,0.5478460680496985,0.2834962049961798,0.2856700933221618,0.29136268276295174,0.29358915785873424,0.3108102443256272,0.31120482237499986,297.15,293.15,297.20099465683626,297.536112597372,297.1818761111581,297.2399509314665,297.43584619677347,297.3189560987213,0.0,2424.1042067232443,150.83572796501366,986.8512520856732,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21133584.0,21133584.0,292.8379033936842,287.65930044835414,0.572636544,611.9323587022294,1.0,1.0,1.0,3.0,0.27808003315156293,283.15,283.15,283.15000557390806,286.57009063776223,3.9682539682539675,1.4680615420933878,52316.84728432092,286.72451592757886,286.7319488696178,2.463623230815929,1.0158070418337266,1.0285123329510737,0.7878352770969551,0.5459072073957089,0.2834603578747765,0.2856186741005121,0.2914463313408007,0.2936594495782205,0.31148963965776805,0.31186149891417575,297.15,293.15,297.19946224882284,297.5364942567984,297.18018434146796,297.23746692520075,297.43582888823335,297.31788733210465,0.0,2426.241673891706,151.94036520695153,982.9679450213667,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21133620.0,21133620.0,292.84860578947365,287.6609380284571,0.57207425,611.2679039637519,1.0,1.0,1.0,3.0,0.2779453674433124,283.15,283.15,283.1500063696353,286.5550723794093,3.9682539682539675,1.4803857836216558,52306.924496805645,286.7116730526315,286.71933803920655,2.464057992785039,1.0159755487017428,1.0286623984692251,0.7891069334325285,0.545480545261009,0.28342165155222454,0.28557867913781443,0.2915227210385258,0.2937370542329292,0.3121715016373239,0.31253224060379364,297.15,293.15,297.1979796002278,297.5368049474849,297.17853236460945,297.23500746440885,297.4358522811503,297.3168353315763,0.0,2428.8810890661157,153.19812866530532,982.7207701061668,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21133656.0,21133656.0,292.85932220631577,287.662562046379,0.571510576,610.4771157537156,1.0,1.0,1.0,3.0,0.27781009323238953,283.15,283.15,283.15000676007116,286.53953603238756,3.9682539682539675,1.4931950052881942,52295.709727135196,286.698813352421,286.70674393474917,2.4648819106923816,1.0161307852730146,1.02882242334219,0.7903568446767667,0.5454326368811288,0.2833804187218931,0.28553943902269774,0.2915925621455122,0.2938112600297716,0.3128576097275817,0.3132092334406084,297.15,293.15,297.1965304453774,297.53684424367606,297.17692309868846,297.23258093347425,297.43594273627383,297.315764291498,0.0,2431.720006080496,154.50232964594503,983.3708796186894,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21133692.0,21133692.0,292.8700415031579,287.6641682394951,0.570945918,609.5574626622214,1.0,1.0,1.0,3.0,0.27767435610863495,283.15,283.15,283.15000704458635,286.52372938077167,3.9682539682539675,1.5063412356983392,52284.14637742442,286.6859501962104,286.69416961306706,2.4659461424611213,1.0162749831551856,1.0289859269292776,0.7915850711983464,0.5456205307260226,0.2833375307160435,0.2855007447832255,0.291657967836432,0.29388316824720756,0.3135467614896905,0.3138908972731155,297.15,293.15,297.1951017302039,297.5366216799827,297.17534664258335,297.2301821624049,297.4360796744163,297.3146663779182,0.0,2434.6682974227742,155.8402370426921,984.578169037042,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21133728.0,21133728.0,292.8807525389473,287.6657523686673,0.570380672,608.5064132793702,1.0,1.0,1.0,3.0,0.27753785453229474,283.15,283.15,283.15000725987557,286.50757368640456,3.9682539682539675,1.5200826924631408,52271.05998649873,286.6730969532631,286.68163481642443,2.4673357318327067,1.016398741834646,1.0291488622047307,0.7927677640480219,0.5461332357193582,0.28329218975641435,0.2854629288470394,0.29171688579282873,0.2939518893424989,0.3142383768417347,0.314578566322505,297.15,293.15,297.19369586395794,297.53587520275346,297.17382092702024,297.2278305408156,297.4362487450742,297.31349425592424,0.0,2437.7445728613916,157.2352047352036,986.5495642902516,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21133764.0,21133764.0,292.89144417263157,287.6673102183459,0.569815234,607.3214361952628,1.0,1.0,1.0,3.0,0.2774008502976069,283.15,283.15,283.15000744693185,286.49122798230417,3.9682539682539675,1.534105834433714,52258.31391659379,286.660266992842,286.66913005524515,2.4689078186338067,1.0165080287759398,1.029308699325106,0.793917421649193,0.5468318586232408,0.28324530223555455,0.2854255526179202,0.29177179748887305,0.2940186081089237,0.31493048623554076,0.31526895464944776,297.15,293.15,297.19230024410274,297.5347632482717,297.17232618731424,297.22550898907184,297.43642020631887,297.3122637750159,0.0,2440.8896203173776,158.66005613007835,988.9577654260805,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21133800.0,21133800.0,292.90210526315786,287.66883759662255,0.56925,606.0,1.0,1.0,1.0,3.0,0.2772633581304196,283.15,283.15,283.1500076022355,286.4747189180311,3.9682539682539675,1.5483582176529422,52246.255330594315,286.64747368421047,286.65666123453326,2.470643126262357,1.0166028938860754,1.0294644013192926,0.7950341499148104,0.5476986295259949,0.2831969700106261,0.2853885435512696,0.29182293209294075,0.2940833961095501,0.31562268099978297,0.31596145831317585,297.15,293.15,297.19091277990117,297.53329484094917,297.17086079187396,297.2232161849587,297.4365877161982,297.3109744627763,0.0,2444.093160681497,160.11040502170695,991.7618302657155,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21133836.0,21133836.0,292.9127246694737,287.6703303352377,0.568685366,604.5943039419195,1.0,1.0,1.0,3.0,0.2771251555297799,283.15,283.15,283.1500076965824,286.45803626024247,3.9682539682539675,1.5631828093498363,52232.620562790544,286.6347303966315,286.6442831967464,2.472587449429684,1.0166761220800757,1.029611748628072,0.7961018018240518,0.5487846344227698,0.28314681811909825,0.2853519991646056,0.2918689320931144,0.2941454342106912,0.31631463911841495,0.3166561611344474,297.15,293.15,297.18953394107194,297.5313118783179,297.16943883620814,297.22096605418653,297.4367438727368,297.3095989165043,0.0,2447.3543375866616,161.6150325878641,995.0813286499392,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21133872.0,21133872.0,292.9232912505263,287.67178428953855,0.568121728,603.1586345365432,1.0,1.0,1.0,3.0,0.27698634569764696,283.15,283.15,283.1500078214144,286.44118675232085,3.9682539682539675,1.5781870676755378,52220.32276010886,286.62205049936836,286.63194195136276,2.474690254819929,1.016730300337639,1.029750399480727,0.7971269471681537,0.5500400350368521,0.28309509506147823,0.28531575337188964,0.29191066067526816,0.29420512667115095,0.31700587656562507,0.3173520589976512,297.15,293.15,297.1881598373052,297.5288972655281,297.1680514512662,297.2187508934997,297.43688241655013,297.30814837282986,0.0,2450.6758465500156,163.14198477807852,998.7999645680599,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21133908.0,21133908.0,292.9337938652631,287.67319533839054,0.567559482,601.693591274749,1.0,1.0,1.0,3.0,0.2768467531727036,283.15,283.15,283.1500078995328,286.42421167597513,3.9682539682539675,1.5936042380551696,52207.770305594255,286.60944736168415,286.61968900514535,2.476961074728107,1.016759326533907,1.029875170213949,0.7980969785910095,0.5514817616382486,0.28304138698414744,0.2852796136397315,0.29194700290449493,0.2942616280199157,0.31769504056137127,0.3180481273842395,297.15,293.15,297.1867887169372,297.52595276535305,297.1667052097711,297.21657748361395,297.4369816096875,297.3066011570726,0.0,2454.039922834602,164.71064810416328,1002.9554441326519,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21133944.0,21133944.0,292.94422137263155,287.6745593840392,0.566999024,600.1997736474144,1.0,1.0,1.0,3.0,0.27670665053449356,283.15,283.15,283.15000793329096,286.40719489410367,3.9682539682539675,1.6091802664099475,52196.11171061307,286.596934352842,286.60752094564884,2.4793268968409508,1.0167719806807387,1.029990125002385,0.7990313193328058,0.5530318042748118,0.2829864726361334,0.28524347736538,0.29197992598116096,0.29431599763556304,0.31838244168847657,0.3187437471027658,297.15,293.15,297.1854191394134,297.52267918005026,297.16538538138406,297.2144306287789,297.43704981056544,297.30499282803845,0.0,2457.4231266337906,166.2981663769945,1007.3702134857837,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21133980.0,21133980.0,292.95456263157894,287.6758723519242,0.56644075,598.6777811454173,1.0,1.0,1.0,3.0,0.27656584334631595,283.15,283.15,283.15000798700913,286.390109625747,3.9682539682539675,1.6250339774001021,52184.78222526063,286.58452484210517,286.5954531805778,2.4818151887204842,1.0167619593416837,1.0300909529455007,0.7999163930644011,0.5547237047173178,0.2829298775431039,0.2852072787305109,0.29200813292301064,0.2943673706309551,0.31906698945289647,0.3194383464041718,297.15,293.15,297.18405116966414,297.51896031156144,297.16410076620343,297.2123192518202,297.4370692484936,297.3033001495486,0.0,2460.835198705214,167.91517824107981,1012.1214519212493,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21134016.0,21134016.0,292.96480650105264,287.6771301904446,0.5658850559999999,597.1282132596351,1.0,1.0,1.0,3.0,0.2764243526082392,283.15,283.15,283.15000801108323,286.37301277493157,3.9682539682539675,1.6411025020515315,52174.004158091964,286.57223219873674,286.58350126775645,2.4843988627225606,1.0167299439594562,1.030176850376762,0.8007537555325763,0.5565327498033226,0.28287156151839943,0.285170763428911,0.2920316562438364,0.29441557065457774,0.3197474844860594,0.3201305985014951,297.15,293.15,297.1826841750764,297.5148361682979,297.1628466022433,297.21023811177326,297.4370241491524,297.3015258413087,0.0,2464.257647098751,169.55587435256294,1017.1513063702124,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21134052.0,21134052.0,292.97494184,287.67832887067465,0.565332338,595.5516694809457,1.0,1.0,1.0,3.0,0.2762823971348022,283.15,283.15,283.1500079939511,286.3559253247628,3.9682539682539675,1.6571114434007237,52165.30786140944,286.5600697919999,286.5716418222381,2.487044490027134,1.0166830712899446,1.0302526232635574,0.8015588331323951,0.5584185735435939,0.2828121139545835,0.28513404678388965,0.2920520256468496,0.29446162105833823,0.3204252276859849,0.3208211840651436,297.15,293.15,297.18131807076185,297.51044145609836,297.16161337789316,297.2081776472761,297.436935764521,297.2996972633101,0.0,2467.685984751216,171.19674056716772,1022.3713940292185,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21134088.0,21134088.0,292.9849575073684,287.6794643860305,0.564782992,593.9487493002267,1.0,1.0,1.0,3.0,0.2761394803194524,283.15,283.15,283.15000798771507,286.33889418854716,3.9682539682539675,1.6737572225275459,52154.03221228742,286.5480509911578,286.5599940898142,2.489796699264293,1.0166060962777763,1.0303064096428223,0.8022982703499651,0.5604437300964639,0.282750521192243,0.2850967615573452,0.2920660072120752,0.2945030102386278,0.32109692666569606,0.32150744978003326,297.15,293.15,297.17995509360253,297.5055291818329,297.1604234497529,297.2061590383804,297.4367568918055,297.2977647310749,0.0,2471.1096868292925,172.89504432454225,1027.9200747693894,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21134124.0,21134124.0,292.99484236210526,287.6805327518871,0.5642374139999999,592.3200522083558,1.0,1.0,1.0,3.0,0.2759961422473386,283.15,283.15,283.1500079796025,286.321910056793,3.9682539682539675,1.6901994327396936,52145.488812647,286.53618916547356,286.54844523520507,2.492585682817247,1.0165163347370376,1.0303505757556244,0.8030099214591918,0.5625199109295264,0.2826880967908353,0.28505925866797377,0.2920772598885937,0.29454234808977864,0.321766286312672,0.3221918354817833,297.15,293.15,297.1785944286277,297.50041616489546,297.159252635211,297.20415847013226,297.43654577520897,297.2957934948151,0.0,2474.5307847277786,174.58078593181915,1033.602089681728,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21134160.0,21134160.0,293.0045852631579,287.68153000514553,0.563696,590.6661776962108,1.0,1.0,1.0,3.0,0.2758521280227915,283.15,283.15,283.15000792808854,286.3050170862064,3.9682539682539675,1.7067793118434547,52137.33287744026,286.5244976842104,286.5370646917105,2.4954344262111006,1.0164060348000605,1.0303791220353968,0.8036768990736404,0.5646789904821617,0.2826243387599011,0.28502137040180003,0.2920841302460365,0.29457835636069885,0.32243186934005463,0.3228731792227187,297.15,293.15,297.1772374605265,297.4949792238643,297.1581126092396,297.20218692947327,297.43628240675224,297.2937597259712,0.0,2477.937272598353,176.28183525330616,1039.4893540024866,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21134196.0,21134196.0,293.01417506947365,287.6824522037498,0.563159146,588.9877252546692,1.0,1.0,1.0,3.0,0.27570798284807596,283.15,283.15,283.1500059490961,286.28945125294575,3.9682539682539675,1.7195782496488208,52156.82284947485,286.5129899166315,286.5249981289204,2.4955749101263343,1.016288356771439,1.030260425726627,0.8044059984186758,0.5643424875304086,0.28255689653913185,0.2849538242122094,0.29208642975776433,0.2945823608924018,0.3230959017954732,0.323531366131203,297.15,293.15,297.1758774189252,297.4903592267488,297.1569388033548,297.200182867293,297.43599659734747,297.2918709827339,0.0,2480.790109958793,177.6831256291583,1039.1010678567727,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21134232.0,21134232.0,293.02360064,287.68329542615396,0.562627248,587.2852943746086,1.0,1.0,1.0,3.0,0.2755634273710329,283.15,283.15,283.1500045046398,286.2756674971294,3.9682539682539675,1.730830025412425,52184.91961082071,286.5016792319999,286.51293936500343,2.494284926632289,1.0161614652253077,1.0300531800147437,0.8052391395467758,0.5627082218310752,0.2824840046019278,0.28486741764326684,0.2920803149657102,0.29456395307890615,0.32375766101768594,0.32417502916525814,297.15,293.15,297.17454339082826,297.48716464803294,297.1557383395565,297.1981499925092,297.43568404469386,297.2902560831241,0.0,2482.961656367558,178.9537660286544,1035.425035073351,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21134268.0,21134268.0,293.03285083368417,287.68405577073753,0.562100702,585.559484546907,1.0,1.0,1.0,3.0,0.27541856714462715,283.15,283.15,283.1500034199224,286.26300616761415,3.9682539682539675,1.740808581371116,52218.59839117149,286.4905789995789,286.50100087882987,2.4920702837519473,1.016034229182175,1.0297923239744442,0.8061941113301593,0.5602371226669265,0.28240598331531225,0.2847667988695398,0.2920657151866092,0.29452777704593885,0.3244183770450155,0.3248094711408701,297.15,293.15,297.17325604894705,297.48554431841376,297.15451596163575,297.1960879713854,297.4353656619994,297.28895399247625,0.0,2484.6815659222425,180.11215554624422,1029.6490620838567,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21134304.0,21134304.0,293.04191450947366,287.68472935517156,0.561579904,583.8108952624419,1.0,1.0,1.0,3.0,0.2752733736396224,283.15,283.15,283.15000367977956,286.25099513140356,3.9682539682539675,1.751263586777721,52243.84638037626,286.4797025886315,286.48968627446135,2.4904197035435267,1.015912908286561,1.0295596098237179,0.8072669032256145,0.5583042097479185,0.2823238145541077,0.284666881272019,0.2920425896180141,0.2944886925323902,0.325079045585289,0.3254472261139538,297.15,293.15,297.1720395496325,297.4854223366218,297.1532935864932,297.1940118716724,297.43506026384983,297.287965521654,0.0,2486.176722439737,181.29232036051445,1025.2189015646732,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21134340.0,21134340.0,293.05078052631575,287.68531231573246,0.56106525,582.0401260120912,1.0,1.0,1.0,3.0,0.27512772492780324,283.15,283.15,283.1500043901246,286.23821843480147,3.9682539682539675,1.7634671366636694,52253.31448886666,286.469063368421,286.4791521447039,2.490273296898983,1.0157981817375834,1.0294102811803907,0.8083495793940628,0.5577696368657094,0.2822417336816584,0.2845800478266091,0.2920143156971287,0.2944584994321566,0.32574072434987855,0.3260973764733875,297.15,293.15,297.17090012598175,297.4854413488911,297.15213225680964,297.19197606654865,297.43478626373,297.2870472123922,0.0,2488.061293119036,182.60097175260557,1024.2727861732862,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21134376.0,21134376.0,293.0594377431579,287.6858008065654,0.560557136,580.2477762867321,1.0,1.0,1.0,3.0,0.274981618696065,283.15,283.15,283.15000469659685,286.2253166606403,3.9682539682539675,1.775979515829708,52259.0966588498,286.4586747082104,286.4689503467232,2.490541367964006,1.0156852575838047,1.029286675463603,0.8094087083335493,0.5576190799460401,0.28216043078824454,0.2844974327366621,0.29198232302916827,0.29442812872494345,0.32640302027232143,0.326751558081392,297.15,293.15,297.16981645851104,297.4851808121497,297.1510328548575,297.18998775870296,297.43453448887965,297.2861104746202,0.0,2490.1079609349686,183.92942503386448,1024.2820454607017,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21134412.0,21134412.0,293.06787501894735,287.6861909988956,0.5600559580000001,578.4344455772427,1.0,1.0,1.0,3.0,0.27483514708556506,283.15,283.15,283.15000489257494,286.21241760638566,3.9682539682539675,1.7884664729190214,52264.27351372945,286.4485499772631,286.4589976034027,2.4910784604586356,1.0155721260593058,1.0291785598885028,0.8104431959153938,0.5577183603080478,0.28207990906629143,0.2844180154148668,0.2919478405612741,0.2943976942878905,0.32706574406924593,0.32740837673315065,297.15,293.15,297.1687701623471,297.4846337886636,297.14998177441043,297.18803912973317,297.4342984802862,297.2851446670881,0.0,2492.237562749203,185.2534537228433,1024.9118159483075,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21134448.0,21134448.0,293.07608121263155,287.6864790801891,0.559562112,576.6007333745007,1.0,1.0,1.0,3.0,0.2746881300347909,283.15,283.15,283.15000501846225,286.19961203527185,3.9682539682539675,1.8014019380361022,52265.243264008895,286.43870254484204,286.4494195038574,2.4919510474186044,1.0154558675326562,1.0290867509113504,0.8114330622760125,0.5581308462977963,0.28200096822923115,0.28434333567722025,0.29191060436905103,0.2943676539605027,0.3277292270327801,0.3280686353043931,297.15,293.15,297.16776765561434,297.48358938752494,297.1490020273332,297.1861541359283,297.4340861642909,297.28411987413836,0.0,2494.4367880093064,186.6096427341274,1026.3187545679286,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21134484.0,21134484.0,293.08404518315785,287.68666125326075,0.5590759940000001,574.7472391693835,1.0,1.0,1.0,3.0,0.2745407483427759,283.15,283.15,283.1500051182383,286.18688862063993,3.9682539682539675,1.8141980315211048,52266.84355727065,286.4291457802105,286.4400831424938,2.493021916888403,1.0153363404690314,1.0290031869731449,0.8123907997492117,0.5587294767996025,0.28192314351960257,0.28427171915147537,0.29187177983550083,0.29433797659993677,0.3283930561300023,0.3287309011061107,297.15,293.15,297.1667896310685,297.4821988823836,297.1480680647143,297.18431166572253,297.4338863123842,297.28305091125463,0.0,2496.6709111375053,187.95369250856288,1028.1883378958375,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21134520.0,21134520.0,293.09175578947367,287.68673373533096,0.558598,572.874562452769,1.0,1.0,1.0,3.0,0.2743930054393038,283.15,283.15,283.1500051817614,286.1742667120326,3.9682539682539675,1.8268166582401053,52269.38545271318,286.4198930526315,286.4309914810789,2.494277953541892,1.015213121148442,1.0289266879944914,0.8133158552254773,0.5595023838431706,0.28184647404258356,0.2842031003536391,0.291831504381847,0.2943087013576341,0.3290571902501898,0.32939503878597587,297.15,293.15,297.1658339761348,297.48046208349774,297.14717891888,297.18251149904876,297.4336978796614,297.28193687144454,0.0,2498.9311076875506,189.28279283920395,1030.4924610091357,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21134556.0,21134556.0,293.0992018905263,287.68669275703024,0.558128526,570.9833027155349,1.0,1.0,1.0,3.0,0.2742447496270122,283.15,283.15,283.1500051469424,286.1619579569768,3.9682539682539675,1.8399585494119624,52267.292792269436,286.41095773136834,286.42235411086915,2.495766617948444,1.0150840502048493,1.0288574604282867,0.8141930754571045,0.5604948982222933,0.2817719063473275,0.2841387726665137,0.29178970361871104,0.2942801657885339,0.32972213726942523,0.33006174486087814,297.15,293.15,297.1649069658121,297.47823976342886,297.146356050072,297.1807746715681,297.433530956237,297.2807616814236,0.0,2501.18402661867,190.64986384047356,1033.3460736458405,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21134592.0,21134592.0,293.10637234526314,287.68653456135183,0.5576679680000001,569.0740594485587,1.0,1.0,1.0,3.0,0.27409603506692193,283.15,283.15,283.1500052150808,286.14973105510865,3.9682539682539675,1.8529062395099745,52266.401256280835,286.40235318568415,286.41396823152434,2.497443440257222,1.014948853819833,1.0287930281334163,0.8150271458987941,0.5616657664323299,0.2816990898149098,0.28407816163106253,0.2917465980222593,0.2942523118378271,0.3303875706645131,0.33073055676013674,297.15,293.15,297.16400190436434,297.4755929621835,297.14558828298993,297.1790922428195,297.4333785985187,297.2795307981752,0.0,2503.4729219296773,192.00105164903525,1036.6483384242144,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21134628.0,21134628.0,293.11325601263155,287.6862554025518,0.557216722,567.1474321427183,1.0,1.0,1.0,3.0,0.2739467981265317,283.15,283.15,283.1500052172743,286.1377612606849,3.9682539682539675,1.8659038063374052,52264.5983860665,286.39409278484203,286.4059436986328,2.4993045612730604,1.0148059915029453,1.028731533433936,0.815811904618737,0.5630126711722989,0.281628377269898,0.28402159755195355,0.2917022177900543,0.2942251780437886,0.3310534399730374,0.3314014192642599,297.15,293.15,297.16311870338484,297.47248956660553,297.14488093173793,297.1774706420957,297.43323998718085,297.278239966201,0.0,2505.7547272710376,193.35412274905025,1040.3957382294293,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21134664.0,21134664.0,293.1198417515789,287.6858515449975,0.556775184,565.2040202888913,1.0,1.0,1.0,3.0,0.2737972200809533,283.15,283.15,283.1500051680877,286.1260179285961,3.9682539682539675,1.8786128854265352,52264.55651044223,286.3861898981052,286.3981969961032,2.5012768757538604,1.014658337945422,1.028671530585583,0.8165647646946746,0.5644656089773511,0.28155923568514873,0.2839677280824772,0.29165717904095323,0.29419856324553506,0.3317198392221815,0.3320736720269712,297.15,293.15,297.1622500541184,297.469102267761,297.1442143249932,297.1758898751748,297.433113994131,297.2769141032357,0.0,2508.0227189979623,194.68361291688265,1044.4178164366258,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21134700.0,21134700.0,293.12611842105264,287.6853192619629,0.55634375,563.2444233779553,1.0,1.0,1.0,3.0,0.27364716853340976,283.15,283.15,283.15000513442226,286.1145689925425,3.9682539682539675,1.8912907613610792,52264.1470059554,286.3786578947367,286.39081897688186,2.5033949912595963,1.0145040387719964,1.0286130386390666,0.8172735378609783,0.5660576328992373,0.2814923591423934,0.28391760561707824,0.2916113299118711,0.29417268836638016,0.33238700395858184,0.33274785043636895,297.15,293.15,297.16140123444296,297.46533377961316,297.14360400756846,297.1743658387674,297.43300557483775,297.27554208704595,0.0,2510.273605309149,196.00854417533705,1048.79925606119,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21134736.0,21134736.0,293.13207488,287.6846548343724,0.555922816,561.2692409007881,1.0,1.0,1.0,3.0,0.27349665723682504,283.15,283.15,283.1500050639354,286.10347402519716,3.9682539682539675,1.9038805561796797,52263.57549603388,286.3715101439999,286.383829149052,2.505636574950429,1.0143436284577314,1.0285552260690731,0.8179398717663974,0.5677673850583053,0.2814278610205441,0.2838711422727349,0.29156482656471916,0.29414751953966217,0.3330548669028948,0.3334237752818858,297.15,293.15,297.16057199642876,297.4612249745708,297.1430476905838,297.1728962624913,297.43291257295084,297.27413069940513,0.0,2512.4897105769032,197.32371530519458,1053.490078126231,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21134772.0,21134772.0,293.1376999873684,287.6838545494918,0.555512778,559.2790723482673,1.0,1.0,1.0,3.0,0.2733458619602935,283.15,283.15,283.1500050273054,286.09256406792616,3.9682539682539675,1.9158429535195363,52267.41021060158,286.3647600151578,286.37705769212414,2.5079531913629434,1.0141794329195724,1.0284979214259566,0.8185800770462214,0.569548582639071,0.2813646586974995,0.2838268529575774,0.2915179307325849,0.2941228135357938,0.3337231864820006,0.3341007932998791,297.15,293.15,297.1597547607967,297.4569080298179,297.1425224292186,297.17146028843956,297.4328294619579,297.2726949940461,0.0,2514.6951749660043,198.59012142177815,1058.3764000547114,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21134808.0,21134808.0,293.14298260210523,287.6829146995673,0.5551140320000001,557.2745172112707,1.0,1.0,1.0,3.0,0.2731944363428143,283.15,283.15,283.15000490985943,286.0822373804998,3.9682539682539675,1.9281320828147137,52267.15057776583,286.35842087747363,286.37086769684447,2.510411321357488,1.0140074485526258,1.0284409646132022,0.8191628836717958,0.5714729065487816,0.2812897159271613,0.2837781753754541,0.29147054679678863,0.2940992166486709,0.334393004875599,0.3347804291582402,297.15,293.15,297.15896545186035,297.4521699619199,297.141883275699,297.1701013524126,297.4327748024164,297.27117896886165,0.0,2516.828387954402,199.87525084814763,1063.634355072506,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21134844.0,21134844.0,293.14791158315785,287.6818315804119,0.554726974,555.2561749806758,1.0,1.0,1.0,3.0,0.27304275989486826,283.15,283.15,283.15000479184454,286.07216013362734,3.9682539682539675,1.9397117632350243,52271.66589848761,286.35250610021046,286.3649188665276,2.51291723372418,1.0138326508986968,1.0283842673856707,0.8197228103902764,0.5734476219146278,0.28120904522201295,0.28372555347647477,0.29142302421870697,0.29407611897043934,0.3350634150312053,0.3354611282945123,297.15,293.15,297.15818795817944,297.4472776518957,297.14118898817947,297.1687730429939,297.432730777466,297.26963168374294,0.0,2518.932327695345,201.10465871698688,1069.0349565992499,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21134880.0,21134880.0,293.15247578947367,287.6806014899398,0.5543520000000001,553.2246451473604,1.0,1.0,1.0,3.0,0.27289069030815416,283.15,283.15,283.1500046729379,286.0624738470445,3.9682539682539675,1.9509171027009022,52277.93599793338,286.3470290526315,286.3593480257645,2.5154983343946635,1.0136534446743906,1.0283278315822417,0.8202468775618017,0.5755018221137169,0.28111939691341253,0.2836667203602132,0.29137528479382196,0.2940537730752073,0.3357347526998095,0.33614347862497457,297.15,293.15,297.15742898529584,297.4421436061155,297.1404082873389,297.1674927417794,297.4327034208899,297.26803540828394,0.0,2520.987084119942,202.301981865792,1074.6512494776134,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21134916.0,21134916.0,293.15666408,287.679220726649,0.553989506,551.1805272022023,1.0,1.0,1.0,3.0,0.27273849764125924,283.15,283.15,283.1500028201915,286.0541564986399,3.9682539682539675,1.9582761693686779,52313.81651204865,286.3420031039999,286.35305587821654,2.5153843861089302,1.0134704122685947,1.0281257447473777,0.8208310281482996,0.5750726979958335,0.2810249107612568,0.2835752840220828,0.291324347722294,0.29400016822589115,0.3364057744885418,0.33680377875544204,297.15,293.15,297.15667414289584,297.43783220507424,297.1395800753947,297.1661970929476,297.4326714152755,297.26659098631757,0.0,2522.4920025333568,203.2124978182862,1073.866042849995,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21134952.0,21134952.0,293.1604653136842,287.6776855880512,0.5536398880000001,549.124420636079,1.0,1.0,1.0,3.0,0.27258612958997414,283.15,283.15,283.15000127496324,286.0477243047431,3.9682539682539675,1.9631110723306777,52365.04625619942,286.33744162357885,286.3467735793421,2.5138821804776845,1.0132907899257948,1.0278484858129384,0.8215239274148425,0.5733699471442673,0.2809244312250323,0.28346199116650533,0.2912691307954549,0.2939280949636972,0.3370775738529296,0.33745320311215593,297.15,293.15,297.15595525675633,297.43499066542506,297.13870556142155,297.1648964789024,297.43265331146216,297.26544025479353,0.0,2523.2976544453277,203.9195212323158,1069.7896032698302,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21134988.0,21134988.0,293.16386834947366,287.6759923690507,0.553303542,547.0569249398683,1.0,1.0,1.0,3.0,0.2724336961105648,283.15,283.15,283.15000009022833,286.04272926599907,3.9682539682539675,1.9660590986911837,52424.93823332596,286.3333579806315,286.34080988714356,2.5114796433131428,1.013122458401865,1.0275291009847038,0.822342659889065,0.5708366445410282,0.28082042916635797,0.2833339628949471,0.29120986511422214,0.2938423308543879,0.33775090143708947,0.338096285974909,297.15,293.15,297.15529056955415,297.43376311392757,297.13781754972166,297.1635935441042,297.4326607017914,297.2646250958198,0.0,2523.5939118499423,204.4634152965246,1063.5955853946211,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21135024.0,21135024.0,293.16686204631577,287.6741373602712,0.552980864,544.9786396044478,1.0,1.0,1.0,3.0,0.2722812416778448,283.15,283.15,283.15000012152564,286.0388873461381,3.9682539682539675,1.96877409836113,52477.752224474854,286.329765544421,286.3358560815683,2.5096785457392405,1.0129753092786642,1.0272544430565955,0.8232861087954226,0.5688522693743132,0.2807144675566062,0.2832079068386637,0.2911475930457383,0.293759100313511,0.33842734807647595,0.33874626261840585,297.15,293.15,297.1547085727495,297.4340945345991,297.136942859318,297.1623106086456,297.43271889736104,297.2641550945347,0.0,2523.5893066686845,204.95574540517194,1058.8327418550195,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21135060.0,21135060.0,293.1694352631579,287.6721168463312,0.5526722500000001,542.8901641206952,1.0,1.0,1.0,3.0,0.2721287044725871,283.15,283.15,283.15000073016705,286.034947393988,3.9682539682539675,1.9728647977110292,52511.94318490586,286.32667768421044,286.3322380396566,2.509401553527889,1.012853427698234,1.0270817599810784,0.8242463595966026,0.5682567147506483,0.28060842060955793,0.28309592091507024,0.29108617962981903,0.29369103925615164,0.33910865916065847,0.3394124995512719,297.15,293.15,297.154219505001,297.43462826621817,297.13611007297004,297.1611008363031,297.4328533160403,297.26378239930654,0.0,2523.895686006014,205.52014499005074,1057.6426625480938,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21135096.0,21135096.0,293.17157685894733,287.66992710406885,0.552378096,540.7920979794883,1.0,1.0,1.0,3.0,0.2719760690393485,283.15,283.15,283.1500009669753,286.03131233811894,3.9682539682539675,1.9768101235182602,52542.10309141013,286.3241077692631,286.32927694404185,2.509560848882057,1.0127513753386415,1.0269522471741124,0.8251899607942672,0.5680404757335737,0.2805030666974039,0.2829884931638333,0.2910262606943599,0.2936282095786763,0.3397939991036044,0.3400861570248689,297.15,293.15,297.153801792608,297.4349410124237,297.1353230290172,297.1599626651508,297.4330464265959,297.2634149851591,0.0,2524.3288766539936,206.05392688936004,1057.4437706677963,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21135132.0,21135132.0,293.17327569263153,287.6675644007148,0.5520987980000001,538.6850406717047,1.0,1.0,1.0,3.0,0.27182334438816375,283.15,283.15,283.15000108351154,286.028012099759,3.9682539682539675,1.9803279013926103,52572.017480422684,286.32206916884206,286.32681989258896,2.510019521030589,1.0126638650116702,1.0268533536305438,0.8261129023319,0.5680821331443127,0.2803985200079687,0.28288452088406923,0.2909678029283339,0.29356952572615447,0.34048249826904026,0.3407652954036221,297.15,293.15,297.15343600724367,297.43499482389717,297.1345748238082,297.15888343403805,297.4332837598062,297.26303456975864,0.0,2524.81553089785,206.54220353783282,1057.9205396524153,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21135168.0,21135168.0,293.1745206231579,287.6650249920157,0.5518347520000001,536.569591688222,1.0,1.0,1.0,3.0,0.27167050206206733,283.15,283.15,283.15000112903726,286.0252259376953,3.9682539682539675,1.9837118098552482,52598.33922321431,286.3205752522104,286.325021191494,2.5108121846854017,1.0125927740421956,1.0267885029771309,0.8270014803419344,0.5684096773823607,0.28029556274636835,0.28278503935054555,0.29091172479907645,0.2935162657639739,0.3411751305102579,0.34145103264141974,297.15,293.15,297.1531275674947,297.4346415700323,297.1338802723053,297.15788118598994,297.4335762020607,297.2626213595766,0.0,2525.319852573494,207.00259562512886,1059.148842163302,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21135204.0,21135204.0,293.1753005094737,287.66230512030654,0.551586354,534.4463505199179,1.0,1.0,1.0,3.0,0.27151757237620583,283.15,283.15,283.150001146554,286.02282874158436,3.9682539682539675,1.9865818437198135,52625.7381695995,286.31963938863146,286.3237018078761,2.5118337589684585,1.0125329790990327,1.02674696175664,0.8278618131255951,0.5689324100398843,0.280193959015907,0.2826889269238784,0.29085753854278534,0.2934670419777364,0.34187070057492613,0.3421414535571468,297.15,293.15,297.1528579394331,297.43396506454144,297.133226318691,297.15693557375954,297.4339059179329,297.2621781628716,0.0,2525.827663834334,207.413451013879,1060.8924964382293,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
