,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21135240.0,21135240.0,293.1756042105263,287.6594010125339,0.551354,532.3159166576703,1.0,1.0,1.0,3.0,0.2713645578578873,283.15,283.15,283.1500011228876,286.02084835287394,3.9682539682539675,1.9889141698846389,52654.500854182465,286.31927494736834,286.3228666234099,2.5130685267164705,1.0124838386745814,1.0267271795401225,0.8286927493459902,0.569636297522343,0.28009383983784686,0.2825961730672859,0.2908053279702333,0.29342180684120867,0.34256913921921084,0.3428363668275595,297.15,293.15,297.1526243599731,297.43295982634424,297.13261329839315,297.1560457524088,297.4342708935479,297.26170282613344,0.0,2526.326425601127,207.77332429884157,1063.1168781125302,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21135276.0,21135276.0,293.1754205852631,287.65630887822954,0.551138086,530.1788895923567,1.0,1.0,1.0,3.0,0.2712114415810458,283.15,283.15,283.15000104860474,286.01949243385275,3.9682539682539675,1.9910225742528573,52680.8358628155,286.31949529768417,286.3226996489406,2.514553092115505,1.0124479547110552,1.0267332632472266,0.8294845266821981,0.570550633887826,0.2799960685601328,0.2825078568501492,0.290755980156822,0.29338172471433205,0.343271626619544,0.34353700777803964,297.15,293.15,297.15243414939687,297.431532810875,297.1320563120923,297.1552286320652,297.4346851600773,297.26118741290134,0.0,2526.7880893494957,208.10020410082203,1065.9045548355768,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21135312.0,21135312.0,293.17473849263155,287.6530249074345,0.5509390080000001,528.0358688148548,1.0,1.0,1.0,3.0,0.2710582477318537,283.15,283.15,283.15000096641376,286.01865824782806,3.9682539682539675,1.9926102340203573,52708.02121301682,286.32031380884206,286.3230805369938,2.5162282769569644,1.0124228403354805,1.0267595887215946,0.8302428012552104,0.5716238898204303,0.2799005052559389,0.282423362709438,0.2907091822938127,0.2933459684467137,0.3439774640628105,0.3442423529483935,297.15,293.15,297.1522778496115,297.429759934504,297.1315472729902,297.1544716246478,297.43513818187705,297.2606389727261,0.0,2527.214933495994,208.37571042520563,1069.1224316058424,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21135348.0,21135348.0,293.17354679157893,287.64954526857576,0.550757162,525.8874538160424,1.0,1.0,1.0,3.0,0.2709049603035895,283.15,283.15,283.1500008832672,286.0184927881321,3.9682539682539675,1.993866328848554,52733.045250973315,286.3217438501052,286.32415653131807,2.5181356932876837,1.0124118709598124,1.0268114429345438,0.830955746493728,0.572888464859057,0.2798081450478451,0.2823440718603214,0.29066592170604116,0.29331595296386487,0.34468774241494726,0.34495383183642137,297.15,293.15,297.1521641853388,297.4275419106352,297.13110271026403,297.153793153296,297.43563959297336,297.2600483105015,0.0,2527.5945468226196,208.6077779467698,1072.8633818978228,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21135384.0,21135384.0,293.1718343410526,287.6458661062943,0.550592944,523.7342440867969,1.0,1.0,1.0,3.0,0.27075163253053,283.15,283.15,283.1500007662127,286.01872099134835,3.9682539682539675,1.9942012634619735,52763.55014689674,286.32379879073676,286.3256134621265,2.5201524617097446,1.0124082365940195,1.026875873100985,0.8316462430927263,0.5742418498627797,0.2797175910364483,0.2822674871144018,0.2906245902544422,0.29328886577676483,0.34540047418705305,0.34566844691545084,297.15,293.15,297.15207181849667,297.4251117801525,297.13069198724867,297.1531547319507,297.4361680126822,297.2594396661061,0.0,2527.9382903133755,208.7644187559615,1076.8552226545344,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21135420.0,21135420.0,293.16958999999997,287.64198353922603,0.55044675,521.5768391179963,1.0,1.0,1.0,3.0,0.2705982412280925,283.15,283.15,283.1500006388164,286.01967992153885,3.9682539682539675,1.9941126895121792,52792.70781704207,286.3264919999999,286.32777399598575,2.522358079832082,1.0124183480647866,1.0269627746883778,0.8322959549654021,0.5757467695016494,0.2796305737955364,0.28219595832102756,0.2905869308457557,0.29326715382302976,0.34611779570203527,0.3463888502710819,297.15,293.15,297.15201807364116,297.42231002527035,297.13034436491324,297.15258928688473,297.4367457530182,297.2588015007455,0.0,2528.210880087607,208.87096185312393,1081.2736243014872,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21135456.0,21135456.0,293.1668026273684,287.6378936577359,0.550318976,519.4158384005182,1.0,1.0,1.0,3.0,0.27044481518452335,283.15,283.15,283.15000048355455,286.0213571353054,3.9682539682539675,1.99346110118647,52821.95393874048,286.3298368471578,286.3305965120352,2.524715235838246,1.012441569916012,1.0270694410495498,0.8329103857488084,0.5773698252316587,0.27954709922330445,0.2821291486593915,0.2905527600584177,0.29325027755828026,0.3468393224593383,0.34711442955188465,297.15,293.15,297.15199897547507,297.4192094097871,297.1300548195068,297.15208803549575,297.43736655798364,297.2581435596497,0.0,2528.404191727636,208.9182801088445,1086.0343035515994,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21135492.0,21135492.0,293.16346108210524,287.63359252160615,0.550210018,517.2518414252402,1.0,1.0,1.0,3.0,0.27029137435647865,283.15,283.15,283.1500002918348,286.0235136300096,3.9682539682539675,1.9918214031752202,52856.9087950323,286.3338467014736,286.333845854301,2.5271587331665657,1.012472918226496,1.027187946069005,0.8335044025189121,0.5790591167201767,0.27946585848547256,0.28206521102911625,0.29052074952684426,0.2932363082456111,0.34756350793317814,0.3478431407548879,297.15,293.15,297.15200098708925,297.41594022578346,297.1298008296133,297.1516253126328,297.4380152187935,297.25747651478247,0.0,2528.540223430569,208.8835916186334,1090.9968419060888,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21135528.0,21135528.0,293.1595542231579,287.62907615767904,0.550120272,515.08544768304,1.0,1.0,1.0,3.0,0.2701379320735114,283.15,283.15,283.1500000815503,286.02660089008964,3.9682539682539675,1.9897610031755926,52889.211291817366,286.3385349322104,286.3379248314123,2.529758461321714,1.0125217601961876,1.0273300323552828,0.8340599133729818,0.5808640363273874,0.2793894913287294,0.28200720548217867,0.2904933120344503,0.2932281599786184,0.3482933177364257,0.34857824398178505,297.15,293.15,297.1520461720654,297.4123772485251,297.1296193425422,297.15123863159613,297.4387218695281,297.2568006528514,0.0,2528.5620451936456,208.79358812600069,1096.308359247704,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21135564.0,21135564.0,293.15507090947364,287.6243405574548,0.550050134,512.9172566647954,1.0,1.0,1.0,3.0,0.2699844971561486,283.15,283.15,283.1499999263776,286.0302409869669,3.9682539682539675,1.9866911117119905,52926.028945653816,286.3439149086315,286.3425154225864,2.532460836620546,1.0125829260301353,1.027488592493465,0.8345894723334638,0.5827431694824463,0.27931654405859774,0.2819533864848819,0.2904690544836642,0.29322406764577047,0.3490269643037135,0.3493177918261866,297.15,293.15,297.1521209612874,297.4086246003189,297.12948721225644,297.15090324953786,297.4394667084708,297.2561205463743,0.0,2528.5247176620687,208.61420282712953,1101.8540769472231,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21135600.0,21135600.0,293.15,287.61938167464615,0.55,510.747867861384,1.0,1.0,1.0,3.0,0.26983111068688553,283.15,283.15,283.14999973272376,286.0348469670562,3.9682539682539675,1.9830987883969995,52960.31406082184,286.3499999999999,286.34795176777135,2.5353049956493448,1.0126647410337524,1.0276729299134864,0.8350814178175574,0.5847195721472817,0.279249285444342,0.2819062100199058,0.2904498465675689,0.29322617547958135,0.34976671411505666,0.35006421170239876,297.15,293.15,297.15224274144623,297.4046251897788,297.1294317990536,297.1506440210819,297.4402698387181,297.25544271801573,0.0,2528.365925583243,208.36894363053625,1107.7117191197287,297.1401119330949,297.09432439091734,297.31985747710314,297.57960804649383,297.2880961135817,3844.446588333508,4636.966043102976,0.265807382446584,0.3548
21135600.0,21135600.0,293.15,287.61938167464615,0.55,510.747867861384,1.0,1.0,1.0,3.0,0.26983111068688553,283.15,283.15,283.14999973272376,286.0348469670562,3.9682539682539675,1.9830987883969995,52960.31406082184,286.3499999999999,286.34795176777135,2.5353049956493448,1.0126647410337524,1.0276729299134864,0.8350814178175574,0.5847195721472817,0.279249285444342,0.2819062100199058,0.2904498465675689,0.29322617547958135,0.34976671411505666,0.35006421170239876,297.15,293.15,297.15224274144623,297.4046251897788,297.1294317990536,297.1506440210819,297.4402698387181,297.25544271801573,0.0,2528.365925583243,208.36894363053625,1107.7117191197287,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21135636.0,21135636.0,293.1446140605263,287.6143802439498,0.549966261,508.5778807636835,1.0,1.0,1.0,3.0,0.269677784795748,283.15,283.15,283.14999792699416,286.0405468081876,3.9682539682539675,1.9752442244536883,53028.10772321717,286.35646312736833,286.35243503791116,2.535452438120763,1.0127468913452184,1.0277135592210176,0.8356437749376703,0.5842042856473416,0.2791818409379764,0.2818303404085356,0.290428394510856,0.2931973292437629,0.3505063409375284,0.3507885093584882,297.15,293.15,297.15236465298295,297.40151083310326,297.12937482149016,297.1503599902954,297.44106483072704,297.25493502571976,0.0,2527.707749277026,207.80276741631172,1107.0089397536633,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21135672.0,21135672.0,293.1391935368421,287.6095179250609,0.549944888,506.40789486257154,1.0,1.0,1.0,3.0,0.2695246685555964,283.15,283.15,283.1499965450189,286.0480522907876,3.9682539682539675,1.965460729564249,53102.4135495777,286.3629677557894,286.3569079726258,2.5342515417343745,1.0128484648650984,1.0276949822264971,0.8363207039072111,0.5824225761612388,0.2791180775887852,0.28174297766230455,0.2904060623853158,0.29315342843350994,0.35124948231906894,0.35150472484155953,297.15,293.15,297.15253167908793,297.3998933906979,297.1293667490773,297.15007555106575,297.4418886930562,297.25475121259706,0.0,2526.3915086475604,207.05490911425747,1102.989786230078,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21135708.0,21135708.0,293.1337391078947,287.6047920278139,0.549935647,504.23850964892586,1.0,1.0,1.0,3.0,0.26937185597142427,283.15,283.15,283.1499955219379,286.0567432243942,3.9682539682539675,1.9542349330092692,53178.41349420417,286.36951307052624,286.3615438002866,2.5321844761793146,1.0129753422921275,1.027649103226684,0.8371286425872767,0.5798151084928954,0.2790584011953017,0.28164978260072476,0.29038241007864657,0.2930988755414895,0.3519964318953949,0.35221709364111775,297.15,293.15,297.1527568396923,297.39990826436394,297.1294106987306,297.14978539941785,297.44274514835286,297.2549212701115,0.0,2524.6341991897025,206.15721656389312,1096.8436644480025,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21135744.0,21135744.0,293.12825145263156,287.6001998601927,0.549938304,502.0703246136241,1.0,1.0,1.0,3.0,0.2692194531193017,283.15,283.15,283.1499957317888,286.06623998549225,3.9682539682539675,1.9432747600238827,53240.27872306702,286.376098256842,286.3669680263087,2.5307509923849003,1.0131385708174783,1.0276652903272485,0.8380670097334314,0.5777558835158838,0.27900440635749657,0.28156798229633484,0.29035838645950646,0.2930502290963885,0.35274888124849424,0.3529391735927581,297.15,293.15,297.15306496944856,297.40149722173584,297.12952517216365,297.1495034035463,297.44365480109684,297.25544911359833,0.0,2522.6648783722812,205.2297593937996,1092.188733145648,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21135780.0,21135780.0,293.12273124999996,287.59573872859016,0.5499526250000001,499.903939247544,1.0,1.0,1.0,3.0,0.26906743872889166,283.15,283.15,283.1499965163909,286.0751565249595,3.9682539682539675,1.934279666275749,53277.192648609984,286.38272249999994,286.3733954941062,2.530869244565205,1.0133417139685703,1.027801125298074,0.8390284528285227,0.5770819862020565,0.27895671977504255,0.28150856238151617,0.2903368344993186,0.2930194942054298,0.35350830505250175,0.3536802132897256,297.15,293.15,297.15345928019474,297.4033024590674,297.1297139809166,297.1492646683393,297.4446330114153,297.25607467998674,0.0,2521.1057535462473,204.4131779133651,1091.207278953879,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21135816.0,21135816.0,293.11717917894737,287.5914059380624,0.549978376,497.73995304156324,1.0,1.0,1.0,3.0,0.26891572575929257,283.15,283.15,283.1499969534272,286.08381446491325,3.9682539682539675,1.9257260999200239,53305.2393889142,286.38938498526306,286.38007693816587,2.531444714660239,1.0135744518511165,1.0279921618382006,0.8399773884452428,0.5767890437239448,0.2789132513316356,0.2814584855296908,0.2903170254536833,0.29299500201771317,0.3542728614636693,0.3544302480190998,297.15,293.15,297.1539099110673,297.4048789470624,297.12994700202444,297.1490572710569,297.4456498446941,297.256688595181,0.0,2519.777125593331,203.60840789909142,1091.2616105651252,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21135852.0,21135852.0,293.111595918421,287.58719879257774,0.550015323,495.5789654865594,1.0,1.0,1.0,3.0,0.268764237420954,283.15,283.15,283.1499972726326,286.0923297642089,3.9682539682539675,1.9175119370177143,53327.02266446198,286.3960848978947,286.3869226564295,2.5323413567571045,1.013828601585298,1.0282228707310315,0.8409077509088879,0.5767622659646046,0.2788727468325011,0.28141497474276983,0.290298482228997,0.29297507271614237,0.35504123795776704,0.3551868476251925,297.15,293.15,297.1543976897706,297.40617416175115,297.13020864865064,297.14887277592067,297.4466905328043,297.25726876177947,0.0,2518.586965437412,202.8150209141023,1092.0406643115616,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21135888.0,21135888.0,293.1059821473684,287.58311459526084,0.550063232,493.42157607341034,1.0,1.0,1.0,3.0,0.26861298197774663,283.15,283.15,283.14999753017497,286.1006685105966,3.9682539682539675,1.9097612334896643,53342.28092112311,286.4028214231578,286.39391220724207,2.5335722995383048,1.0141033885893598,1.028493375812974,0.8418066156716656,0.5770143297767704,0.2788350473748511,0.28137797794557373,0.29028113978530956,0.2929598860377427,0.3558136659561202,0.35595031147077444,297.15,293.15,297.15491518283636,297.407042050331,297.1304935266124,297.1487105110582,297.4477499729071,297.25778224874904,0.0,2517.525385755385,202.04561714252782,1093.5779078306703,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21135924.0,21135924.0,293.1003385447368,287.57915064863073,0.550121869,491.26838429299363,1.0,1.0,1.0,3.0,0.2684618933674325,283.15,283.15,283.14999776306325,286.1088617759237,3.9682539682539675,1.9023131499930752,53353.36940790905,286.4095937463157,286.4009900030609,2.5350435804346647,1.0143922559370784,1.0287918442582031,0.8426787992701256,0.5774677355011634,0.2787992294590167,0.2813455429752395,0.2902645661250999,0.29294806571638293,0.35658888060015775,0.3567186555522726,297.15,293.15,297.15545045086265,297.4075606721765,297.13079234897276,297.1485630252013,297.4488182115584,297.2582369417543,0.0,2516.555670737711,201.29228854463187,1095.6633947593014,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21135960.0,21135960.0,293.09466578947365,287.575304254835,0.550191,489.119989636187,1.0,1.0,1.0,3.0,0.26831100448035183,283.15,283.15,283.14999796518725,286.11684387903915,3.9682539682539675,1.895307082568216,53359.6422083262,286.4164010526315,286.40814711018965,2.5368031748188398,1.0146960256410409,1.029122057903858,0.8435092941306916,0.5781651230779221,0.2787653646644372,0.2813182845088835,0.2902486489648912,0.29294009940888477,0.357367250280584,0.35749271616892947,297.15,293.15,297.15599763674794,297.4075673388464,297.13110136829755,297.1484300635185,297.44988685950375,297.2585966533829,0.0,2515.6933023739352,200.56768726963008,1098.4132441376246,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21135996.0,21135996.0,293.0889645605263,287.5715727158769,0.5502703910000001,486.9769915938681,1.0,1.0,1.0,3.0,0.2681602232045095,283.15,283.15,283.1499981535374,286.1247077062943,3.9682539682539675,1.888482106544454,53363.88820319896,286.42324252736836,286.415342276309,2.538718453284097,1.015007447908046,1.0294690191928366,0.8443153229067354,0.5789946138556868,0.27873253095566936,0.28129378094617186,0.2902331063402376,0.2929342082581549,0.358147550964295,0.3582699564879098,297.15,293.15,297.156549257573,297.40728135732775,297.13141498219113,297.1483052051474,297.4509577011865,297.25890170068516,0.0,2514.888811377503,199.85465420299138,1101.5259792908575,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21136032.0,21136032.0,293.0832355368421,287.56795333383883,0.550359808,484.8399896569146,1.0,1.0,1.0,3.0,0.2680096362313566,283.15,283.15,283.14999831631485,286.13233216473475,3.9682539682539675,1.8821391048601708,53363.95895299385,286.4301173557894,286.42259010532973,2.540913986315239,1.015331000369186,1.0298446144004179,0.8450698810457205,0.5800639637201972,0.2787012997031922,0.28127401979720723,0.2902179395788539,0.29293185474451366,0.3589309926951159,0.3590528255795151,297.15,293.15,297.15710109715843,297.40640653242264,297.13173146331695,297.14819150573004,297.45202061468376,297.25909024266235,0.0,2514.1872217087184,199.17735543173103,1105.29585106932,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21136068.0,21136068.0,293.0774793973684,287.5644434110994,0.550459017,482.7095833162042,1.0,1.0,1.0,3.0,0.26785914534699745,283.15,283.15,283.14999846558453,286.13983391086464,3.9682539682539675,1.8759945021394047,53362.5874192458,286.43702472315783,286.42986003328184,2.543247532621934,1.0156594938342867,1.0302333713706457,0.8457945121368152,0.5812526592363736,0.278670737104987,0.281256487003996,0.2902028234113113,0.29293113627171014,0.35971591080760074,0.3598384171724321,297.15,293.15,297.15764812956564,297.4052092233178,297.13204643380107,297.1480818929169,297.45307418261336,297.2592119724429,0.0,2513.5352610665345,198.51587671326263,1109.3977270218454,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21136104.0,21136104.0,293.0716968210526,287.5610402505456,0.550567784,480.5863720626147,1.0,1.0,1.0,3.0,0.2677087425841328,283.15,283.15,283.14999860959676,286.1472138983826,3.9682539682539675,1.8699991665310554,53360.15749727981,286.4439638147367,286.4371425592672,2.5457072921874144,1.0159925854647907,1.0306342593500237,0.846491748419611,0.582550328780011,0.278640799582867,0.281241008497146,0.29018777105282323,0.2929319295130464,0.360502310478148,0.36062655900694707,297.15,293.15,297.15819089975116,297.40371673473527,297.13236015639,297.14797624363524,297.45412121882003,297.25927305066637,0.0,2512.9311006593202,197.86645103778469,1113.8067939121486,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21136140.0,21136140.0,293.0658884868421,287.55774115577975,0.550685875,478.47095538702365,1.0,1.0,1.0,3.0,0.2675585085846758,283.15,283.15,283.14999872366764,286.1543565306288,3.9682539682539675,1.864461554149572,53355.0663753039,286.45093381578937,286.444447204137,2.548406391882958,1.0163326194775548,1.0310562604793094,0.8471279547332597,0.5840568775967071,0.27861184893604785,0.28122921264893136,0.29017260386611765,0.2929353539517562,0.36129155384944156,0.3614196539642815,297.15,293.15,297.15871641856216,297.40161096715957,297.1326661474147,297.1478759205725,297.4551468560401,297.2592032619498,0.0,2512.4120613354135,197.25609700668704,1118.796933795141,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21136176.0,21136176.0,293.06005507368417,287.55454343132095,0.550813056,476.36393278030874,1.0,1.0,1.0,3.0,0.2674083104417195,283.15,283.15,283.14999883334355,286.1614491850388,3.9682539682539675,1.8589328672697247,53350.1488571199,286.4579339115789,286.45175687165926,2.5511557444396553,1.0166738394882406,1.0314825917617387,0.8477497976010182,0.585607394345537,0.2785830794758909,0.2812181991205367,0.29015737479125053,0.2929393328519846,0.36208137368303855,0.3622137952909681,297.15,293.15,297.15923685747856,297.39936903319654,297.13296971023414,297.1477764078875,297.45616599693636,297.25910360114665,0.0,2511.91082736377,196.64746991535793,1123.921867857057,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21136212.0,21136212.0,293.0541972605263,287.551444382801,0.550949093,474.2659037333477,1.0,1.0,1.0,3.0,0.26725823061839155,283.15,283.15,283.14999893273983,286.1683732181798,3.9682539682539675,1.853718596374056,53343.82142673293,286.46496328736833,286.45907975283427,2.554069368124181,1.0170187597301152,1.0319224288525386,0.8483230433242874,0.5873024763716989,0.27855488872492395,0.28120963585645486,0.29014192030405117,0.2929450009008925,0.36287314502460116,0.3630113635627094,297.15,293.15,297.1597393790973,297.39667285378175,297.1332646365295,297.1476794301374,297.4571631675001,297.25890389340924,0.0,2511.4677531981015,196.06732813127718,1129.4589145362058,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21136248.0,21136248.0,293.04831572631576,287.54844131715527,0.551093752,472.1774677370182,1.0,1.0,1.0,3.0,0.26710823262792477,283.15,283.15,283.1499990172328,286.1751743502265,3.9682539682539675,1.8486699202049273,53337.17074394779,286.472021128421,286.466405237278,2.5570926800726785,1.017365712608549,1.0323708249328742,0.8488582822003438,0.5890943967336287,0.27852705035039527,0.28120268627719314,0.2901262565997311,0.29295174756874304,0.3636665506151838,0.36381148884108183,297.15,293.15,297.160225984605,297.3936517442357,297.13355159596074,297.14758406978996,297.45814440675616,297.2586315602695,0.0,2511.063165308858,195.5038196475244,1135.2818381922361,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21136284.0,21136284.0,293.04241114999996,287.5455315428084,0.551246799,470.09922428219795,1.0,1.0,1.0,3.0,0.2669582894144877,283.15,283.15,283.1499990936572,286.1818976653959,3.9682539682539675,1.8437143447680513,53330.421926050505,286.4791066199999,286.47373656043584,2.5601899643981136,1.0177139947080907,1.0328251192752758,0.8493682864984623,0.5909514906424752,0.27849944269009924,0.28119684907633247,0.29011044115189744,0.2929592481541061,0.3644609473598085,0.3646132957213251,297.15,293.15,297.1607019872131,297.3904132536688,297.13383323935346,297.147489620104,297.45911362998226,297.2583103460643,0.0,2510.683650428511,194.9500363811345,1141.3050674690066,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21136320.0,21136320.0,293.0364842105263,287.54271236985426,0.551408,468.03177285976466,1.0,1.0,1.0,3.0,0.26680842620362744,283.15,283.15,283.14999916007076,286.18851276908407,3.9682539682539675,1.8389577968979545,53323.2801672637,286.48621894736834,286.4810781957213,2.563389722262187,1.0180637083952184,1.033287002301278,0.8498372434128375,0.5928995346624382,0.27847213091158596,0.2811925035240759,0.29009434708915854,0.29296769733095396,0.3652567921222514,0.3654175123332227,297.15,293.15,297.1611593474721,297.3868536007737,297.1341053804876,297.1473963565162,297.4600603580014,297.2579150086502,0.0,2510.33747238851,194.41619978775623,1147.6027383089374,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21136356.0,21136356.0,293.03053558684206,287.5399811102303,0.551577121,465.97571296059596,1.0,1.0,1.0,3.0,0.2666586065898658,283.15,283.15,283.1499992226899,286.19506547982587,3.9682539682539675,1.834241761915968,53316.45301830274,286.4933572957894,286.4884207470873,2.566643736104476,1.0184144152833472,1.0337532023382707,0.8502833536867705,0.5948951514328891,0.2784450042386628,0.2811889983482547,0.29007815195390096,0.29297670585724744,0.3660537320436555,0.3662232237223028,297.15,293.15,297.16160681749045,297.3831216611225,297.13437246571533,297.1473044236446,297.4609989129091,297.25748085617636,0.0,2510.009863976629,193.88798534658522,1154.057776396865,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21136392.0,21136392.0,293.0245659578947,287.5373350778876,0.551753928,463.93164407556947,1.0,1.0,1.0,3.0,0.2665088813651264,283.15,283.15,283.14999927274624,286.20149171436896,3.9682539682539675,1.8297703083467292,53309.24741052155,286.50052085052624,286.4957735027598,2.570012501417316,1.01876681129322,1.034227867375557,0.8506773601426089,0.5969923193311154,0.27841822136212774,0.281187172889411,0.2900616247263041,0.2929867563844238,0.3668526725544922,0.3670319964822192,297.15,293.15,297.162030678802,297.37901463365756,297.13462719973086,297.1472143268444,297.4619107867554,297.25695952515804,0.0,2509.7185395534198,193.3846243230737,1160.823642612194,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21136428.0,21136428.0,293.01857600263156,287.5347715889544,0.5519381870000001,461.900165695563,1.0,1.0,1.0,3.0,0.2663591565647258,283.15,283.15,283.1499993227508,286.20791745746163,3.9682539682539675,1.8252028224079366,53302.76920710126,286.507708796842,286.50312633380275,2.5733818676958706,1.0191192159626443,1.0347029780743051,0.8510711100179691,0.5990894496010821,0.2783914436068856,0.28118543922237327,0.2900450958956988,0.2929968976551104,0.3676516224851383,0.36784082839572635,297.15,293.15,297.1624544294713,297.3749059589969,297.134881916106,297.1471242397342,297.4628225230216,297.256437813466,0.0,2509.4276312991806,192.8738077541705,1167.6162272794984,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21136464.0,21136464.0,293.01256639999997,287.5322879618951,0.552129664,459.88187731145416,1.0,1.0,1.0,3.0,0.26620952064982156,283.15,283.15,283.14999824227294,286.21479747150494,3.9682539682539675,1.818813946732589,53310.95910421474,286.51492031999993,286.5099666235121,2.5752815098699124,1.019470824522756,1.035097855636948,0.8514578928687611,0.5998306712268325,0.278364629650808,0.2811678614958837,0.29002711852966523,0.2929893947180438,0.3684514887275561,0.3686384083731656,297.15,293.15,297.1628552093518,297.3709388745207,297.1351231710689,297.14702107702203,297.4637034747012,297.25592836133296,0.0,2508.9148022557133,192.22205840432815,1170.7133474313605,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21136500.0,21136500.0,293.00653782894733,287.5298815176636,0.5523281250000001,457.8773784141207,1.0,1.0,1.0,3.0,0.26606006030561136,283.15,283.15,283.14999669199295,286.22351219397785,3.9682539682539675,1.8093088935350636,53339.59549054614,286.5221546052631,286.51621900113037,2.5749378515556134,1.019825941075523,1.0353692375432848,0.8519703621928013,0.5985051797140146,0.278337812322043,0.2811250690882826,0.29000619281332507,0.29295394071132447,0.3692512810683067,0.369416672874396,297.15,293.15,297.1632589007536,297.36853069829516,297.1353611849856,297.1468842929671,297.4645702020186,297.25572105580403,0.0,2507.6533557117064,191.311416049049,1168.1316596865418,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21136536.0,21136536.0,293.00049096842105,287.52754957985127,0.552533336,455.88726849444026,1.0,1.0,1.0,3.0,0.2659109902146129,283.15,283.15,283.1499957265758,286.23360252445264,3.9682539682539675,1.798282606058001,53374.41579378437,286.52941083789466,286.52245915508416,2.573395076321899,1.020197426036366,1.0355836266012415,0.8526441914356825,0.5960646831102759,0.27831402115280984,0.2810705559882707,0.2899824590922579,0.2929016592626128,0.3700530978841746,0.37018597423036104,297.15,293.15,297.16368525596715,297.36816849216183,297.1356263640919,297.14672020843955,297.465429597471,297.2559259836263,0.0,2505.8161197104887,190.259480913649,1162.5138099646997,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21136572.0,21136572.0,292.9944264973684,287.5252894748295,0.552745063,453.9121470432905,1.0,1.0,1.0,3.0,0.2657622802944637,283.15,283.15,283.14999531229444,286.2443767736379,3.9682539682539675,1.7868601893196188,53407.61021638138,286.5366882031578,286.52891458208757,2.5716947739000187,1.0205872069593633,1.0358022264781963,0.8534388874145336,0.5934635885911018,0.2782931078996349,0.2810164135357466,0.28995738807726434,0.29284562130464015,0.37085720450555176,0.37095550238751573,297.15,293.15,297.1641432869134,297.36927106270787,297.13591886342266,297.1465458150812,297.46629658234826,297.2564351220946,0.0,2503.715680586432,189.15797533590546,1156.4955641945085,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21136608.0,21136608.0,292.9883450947368,287.5230985318875,0.552963072,451.9526135515492,1.0,1.0,1.0,3.0,0.2656139353898619,283.15,283.15,283.1499962790482,286.25419122232165,3.9682539682539675,1.7783033195099542,53416.23997832503,286.54398588631574,286.5362820297727,2.572111661538361,1.0210015043928165,1.036156999966155,0.8542594537526269,0.5927893250780409,0.2782762313012038,0.2809887530301724,0.2899337850694522,0.29281342752973694,0.37166559374497604,0.3717461026190277,297.15,293.15,297.1646438671085,297.3706358081305,297.1362499012955,297.1463963527905,297.4671964101824,297.2570244679015,0.0,2502.0511570960994,188.27431156782006,1155.7606226327891,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21136644.0,21136644.0,292.98224743947367,287.5209740833642,0.553187129,450.0092675100939,1.0,1.0,1.0,3.0,0.26546585609532886,283.15,283.15,283.14999680649584,286.2634965190451,3.9682539682539675,1.770177735133208,53420.74661666207,286.55130307263147,286.54376906948096,2.572973068553724,1.0214314351000853,1.036552662353008,0.8550742199095671,0.5925032552314277,0.2782616329393921,0.2809684954635035,0.28991103898392806,0.2927866233831945,0.37247683566401757,0.3725432774274173,297.15,293.15,297.1651653527013,297.37187998566753,297.13659739592066,297.1462627332316,297.4681090833066,297.25760291016553,0.0,2500.6277062570575,187.42194420966916,1156.1060346959835,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21136680.0,21136680.0,292.9761342105263,287.5189134647748,0.553417,448.0827084098024,1.0,1.0,1.0,3.0,0.2653181226935505,283.15,283.15,283.1499971152262,286.27240664377905,3.9682539682539675,1.7626427652090801,53420.50022182992,286.5586389473683,286.5513553828072,2.574290499618693,1.0218798933255593,1.0369934147693636,0.8558600319116688,0.5926103722945708,0.2782495496758809,0.2809560536799821,0.2898894852866157,0.2927658448892684,0.373291638024162,0.3733480113770802,297.15,293.15,297.1657037764056,297.37271350442023,297.1369567164455,297.14615061375855,297.46902766094655,297.2581104543953,0.0,2499.4136143380733,186.6158910264336,1157.5505642254898,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21136716.0,21136716.0,292.9700060868421,287.51691401493264,0.553652451,446.1735357415524,1.0,1.0,1.0,3.0,0.2651705501347687,283.15,283.15,283.1499973809599,286.28114293873165,3.9682539682539675,1.7553818278484214,53418.41830189782,286.56599269578936,286.5589830982573,2.5758159998869656,1.022336094636396,1.0374539856406744,0.8566245940152503,0.5928975468913193,0.27823849897572034,0.28094700743624546,0.2898685966257508,0.2927479504441113,0.3741083328097161,0.37415631326922943,297.15,293.15,297.16624558327794,297.3732709680292,297.1373182721986,297.1460496905924,297.46994937302503,297.2585667774246,0.0,2498.2833064446086,185.83274129189954,1159.4991402256965,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21136752.0,21136752.0,292.9638637473684,287.51497307606525,0.553893248,444.2823489962215,1.0,1.0,1.0,3.0,0.26502319855844436,283.15,283.15,283.1499976066556,286.28962150679064,3.9682539682539675,1.748534299015335,53413.81099914416,286.5733635031578,286.5666524091316,2.5776263491772027,1.0228021078369498,1.0379410049608693,0.8573548865905201,0.5934320187759637,0.2782287282378001,0.2809424863491998,0.2898485802307539,0.2927340448019324,0.3749274209046247,0.37496947953959237,297.15,293.15,297.1667883716725,297.3733973580498,297.1376800976824,297.14596351330016,297.47086944895045,297.25893975793105,0.0,2497.2659502012502,185.08505334951838,1162.140890286875,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21136788.0,21136788.0,292.9577078710526,287.51308799392524,0.5541391569999999,442.4097476646875,1.0,1.0,1.0,3.0,0.2648760371278635,283.15,283.15,283.14999780417605,286.2978692549062,3.9682539682539675,1.7420680487663445,53407.280828823335,286.58075055473677,286.574348280942,2.5796789672396248,1.0232751131460092,1.0384492503716183,0.8580476329442147,0.594178258057313,0.2782198642524234,0.28094162336968737,0.2898293205425461,0.29272359535160575,0.37574848608990397,0.37578675864848576,297.15,293.15,297.16732568505665,297.373077744853,297.1380379479709,297.14588983401944,297.47178233614534,297.2592227096091,0.0,2496.3408569479393,184.37157404697757,1165.3776756864386,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21136824.0,21136824.0,292.9515391368421,287.5112561178962,0.554389944,440.5563312378279,1.0,1.0,1.0,3.0,0.26472897980456356,283.15,283.15,283.1499979958898,286.30597999310197,3.9682539682539675,1.7357469893152409,53400.285521983344,286.5881530357894,286.58204957211717,2.5818629990546027,1.023751685178752,1.0389688090440374,0.8587183603215264,0.5950395301324894,0.2782114610328205,0.2809427194584197,0.2898105004685081,0.2927150505264429,0.3765707589919787,0.37660632578208675,297.15,293.15,297.1678587906442,297.3725023069966,297.13839280892034,297.14582324132914,297.4726923357663,297.2594538967313,0.0,2495.468550152928,183.6721886691831,1168.9428447646847,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21136860.0,21136860.0,292.9453582236842,287.50947480109295,0.554645375,438.7226992065206,1.0,1.0,1.0,3.0,0.2645821526130973,283.15,283.15,283.14999814908657,286.3137905823475,3.9682539682539675,1.7299000739449044,53391.47904764442,286.5955701315789,286.5897611821743,2.584333902193796,1.0242345953687386,1.0395116278439493,0.8593329422295432,0.5961533671736988,0.2782038791007928,0.28094789992774566,0.2897926439583417,0.29271071267386767,0.37739566230181104,0.37743100274494584,297.15,293.15,297.16837604261224,297.3713034012212,297.1387368296669,297.145771863108,297.4735902636489,297.25955568005145,0.0,2494.7032790035146,183.01739082328845,1173.222077002144,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21136896.0,21136896.0,292.9391658105263,287.50774140045695,0.554905216,436.90945106164304,1.0,1.0,1.0,3.0,0.2644354216648932,283.15,283.15,283.14999829268055,286.32147309910295,3.9682539682539675,1.7242194450440667,53382.39303960715,286.60300102736835,286.5974742054363,2.5869217259038506,1.0247193119887021,1.0400632418984974,0.8599201875139824,0.5973708623361055,0.27819654485120865,0.2809546740079447,0.2897751895110289,0.29270813443789245,0.3782216163487352,0.37825777822504586,297.15,293.15,297.16888313901484,297.369819815339,297.1390741838959,297.1457266188445,297.4744794346068,297.2595966383402,0.0,2493.981772464112,182.3796132172225,1177.8016771141943,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21136932.0,21136932.0,292.9329625763158,287.5060532768462,0.555169233,435.1171862940732,1.0,1.0,1.0,3.0,0.26428880825508094,283.15,283.15,283.14999843118295,286.3289962395064,3.9682539682539675,1.718754064163553,53372.87465422723,286.61044490842096,286.6051863700946,2.589651773668045,1.025206254362903,1.0406255729181395,0.8604739880673521,0.5987144003790422,0.2781895127483457,0.280963388845082,0.2897582378127961,0.2927077053243431,0.3790489128187424,0.379087138380697,297.15,293.15,297.169377848154,297.3679883771783,297.13940336900043,297.14568900355647,297.4753588079342,297.2595634811647,0.0,2493.3144970075805,181.76355658254636,1182.7475883721672,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21136968.0,21136968.0,292.92674919999996,287.5044077951202,0.555437192,433.3465043946885,1.0,1.0,1.0,3.0,0.26414234992393637,283.15,283.15,283.14999854357706,286.3363052511928,3.9682539682539675,1.7135783689697035,53363.04978538799,286.61790095999993,286.6128889236382,2.592562050078856,1.0256950293058282,1.0412003850271152,0.8609775932438614,0.600218534767521,0.2781827443546959,0.28097443508599546,0.28974201523495113,0.29271009389650976,0.37987825239450135,0.3799200642223391,297.15,293.15,297.16985117964384,297.36567301727484,297.139718567516,297.1456617712156,297.4762241901411,297.2594257451583,0.0,2492.7144155700453,181.17759360904586,1188.1603979442216,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21137004.0,21137004.0,292.9205263605263,287.5028023242195,0.555708859,431.5980048543669,1.0,1.0,1.0,3.0,0.263995951974809,283.15,283.15,283.1499986496739,286.3435331533606,3.9682539682539675,1.7084884701339027,53353.33637301059,286.6253683673683,286.62058956934806,2.5955429680794384,1.0261844724033908,1.0417802058100936,0.8614615363561225,0.6017854560133494,0.27817607526577504,0.28098642231211535,0.28972606896243114,0.29271361589169875,0.38070834762563394,0.3807543834622997,297.15,293.15,297.1703160392906,297.36316869529065,297.1400282553538,297.1456384800685,297.4770833803573,297.2592469700722,0.0,2492.140097842558,180.60138514311197,1193.7664896034921,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21137040.0,21137040.0,292.91429473684207,287.5012342372402,0.555984,429.87228716398573,1.0,1.0,1.0,3.0,0.2638497042741212,283.15,283.15,283.1499987411332,286.3505603864138,3.9682539682539675,1.7037040833399608,53343.39632623177,286.63284631578944,286.6282825691621,2.5986900113379012,1.0266746095585209,1.0423705975607338,0.8618911166280125,0.6035012157430261,0.27816955615453964,0.2810004788975456,0.2897108655907631,0.2927198456274979,0.3815403415452457,0.381592111619179,297.15,293.15,297.17075553028656,297.3601824004375,297.1403217408379,297.14562512311045,297.4779222437166,297.2589614076778,0.0,2491.626170431664,180.05720932474475,1199.8125234925012,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21137076.0,21137076.0,292.9080550078947,287.4997009115035,0.556262381,428.169950814423,1.0,1.0,1.0,3.0,0.2637035187955644,283.15,283.15,283.1499970336591,286.3589014212454,3.9682539682539675,1.695348204570577,53359.27864196338,286.64033399052624,286.6351963324149,2.59912929490554,1.0271624207364383,1.0428098454787293,0.8623960934597462,0.6027250815374599,0.2781622845989753,0.2809841879564518,0.2896935392536694,0.292693657011851,0.3823714998525342,0.3824061570183392,297.15,293.15,297.17118926708264,297.3581046589176,297.14060576587235,297.1455861272332,297.4787479191424,297.2588467476496,0.0,2490.5680331307567,179.21964975375673,1198.9086762909155,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21137112.0,21137112.0,292.9018078526316,287.49819972861974,0.556543768,426.49159529655617,1.0,1.0,1.0,3.0,0.263557649400289,283.15,283.15,283.1499957925867,286.36887335269927,3.9682539682539675,1.6853253286304788,53384.811068976414,286.647830576842,286.64194189735247,2.5981245944902422,1.0276588390489958,1.043172130624273,0.863023112377433,0.6006141536589732,0.2781560291343941,0.2809520537285534,0.2896746379666093,0.2926492668926592,0.3832041917671348,0.3832087896595867,297.15,293.15,297.17162709431636,297.3575795604971,297.1408910573776,297.1455298190875,297.4795647668518,297.2590384596261,0.0,2488.8618054167787,178.23614078698782,1194.2890034673774,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21137148.0,21137148.0,292.89555394999996,287.4967280745473,0.5568279270000001,424.8378201012631,1.0,1.0,1.0,3.0,0.26341217121916305,283.15,283.15,283.14999491478716,286.3798626776575,3.9682539682539675,1.6741902780206654,53415.13320823677,286.65533525999996,286.6486776599644,2.5961872851967045,1.0281697688221285,1.0434919687513773,0.8637858769242095,0.5976328177033756,0.27815163973981005,0.28091068027768135,0.2896545917493107,0.29259272317375884,0.3840390359338395,0.3840049811800465,297.15,293.15,297.1720844294368,297.3587103928127,297.14118871834137,297.1454619550751,297.48038434892715,297.25956596891865,0.0,2486.7307452171954,177.14891732104826,1187.2844431234194,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21137184.0,21137184.0,292.88929397894736,287.4952833396474,0.557114624,423.20922471942134,1.0,1.0,1.0,3.0,0.26326711017853965,283.15,283.15,283.14999532226597,286.39104881299505,3.9682539682539675,1.6640881322105447,53433.98876551201,286.6628472252631,286.6558840222707,2.595036390331256,1.0287011287743404,1.043869522174911,0.8646538832073734,0.5953578955752643,0.2781500779357866,0.2808798250829754,0.28963486582724685,0.29254452326183844,0.38487710075116244,0.3848101008858437,297.15,293.15,297.17257632895365,297.361062119396,297.1415110046202,297.14540067567566,297.4812254203797,297.26035510980506,0.0,2484.533811510945,176.13275438234564,1182.2788408747926,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21137220.0,21137220.0,292.883028618421,287.493862918732,0.5574036250000001,421.6064086419087,1.0,1.0,1.0,3.0,0.2631224303536876,283.15,283.15,283.1499961369656,286.400978629856,3.9682539682539675,1.6560344528937565,53436.31126937515,286.6703656578947,286.6635834842164,2.595536323032806,1.0292530986734096,1.04435744380155,0.865522109407629,0.5945793419077315,0.27815125093894694,0.28086970047032705,0.2896173024499211,0.29251623886970424,0.3857193040877752,0.38563284523053004,297.15,293.15,297.1730981664719,297.36331177096275,297.14185327435894,297.1453678976209,297.4820958968352,297.2611454012499,0.0,2482.8431436041706,175.28019843157318,1181.4414731203108,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21137256.0,21137256.0,292.8767585473684,287.4924642111089,0.557694696,420.0299713596027,1.0,1.0,1.0,3.0,0.26297807374805215,283.15,283.15,283.14999657337427,286.4104092367691,3.9682539682539675,1.648451985405281,53435.202445929695,286.6778897431578,286.6713397198405,2.5964883366999154,1.0298192181820136,1.0448860288551596,0.8663709338926757,0.5941957501953526,0.27815397647542983,0.2808663834289888,0.2896012962795021,0.2924943875994066,0.3865645730429636,0.38646263039732176,297.15,293.15,297.1736320515418,297.3652310314606,297.1421996336766,297.1453550475719,297.48297667798573,297.26187888844737,0.0,2481.3790465589204,174.46667205729193,1181.7181180988998,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
