,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21137292.0,21137292.0,292.8704844447368,287.49108462061935,0.5579876029999999,418.4805123633812,1.0,1.0,1.0,3.0,0.2628339612438538,283.15,283.15,283.14999690346013,286.41953718486815,3.9682539682539675,1.6412671564440673,53431.55401557172,286.68541866631574,286.67913360948177,2.597757041210301,1.0303950338766725,1.0454428953161448,0.8671959792943246,0.5940886821856943,0.2781577176220693,0.2808677066224315,0.2895865627329278,0.292477263211707,0.38741218109198217,0.38729750718519707,297.15,293.15,297.17417033138616,297.36679362895745,297.1425457745507,297.14535790770304,297.483862267098,297.2625459819391,0.0,2480.055180292202,173.68738050279023,1182.7744259698334,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21137328.0,21137328.0,292.86420698947364,287.48972155567304,0.558282112,416.9586311441218,1.0,1.0,1.0,3.0,0.262690104328528,283.15,283.15,283.14999717278266,286.4283429192997,3.9682539682539675,1.6345406801092746,53425.44339759799,286.69295161263153,286.68695184430624,2.599353845699411,1.030979322106491,1.0460274003491978,0.8679843714570715,0.5942696545443044,0.2781623117809244,0.2808735751074925,0.2895733577848285,0.2924652631161643,0.38826244827240886,0.3881378030696658,297.15,293.15,297.174705868386,297.3678562209538,297.1428872081308,297.14537861815336,297.48475112573493,297.2631158082718,0.0,2478.8639742853657,172.94915295914387,1184.6423080232262,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21137364.0,21137364.0,292.8579268605263,287.4883724292764,0.558577989,415.46492719270213,1.0,1.0,1.0,3.0,0.2625464228007734,283.15,283.15,283.1499974163362,286.436919994739,3.9682539682539675,1.6281205551259594,53417.94874700683,286.7004877673684,286.6947793495919,2.601174717851735,1.0315686524220875,1.0466300722283814,0.8687434178320308,0.594648073051939,0.2781673974325446,0.28088245559223307,0.28956123713928705,0.2924568356787457,0.3891144732525557,0.38898179807592204,297.15,293.15,297.17523640485234,297.36853440427035,297.1432235446404,297.1454115609028,297.4856389994527,297.26360898282377,0.0,2477.7622341175347,172.23933746447398,1187.0676189905346,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21137400.0,21137400.0,292.8516447368421,287.4870346590567,0.558875,414.0,1.0,1.0,1.0,3.0,0.26240293819295324,283.15,283.15,283.14999763154333,286.44523445124497,3.9682539682539675,1.622068256476721,53408.92951577564,286.70802631578937,286.702611651299,2.60324547290438,1.0321627088781233,1.0472521432589248,0.8694646345774673,0.5952475547590815,0.2781729287196528,0.28089459008957657,0.28955039752931344,0.2924524860128494,0.38996844921296,0.3898299321636936,297.15,293.15,297.1757575787526,297.3687347438572,297.1435520114558,297.14545844748784,297.48652280971623,297.2640051182539,0.0,2476.7579999682866,171.5640760075488,1190.1180650814529,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21137436.0,21137436.0,292.8453612973684,287.4857056672807,0.559172911,412.55155966968863,1.0,1.0,1.0,3.0,0.2622596387770344,283.15,283.15,283.1499978305642,286.45328398373016,3.9682539682539675,1.616324627068006,53399.12686754833,286.7155664431578,286.7104310763652,2.6055466011875303,1.0327598384238972,1.0478908219888592,0.8701438294619313,0.5960519109251816,0.2781787243215027,0.28090958081551415,0.2895409271667537,0.29245208058746297,0.39082456093395845,0.3906820883968607,297.15,293.15,297.1762645052424,297.3684335435477,297.1438699722204,297.1455194432086,297.4874035017043,297.2642981931847,0.0,2475.8460071592076,170.91947448075126,1193.752315809474,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21137472.0,21137472.0,292.8390772210526,287.4843828808692,0.559471488,411.10685623019316,1.0,1.0,1.0,3.0,0.26211648393674497,283.15,283.15,283.14999800301064,286.4611319521752,3.9682539682539675,1.6108432719851138,53388.662484229135,286.72310733473677,286.7182428593629,2.608027465914441,1.0333588745497033,1.0485420251131015,0.8707880733270027,0.5970165087754179,0.2781846712036288,0.2809267569385763,0.28953252514496025,0.29245480045203426,0.39168227079262047,0.3915374048618716,297.15,293.15,297.17675843746616,297.3677243794664,297.14417867128725,297.1455910898192,297.4882791677881,297.2645063491654,0.0,2475.0021098238717,170.3009788838679,1197.8445926842603,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21137508.0,21137508.0,292.8327931868421,287.48306373140593,0.559770497,409.66579905951914,1.0,1.0,1.0,3.0,0.2619735152638423,283.15,283.15,283.1499981569731,286.4687119263103,3.9682539682539675,1.6057083792880706,53377.57973741274,286.7306481757894,286.72603724146757,2.610733807779916,1.0339588354933222,1.0492074840118335,0.8713808197161895,0.5981834986091965,0.2781906512595172,0.28094652418502847,0.28952561960206546,0.2924616192636321,0.3925420212860355,0.39239677399567086,297.15,293.15,297.17722983297847,297.3664495733941,297.1444722705265,297.1456766096003,297.48914310234835,297.26459427776956,0.0,2474.2452514775387,169.71770929437173,1202.5173828048657,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21137544.0,21137544.0,292.8265098736842,287.4817456551417,0.560069704,408.228297535672,1.0,1.0,1.0,3.0,0.2618306048714821,283.15,283.15,283.14999830972744,286.4762034005196,3.9682539682539675,1.6006580281673763,53366.58334671124,286.73818815157887,286.7338221780333,2.6135098502646836,1.0345590564287428,1.049877380913276,0.8719570681693954,0.5994129358704954,0.2781966336800321,0.280967103792698,0.28951922316731293,0.29246975462201125,0.39340254771863775,0.39325745800144424,297.15,293.15,297.1776939699242,297.36499602220783,297.1447609649931,297.1457668673414,297.49000524994267,297.26464461488183,0.0,2473.5172471001374,169.1439776893363,1207.379604243167,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21137580.0,21137580.0,292.82022796052627,287.4804260929937,0.560368875,406.7942610366575,1.0,1.0,1.0,3.0,0.2616879191629346,283.15,283.15,283.14999843039675,286.48336665748235,3.9682539682539675,1.5960047267980362,53355.42004048033,286.7457264473684,286.74157437133897,2.6165476399150247,1.0351585259698548,1.0505619236343728,0.8724621315148778,0.6008786263373611,0.2782024369767499,0.28099048569162705,0.28951490362082977,0.2924830172253608,0.39426598745474634,0.3941233341917976,297.15,293.15,297.17812357207436,297.36282148580364,297.14502713732907,297.14587478630676,297.49085226624334,297.26453984955145,0.0,2472.889072621773,168.6122842728741,1212.9253360716505,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21137616.0,21137616.0,292.8139481263158,287.4791024905405,0.5606677760000001,405.36359894048087,1.0,1.0,1.0,3.0,0.2615452696767142,283.15,283.15,283.14999854756354,286.49047671283995,3.9682539682539675,1.5914119131071693,53344.38369873521,286.753262248421,286.7493203332876,2.6196263263789037,1.0357576076048853,1.0512486474243727,0.8729544064096476,0.6023812314020733,0.2782081823882779,0.28101431119693643,0.28951095694647827,0.29249717008633513,0.3951298977634573,0.39499006051902685,297.15,293.15,297.1785466018374,297.36052745076256,297.14528911847157,297.1459856064911,297.49169556200553,297.26440886791363,0.0,2472.2766622036756,168.08766471136138,1218.5922010000618,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21137652.0,21137652.0,292.80767104999995,287.4777722980112,0.560966173,403.9362206251478,1.0,1.0,1.0,3.0,0.261402762004202,283.15,283.15,283.14999865527847,286.49737772683204,3.9682539682539675,1.5870636308593085,53333.52784614009,286.76079473999994,286.7570410874195,2.622863187045215,1.0363552359664954,1.0519432995272906,0.8733967477859322,0.6040272414085239,0.27821370617834684,0.28103974516962843,0.28950847731977014,0.2925146695543349,0.39599571590458954,0.3958600990204171,297.15,293.15,297.1789440938652,297.35776590879226,297.14553477033724,297.1461079134046,297.4925254858761,297.2641756344551,0.0,2471.725668690522,167.58989087851864,1224.6864915512706,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21137688.0,21137688.0,292.8013974105263,287.47643297027065,0.561263832,402.5120354686638,1.0,1.0,1.0,3.0,0.2612603599604353,283.15,283.15,283.1499987457189,286.5041237305305,3.9682539682539675,1.5828776469574173,53323.11278977705,286.7683231073683,286.76473880307725,2.6262109496746557,1.0369514663146635,1.0526430692994744,0.8737980885760871,0.6057736607369276,0.278219005128075,0.28106624859491763,0.2895072835431599,0.2925347820721805,0.3968633576898533,0.3967328734734511,297.15,293.15,297.1793209264507,297.3546543651613,297.1457670285294,297.1462396441159,297.4933476307624,297.26386591900393,0.0,2471.217471336508,167.11100079870823,1231.0903342424015,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21137724.0,21137724.0,292.79512788684207,287.4750819667995,0.561560519,401.0909528490343,1.0,1.0,1.0,3.0,0.26111800752853204,283.15,283.15,283.14999883148676,286.5107992125192,3.9682539682539675,1.578780775879,53312.82767053181,286.7758465357894,286.77242684911573,2.629611908514522,1.037546994661457,1.0533454761008854,0.8741802596572911,0.6075680603363575,0.2782241989960895,0.28109330360223317,0.2895066669629561,0.2925561587632171,0.3977317718274704,0.39760691522791974,297.15,293.15,297.1796879727866,297.3513787296764,297.14599302256016,297.1463755039565,297.49416486590866,297.26352001897766,0.0,2470.7291870331483,166.64219865700758,1237.6535177525504,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21137760.0,21137760.0,292.7888631578947,287.4737167516696,0.561856,399.67288214426486,1.0,1.0,1.0,3.0,0.26097580592274805,283.15,283.15,283.1499989040607,286.5172558056682,3.9682539682539675,1.5749109720451855,53303.27357786108,286.78336421052626,286.780080566955,2.6331625176420026,1.0381400520394035,1.0540541634168905,0.8744994943500533,0.6094983094427701,0.2782290022397522,0.281121713962852,0.2895080267352437,0.29258131926392017,0.3986026099897814,0.39848476766843566,297.15,293.15,297.1800235913894,297.34760576535075,297.1461986232776,297.1465246955282,297.49496324631536,297.2630631843723,0.0,2470.2987021760773,166.200051816427,1244.6356883385145,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21137796.0,21137796.0,292.78260390263154,287.4723347935145,0.562150041,398.25773273236103,1.0,1.0,1.0,3.0,0.2608336326134171,283.15,283.15,283.14999897429476,286.52367509204953,3.9682539682539675,1.5710912149703744,53293.86764482758,286.79087531684206,286.78772707268405,2.6367387856912052,1.0387327418115355,1.0547641744804361,0.87480541012812,0.6114510626295936,0.2782337370305634,0.2811503980502749,0.2895098936514426,0.2926073343454352,0.3994743062775671,0.39936360117465775,297.15,293.15,297.1803533390538,297.343744406896,297.1464003617898,297.14667721392885,297.49576258894615,297.262587582123,0.0,2469.8777597313297,165.76385663906638,1251.7092555388992,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21137832.0,21137832.0,292.7763508,287.4709335654954,0.562442408,396.8454139913283,1.0,1.0,1.0,3.0,0.2606915579555107,283.15,283.15,283.1499990347836,286.5299524805613,3.9682539682539675,1.567415567912595,53285.03688866529,286.79837903999993,286.79534859910996,2.6404068571724206,1.0393239059917887,1.0554780740343301,0.875067341716229,0.6134864475210131,0.2782381980708917,0.2811799073400176,0.2895132545679136,0.2926359707349432,0.4003479217473326,0.4002451922781065,297.15,293.15,297.1806623574616,297.3395636031765,297.1465883408167,297.1468394853276,297.4965514529001,297.2620410479365,0.0,2469.492062938561,165.34495287631074,1259.0537785953852,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21137868.0,21137868.0,292.77010452894734,287.4695105452623,0.562732867,395.43583529917225,1.0,1.0,1.0,3.0,0.260549497705766,283.15,283.15,283.14999909400535,286.536209946768,3.9682539682539675,1.5637808505354336,53276.180230010534,286.8058745652631,286.8029660513383,2.6440875685239376,1.0399148670661147,1.056192835237093,0.8753222746057178,0.6155326827851274,0.2782426156492114,0.2812095896740939,0.28951686692840184,0.2926650837836268,0.4012218305253927,0.4011272281724037,297.15,293.15,297.18096834166744,297.3353377855009,297.14677425011024,297.1470032744245,297.497338322566,297.2614843948538,0.0,2469.111005793067,164.93046461800236,1266.45867259725,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21137904.0,21137904.0,292.76386576842106,287.4680632149107,0.563021184,394.0289060338983,1.0,1.0,1.0,3.0,0.2604075383755994,283.15,283.15,283.1499978840875,286.54301827879704,3.9682539682539675,1.5583106040319905,53283.04561208759,286.8133610778946,286.8101606996412,2.646292713350976,1.040502722156456,1.0568225093936914,0.8755722897922265,0.6162216882936508,0.2782463393683106,0.28122223740825597,0.2895207413061169,0.2926776473999471,0.4020968388598552,0.4019977514534089,297.15,293.15,297.1812529371556,297.33125921863,297.1469431682564,297.1471622946783,297.49810737646493,297.260944999037,0.0,2468.481982225049,164.36965401075017,1269.9513679736835,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21137940.0,21137940.0,292.7576351973684,287.4665890609332,0.563307125,392.62453557351205,1.0,1.0,1.0,3.0,0.2602657641018471,283.15,283.15,283.1499963679611,286.5517791249801,3.9682539682539675,1.5503037835574547,53307.56268664333,286.8208377631578,286.8169709893196,2.646270696105931,1.0410936773840274,1.0573257553802808,0.8759439241887863,0.6148620319963511,0.2782503748511681,0.2812094443127623,0.2895229625934026,0.29266266661792106,0.4029723013206122,0.4028489048249061,297.15,293.15,297.18154094688276,297.32869475115143,297.1471134565504,297.1472995372089,297.4988722508655,297.2607041885318,0.0,2467.1048337245165,163.59328023962613,1267.4948399304121,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21137976.0,21137976.0,292.7514134947368,287.4650855741667,0.563590456,391.2226332960189,1.0,1.0,1.0,3.0,0.2601242587868524,283.15,283.15,283.14999536532,286.56155162391286,3.9682539682539675,1.5414603907224946,53336.18483981624,286.8283038063157,286.82376769871524,2.645369226055995,1.0416932887574426,1.05778294101333,0.876424557444584,0.6126877051805514,0.2782556883827467,0.28118714955042345,0.28952494199068846,0.2926368264676262,0.40384964469093054,0.40369363358174,297.15,293.15,297.18184142424866,297.3275356142132,297.14729434860595,297.1474292646285,297.49964238005145,297.2607486063496,0.0,2465.31925912649,162.73968417515275,1262.6916540532604,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21138012.0,21138012.0,292.7452013394737,287.46355024973514,0.5638709430000001,389.8231085794245,1.0,1.0,1.0,3.0,0.2599831615409002,283.15,283.15,283.14999508284507,286.5720578637189,3.9682539682539675,1.5323556525960815,53363.013877896825,286.8357583926315,286.83070914012995,2.644174380108782,1.0423096136423142,1.0582345947245668,0.8770426123246631,0.6102279882524555,0.2782634196158936,0.28116306422126636,0.2895272740607593,0.2926072698305543,0.404730030735948,0.4045380619800018,297.15,293.15,297.18217191209055,297.3280611579549,297.1474984115807,297.1475580908614,297.50043084347965,297.2611440831934,0.0,2463.239259200181,161.85181532406813,1257.0973645692852,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21138048.0,21138048.0,292.7389994105263,287.4619805869874,0.564148352,388.42587080173433,1.0,1.0,1.0,3.0,0.25984246588885973,283.15,283.15,283.1499961458704,286.58151609671125,3.9682539682539675,1.525585111048162,53368.47251712205,286.84320070736834,286.83823042198907,2.6448829379309435,1.0429465489825636,1.0588094747494006,0.8777113435219795,0.6094972026299077,0.27827412365388154,0.2811626947656418,0.2895323071518282,0.29260131773781917,0.4056150526278821,0.4054027094795734,297.15,293.15,297.18253860520156,297.3291981796724,297.14773023677867,297.14771282210216,297.5012557274744,297.2616871142459,0.0,2461.5555934695426,161.14691259942748,1256.5202353964137,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21138084.0,21138084.0,292.73280838684207,287.4603740894305,0.564422449,387.03082934095386,1.0,1.0,1.0,3.0,0.259702033843905,283.15,283.15,283.14999668290517,286.59037065567077,3.9682539682539675,1.519159123610459,53370.87146431737,286.8506299357894,286.845789267895,2.6460399783327997,1.0435948463176499,1.0594224739209248,0.8783762477868529,0.6091606984595886,0.278286025519092,0.281168960754096,0.2895391984877249,0.2926022025987772,0.4065028316639515,0.406274170873349,297.15,293.15,297.18292025488466,297.33024647462724,297.14796848206703,297.1478840298177,297.5020944128758,297.2622227308545,0.0,2460.1135282373857,160.46935785846708,1257.1012068563584,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21138120.0,21138120.0,292.7266289473684,287.45872826465865,0.564693,385.6378935750887,1.0,1.0,1.0,3.0,0.2595619408571695,283.15,283.15,283.14999700138907,286.59874602178195,3.9682539682539675,1.5132324891177735,53369.43476312276,286.8580452631578,286.85337855434153,2.6476503130220155,1.0442557043466332,1.0600752702995324,0.87901439294347,0.6092197595068449,0.27829901618380404,0.28118172099416155,0.2895487095002302,0.29261082691803825,0.40739401229026334,0.40715320753173145,297.15,293.15,297.1833119555878,297.3309211184647,297.14820703168726,297.14807662550805,297.50294088862677,297.2626915239749,0.0,2458.880538623216,159.83342377571572,1258.8469514591643,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21138156.0,21138156.0,292.7204617710526,287.4570406242773,0.5649597709999999,384.2469728821443,1.0,1.0,1.0,3.0,0.25942200534336407,283.15,283.15,283.1499972810049,286.6069064367227,3.9682539682539675,1.5075795432085175,53366.28318201413,286.86544587473674,286.8609724526862,2.6494671088569595,1.0449215176117561,1.0607452780080884,0.8796319669090633,0.6094597854703949,0.2783123581560056,0.2811972283979553,0.2895596311805744,0.29262317363900703,0.4082870543671664,0.4080358139982734,297.15,293.15,297.18370449978283,297.33133243630914,297.14844294263617,297.1482802564521,297.5037922962791,297.26311048629185,0.0,2457.7338574570613,159.22156357566323,1261.1263774639563,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21138192.0,21138192.0,292.71430753684206,287.4553086838228,0.565222528,382.85797664012614,1.0,1.0,1.0,3.0,0.25928229526688695,283.15,283.15,283.1499975168117,286.61475173214984,3.9682539682539675,1.5022965337451701,53360.99895100732,286.8728309557894,286.86856322427167,2.651577982713355,1.045593544536302,1.0614390073613473,0.8802141764919973,0.6099584147004775,0.2783260607417978,0.28121650236608453,0.28957262223390545,0.2926409434343168,0.4091825418841713,0.4089234950068654,297.15,293.15,297.18409481907713,297.33130608900933,297.1486726877372,297.1484992031255,297.50464444535436,297.26344344886076,0.0,2456.7069540303582,158.64282926419935,1264.1693965490517,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21138228.0,21138228.0,292.7081669236842,287.453529962678,0.565481037,381.4708142270398,1.0,1.0,1.0,3.0,0.2591427630300037,283.15,283.15,283.14999772731375,286.6223355654348,3.9682539682539675,1.4973178116257817,53354.315343803726,286.88019969157887,286.87613967044393,2.653918513842522,1.0462691342644395,1.0621500195652636,0.880760204552543,0.6106602662131627,0.27833984594982486,0.2812385124646336,0.28958740114321135,0.29266315034918855,0.4100799052364505,0.4098151322690962,297.15,293.15,297.18447824488373,297.3308563167229,297.14889420936424,297.1487303153594,297.5054921029372,297.26369023785355,0.0,2455.771987270735,158.0924673276176,1267.8144906914388,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21138264.0,21138264.0,292.7020406105263,287.451701983982,0.565735064,380.0853950208908,1.0,1.0,1.0,3.0,0.25900333723800295,283.15,283.15,283.149997929953,286.6297568587075,3.9682539682539675,1.4925317404582852,53346.82850368542,286.88755126736834,286.883702145467,2.6563953349645386,1.046946630485316,1.062871089352668,0.8812830523719115,0.6114828357584351,0.2783536435864854,0.28126211409714585,0.2896033172986304,0.2926880596608731,0.41097854597653194,0.4107091886973048,297.15,293.15,297.18485663075995,297.33014067635713,297.14911019533406,297.14896909944764,297.50633865972054,297.2638830523239,0.0,2454.8937049763676,157.5603877622441,1271.8228200076,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21138300.0,21138300.0,292.6959292763158,287.4498222745374,0.5659843750000001,378.70162839968464,1.0,1.0,1.0,3.0,0.2588641344642771,283.15,283.15,283.1499980944298,286.6368359569462,3.9682539682539675,1.4880964936185728,53338.3127715257,286.89488486842095,286.8912299330408,2.6591545313222964,1.04762664682055,1.0636115717295873,0.8817490689321251,0.6125567314534117,0.2783672495012283,0.28128878960666126,0.28962178675798067,0.292718815572214,0.41187988668748005,0.41160843529699376,297.15,293.15,297.18521894176695,297.32880199602346,297.1493110933605,297.1492236994003,297.50717811871795,297.2639467698538,0.0,2454.126823219966,157.06277564965225,1276.580694921439,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21138336.0,21138336.0,292.6898336,287.44788836471116,0.566228736,377.3194237414269,1.0,1.0,1.0,3.0,0.25872499551991557,283.15,283.15,283.1499982535709,286.64381251815365,3.9682539682539675,1.4838078757066706,53329.289870037115,286.9021996799999,286.89874390487086,2.6619936617629762,1.0483069553436142,1.0643572220242474,0.8821964901378369,0.6137020619831278,0.27838073517810014,0.2813162898302402,0.28964104709786387,0.29275132215107097,0.4127819748298272,0.41250916071215676,297.15,293.15,297.1855750720804,297.3272690334468,297.1495066634725,297.1494827926086,297.5080135286462,297.26396941805086,0.0,2453.3923436924715,156.57944135959465,1281.5603239812237,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21138372.0,21138372.0,292.6837542605263,287.4458977883323,0.566467913,375.93869042412297,1.0,1.0,1.0,3.0,0.25858604096071486,283.15,283.15,283.14999839401634,286.6504908981798,3.9682539682539675,1.4797985167270806,53320.003015924594,286.90949488736834,286.90621384112364,2.665059143116049,1.0489874041031546,1.0651166314121412,0.8825861061839718,0.6150504629149853,0.2783937700478668,0.2813459778994977,0.2896627064690236,0.29278892188072825,0.41368629577547034,0.4134141680798888,297.15,293.15,297.1859107513108,297.325151571967,297.1496852786564,297.1497547331931,297.5088354412226,297.26386755527,0.0,2452.7496442897636,156.1252224610612,1287.1548255737687,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21138408.0,21138408.0,292.67769193684205,287.4438480825841,0.566701672,374.55933782577847,1.0,1.0,1.0,3.0,0.2584471805442602,283.15,283.15,283.1499985207303,286.6570116396116,3.9682539682539675,1.4759573487169866,53310.59119036398,286.91676967578945,286.9136551550955,2.6682373107503006,1.04966731099681,1.0658822998463906,0.8829417718993648,0.6165001212700242,0.27840646794456847,0.281376658202891,0.28968579997131216,0.2928293074312836,0.41459212566878695,0.4143216155254457,297.15,293.15,297.1862335770021,297.32271483978855,297.1498536587366,297.15003388798203,297.509652689991,297.26369773070013,0.0,2452.1529544904406,155.68869654303765,1293.0663446654862,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21138444.0,21138444.0,292.6716473078947,287.4417367878934,0.5669297790000001,373.1812753243989,1.0,1.0,1.0,3.0,0.2583083983209723,283.15,283.15,283.14999863964596,286.6634016156114,3.9682539682539675,1.472275673005101,53300.888629513734,286.92402323052625,286.9210730464931,2.671509494753023,1.0503467819641987,1.0666533050873506,0.8832695822830461,0.6180342357329497,0.27841888865172,0.28140818891249547,0.2897100420334704,0.2928719982733329,0.41549903695520857,0.4152310117561659,297.15,293.15,297.1865458340147,297.3200139533475,297.150013587394,297.15031869775436,297.5104636244571,297.2634711393935,0.0,2451.594576540001,155.26844337269526,1299.247118595888,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21138480.0,21138480.0,292.66562105263154,287.4395614478132,0.567152,371.80441229798976,1.0,1.0,1.0,3.0,0.2581697351336399,283.15,283.15,283.149998745121,286.66958580264344,3.9682539682539675,1.468768603385149,53291.54110476497,286.93125473684205,286.9284471481516,2.6749196770444157,1.051024683301679,1.067431130698433,0.8835489293934026,0.6196931162344044,0.2784307320393275,0.28144078556706714,0.28973626639555455,0.2929183664541438,0.4164076171225033,0.4161433835655041,297.15,293.15,297.1868386834533,297.3168887366737,297.15015851697314,297.15061216015414,297.5112601430885,297.2631516480686,0.0,2451.0934136083283,154.867956924972,1305.8204339768404,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21138516.0,21138516.0,292.65961384999997,287.4373196089031,0.567368101,370.4286581245566,1.0,1.0,1.0,3.0,0.25803114679749783,283.15,283.15,283.1499969432928,286.677196643418,3.9682539682539675,1.462128572769971,53307.874055421446,286.9384633799999,286.9352254585651,2.6756393135496825,1.0517002408161036,1.0680549934428174,0.8838984898365161,0.6188802097090618,0.27844200858222157,0.2814425199074121,0.28976062772021266,0.29293189699153616,0.417315680882353,0.41703184317473047,297.15,293.15,297.1871244695274,297.31461939096147,297.15029563743474,297.1508822900911,297.5120456438754,297.26299348637804,0.0,2450.02006624574,154.20927991374123,1305.0957901024726,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21138552.0,21138552.0,292.65362637894737,287.435008820604,0.567577848,369.0539221821048,1.0,1.0,1.0,3.0,0.2578928149334405,283.15,283.15,283.1499957114969,286.68628797450714,3.9682539682539675,1.45429422012276,53331.56728202989,286.94564834526307,286.9418791614598,2.6750481258114505,1.0523807609324491,1.0686048278827862,0.8843480965217418,0.6168591459768314,0.27845393382386013,0.281429151403647,0.2897847527114789,0.29292967679613086,0.4182253185428313,0.4179097959904024,297.15,293.15,297.1874126747779,297.31364078200016,297.1504361236537,297.15113988699704,297.51282873139274,297.2630916397643,0.0,2448.382350709306,153.44444449226862,1300.8080393094035,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21138588.0,21138588.0,292.647659318421,287.4326266351085,0.567781007,367.68011384864013,1.0,1.0,1.0,3.0,0.2577548118512589,283.15,283.15,283.14999481708566,286.69627636228347,3.9682539682539675,1.445687720446144,53358.26375772641,286.95280881789466,286.9485063663766,2.673616607420992,1.053071043835118,1.0691125343691728,0.8849152786244401,0.6140569448356492,0.2784672783180635,0.28140694422842033,0.2898089450419047,0.29291737547931296,0.419137068315913,0.41878195020965353,297.15,293.15,297.18771536210966,297.31411176504065,297.1505895802327,297.1513891166196,297.51361833576357,297.26348483195324,0.0,2446.3758994055715,152.60536379776502,1294.2479906524836,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21138624.0,21138624.0,292.6417133473684,287.4301706072275,0.567977344,366.3071425021679,1.0,1.0,1.0,3.0,0.2576172384739234,283.15,283.15,283.14999539584073,286.70645718114235,3.9682539682539675,1.4380443797777942,53372.637725680135,286.9599439831578,286.9554602567953,2.672846694094668,1.0537784463465305,1.0696688521553397,0.8856011732081209,0.6118468488619825,0.2784831715027265,0.28139378649948843,0.28983446558983894,0.29291326236764487,0.42005232807462783,0.41966243503693124,297.15,293.15,297.18804852051386,297.3159900701653,297.1507688068271,297.1516437278198,297.5144312841526,297.26417648189573,0.0,2444.2923318836724,151.83271435037366,1289.4638962213842,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21138660.0,21138660.0,292.6357891447368,287.4276382942521,0.568166625,364.9349175206937,1.0,1.0,1.0,3.0,0.25748004315661716,283.15,283.15,283.14999623956726,286.7153424389661,3.9682539682539675,1.4319841837177205,53372.519064458436,286.96705302631574,286.96270585857866,2.6736123957987266,1.0545014965322987,1.0703268164942241,0.8863025517432914,0.6110282701819053,0.27850095838968414,0.28139994602031126,0.28986293555049675,0.2929292302175004,0.4209715427495057,0.42055995495800425,297.15,293.15,297.1884051689098,297.3179815107692,297.15096334262773,297.15192109666066,297.51526878556876,297.26490798090725,0.0,2442.686015517647,151.18695752214268,1288.7864153139801,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21138696.0,21138696.0,292.62988738947365,287.4250272558105,0.568348616,363.5633482822231,1.0,1.0,1.0,3.0,0.2573431446068345,283.15,283.15,283.1499966883285,286.72365602429977,3.9682539682539675,1.426324170994268,53369.26996722323,286.9741351326315,286.969954487413,2.674830909624109,1.0552337210347202,1.07102147676673,0.8869866392888893,0.610609374700537,0.2785193438944524,0.28141226568828837,0.2898937260229426,0.2929526853980498,0.4218933911811275,0.4214643446619065,297.15,293.15,297.18876876470546,297.31967894134647,297.1511566373108,297.1522135396095,297.5161110229759,297.2655857811896,0.0,2441.3071731154564,150.57495336352935,1289.2987442359615,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21138732.0,21138732.0,292.6240087605263,287.4223350537217,0.568523083,362.19234416476155,1.0,1.0,1.0,3.0,0.25720647104133937,283.15,283.15,283.14999703055224,286.73161683163966,3.9682539682539675,1.4210414264728688,53363.3830184571,286.98118948736834,286.97720149016004,2.676369525814964,1.0559718930173774,1.0717413742877104,0.8876475886966637,0.610473549926278,0.27853796264038144,0.2814286499690593,0.28992642900593923,0.29298172600708,0.42281724611248733,0.4223736605196219,297.15,293.15,297.18913347928736,297.3210349234921,297.15134549364296,297.15251769513173,297.51695362280617,297.2661970428721,0.0,2440.0718258393777,149.99574951930805,1290.6528064593415,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21138768.0,21138768.0,292.6181539368421,287.41955925184396,0.568689792,360.82181454631456,1.0,1.0,1.0,3.0,0.25707002025180076,283.15,283.15,283.1499973145069,286.73922226944893,3.9682539682539675,1.4161300776981693,53355.500301753054,286.9882152757894,286.9844288305688,2.67822494474352,1.056714411284215,1.0724845349045735,0.8882730619892157,0.6106196207704495,0.2785565196402729,0.281448681534729,0.289961295236698,0.2930165696935966,0.42374327904200587,0.4232879284123697,297.15,293.15,297.18949330280236,297.32191545446733,297.15152547298743,297.15283422576897,297.5177947074563,297.26671263269645,0.0,2438.9688442886754,149.4505980436117,1292.8444825558047,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21138804.0,21138804.0,292.6123235973684,287.416697415919,0.568848509,359.4516688048877,1.0,1.0,1.0,3.0,0.2569337246844479,283.15,283.15,283.14999757086895,286.74657436709515,3.9682539682539675,1.4115150713380573,53346.082405587425,286.99521168315783,286.9916367364419,2.680301536132702,1.0574593061370001,1.0732432955475102,0.8888695295155399,0.6109632004161314,0.27857492082602936,0.2814711388787524,0.2899977386090554,0.2930555577879195,0.4246707411290585,0.42420562295917813,297.15,293.15,297.18984734240433,297.32242121783764,297.15169761253253,297.15315921795985,297.5186313674645,297.26715135163977,0.0,2437.957114915587,148.93284341109157,1295.6243695452026,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21138840.0,21138840.0,292.6065184210526,287.41374711341206,0.568999,358.0818163184864,1.0,1.0,1.0,3.0,0.2567976167705576,283.15,283.15,283.1499977987932,286.75360613291497,3.9682539682539675,1.4072245065854811,53335.4870397863,287.00217789473675,286.9988103888628,2.6826460225304767,1.058205962160951,1.074019870855782,0.8894239217482834,0.6115471664181726,0.278592944384389,0.2814963391262202,0.2900362337454446,0.2930997315887273,0.4255998702696391,0.425127438362745,297.15,293.15,297.190190378161,297.32240551273696,297.1518575385819,297.1534944188807,297.5194584006267,297.2674812497975,0.0,2437.055152534304,148.4465007427999,1299.120867887673,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21138876.0,21138876.0,292.60073908684205,287.4107059133478,0.569141031,356.7121664651163,1.0,1.0,1.0,3.0,0.25666165567498667,283.15,283.15,283.1499980121761,286.76036776274725,3.9682539682539675,1.4031786378888098,53324.386074332346,287.0091130957894,287.0059418853756,2.6851993638977314,1.0589527725810584,1.0748091327369695,0.8899381796917357,0.6123195820096391,0.27861046532193395,0.28152346972289655,0.290076589477211,0.2931481994894739,0.426530613192499,0.42605262747385403,297.15,293.15,297.190520462074,297.32191958528676,297.15200503865,297.15383841764384,297.52027892493817,297.2677124857185,0.0,2436.241894031797,147.98497226367613,1303.1846144696906,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21138912.0,21138912.0,292.5949862736842,287.40757138614106,0.5692743680000001,355.3426286227828,1.0,1.0,1.0,3.0,0.25652583553272795,283.15,283.15,283.1499981957375,286.76687474991553,3.9682539682539675,1.3994043377699321,53312.64045838028,287.0160164715789,287.0130359240053,2.687954556317421,1.059699167255975,1.0756101426984,0.8904108146079104,0.6132746302760109,0.27862741449431533,0.28155238689652967,0.2901187732679159,0.29320089968912527,0.42746278376605407,0.4269810755674111,297.15,293.15,297.1908361872558,297.3209570836973,297.1521394118145,297.154190333749,297.5210893961913,297.2678424825416,0.0,2435.509650952977,147.55072117804596,1307.798064693063,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21138948.0,21138948.0,292.5892606605263,287.4043411034239,0.569398777,353.9731121694915,1.0,1.0,1.0,3.0,0.2563901335682825,283.15,283.15,283.14999836452006,286.77315072938325,3.9682539682539675,1.3958501814998316,53300.74019492057,287.02288720736834,287.0200860336586,2.6908785439972767,1.0604439605528844,1.0764197827901474,0.8908416323078785,0.6143835885826027,0.27864367228743514,0.2815825996551551,0.2901627027966771,0.293257383299028,0.42839610463918854,0.4279122495966412,297.15,293.15,297.19113563911526,297.31954556815333,297.1522600583123,297.1545488050735,297.5218863010771,297.2678752743463,0.0,2434.848445968441,147.13963603173866,1312.8800641080622,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21138984.0,21138984.0,292.5835629263158,287.40101263786823,0.569514024,352.60352648324795,1.0,1.0,1.0,3.0,0.2562545261547625,283.15,283.15,283.1499985225108,286.7792414362138,3.9682539682539675,1.3925076936271696,53288.44647284562,287.029724488421,287.0271007104606,2.6939379788765687,1.0611873647435024,1.0772362713737635,0.89123820974147,0.6156160204898214,0.27865936104641165,0.28161384333219047,0.2902080802271132,0.2933169492791842,0.4293305233611661,0.42884568679618124,297.15,293.15,297.1914216796033,297.3177698391448,297.1523695269272,297.15491280265894,297.5226747062983,297.2678297109265,0.0,2434.2439366043996,146.75013846528952,1318.3426590220117,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21139020.0,21139020.0,292.57789375,287.3975835630037,0.569619875,351.23378094205754,1.0,1.0,1.0,3.0,0.2561190563392787,283.15,283.15,283.1499986601245,286.78504298806223,3.9682539682539675,1.3893631296882325,53276.94572722667,287.0365274999999,287.034049201792,2.697194267696245,1.0619272773938735,1.0780611876582402,0.8915756877321409,0.617029122372696,0.27867394213934416,0.2816463099310558,0.29025592866120503,0.2933813804058799,0.43026667995570494,0.42978264557253476,297.15,293.15,297.19168325270465,297.31540864881345,297.15245938517626,297.15528512548536,297.52344638462637,297.2676565593612,0.0,2433.7240106033096,146.38404413759594,1324.3609435279861,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21139056.0,21139056.0,292.57225381052626,287.3940514530315,0.5697160960000001,349.8637849239259,1.0,1.0,1.0,3.0,0.25598361828681504,283.15,283.15,283.14999879387335,286.7907768713883,3.9682539682539675,1.3863887696050143,53264.554898116854,287.0432954273684,287.04098174123703,2.7004967489213287,1.06266631428077,1.0788881819657474,0.8918991088767093,0.6184844856024353,0.2786882541534256,0.28167908664962726,0.29030436117017827,0.2934469932743654,0.4312032148820297,0.430720420480629,297.15,293.15,297.191938955282,297.31291015070343,297.1525445654561,297.15565933734604,297.52421353340344,297.2674533084382,0.0,2433.2235510270734,146.03372633212558,1330.5228204856958,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21139092.0,21139092.0,292.56664378684206,287.39041388263405,0.569802453,348.4934478068585,1.0,1.0,1.0,3.0,0.25584830327912533,283.15,283.15,283.14999891309975,286.7962306849788,3.9682539682539675,1.3835694150510938,53253.42576200829,287.0500274557894,287.0478404727711,2.703976392168125,1.0634008255110465,1.0797214701349294,0.8921605527234058,0.6201035906113411,0.278701300031753,0.28171272304968575,0.2903553817988488,0.29351738586763315,0.43214128751614206,0.43166139617833266,297.15,293.15,297.1921682030055,297.3098407210789,297.1526091199456,297.15604118138435,297.52495886389437,297.2671236178618,0.0,2432.8015880161724,145.7035072343943,1337.1958076509018,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21139128.0,21139128.0,292.56106435789474,287.3866684267792,0.5698787120000001,347.12267896886084,1.0,1.0,1.0,3.0,0.25571304904394526,283.15,283.15,283.14999901875564,286.8015354925051,3.9682539682539675,1.3808924177693807,53242.54008151835,287.0567227705262,287.05465559191686,2.7075440094101144,1.0641327072045748,1.0805574972144372,0.8923853482297405,0.6218039152859172,0.2787135808897783,0.2817466700538521,0.2904079995082386,0.29359047959370665,0.43308052400931124,0.4326042754337603,297.15,293.15,297.1923828384957,297.30645954069865,297.1526620820194,297.1564277046938,297.5256955692618,297.2667255470339,0.0,2432.419338662347,145.38920798368756,1344.136811665313,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21139164.0,21139164.0,292.55551620263157,287.38281266052144,0.569944639,345.7513877879385,1.0,1.0,1.0,3.0,0.25557784335405215,283.15,283.15,283.14999911815886,286.8067229809001,3.9682539682539675,1.3783703290321667,53231.48123919277,287.063380556842,287.06143644469984,2.7111825221007466,1.0648624225934822,1.0813958413538738,0.8925815892716971,0.6235696723908349,0.27872525795938496,0.28178090259021227,0.2904618353288913,0.2936657145825607,0.43402050883414633,0.43354859310105476,297.15,293.15,297.1925856880545,297.3028333502282,297.1527058335547,297.1568175862868,297.5264229113621,297.26627307389725,0.0,2432.0685030716263,145.09100215000495,1351.2992477255973,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21139200.0,21139200.0,292.54999999999995,287.3788441587978,0.5700000000000001,344.37948364209694,1.0,1.0,1.0,3.0,0.25544270009823217,283.15,283.15,283.1499992186123,286.8116959261726,3.9682539682539675,1.3758076880553418,53222.62034030247,287.06999999999994,287.06812536845547,2.714917561591803,1.0655880792956482,1.0822362612715544,0.8927310094788985,0.6254254879558517,0.27873579092314094,0.2818152327463081,0.2905178083108454,0.29374430276666813,0.43496142777750224,0.4344948563773882,297.15,293.15,297.19276913714214,297.29883948533086,297.15273366536803,297.157213677985,297.52713052635636,297.2657372984365,0.0,2431.7721683029545,144.79463728604745,1358.7606094705013,297.1958464312323,297.14508692473254,297.31352529218907,297.65933431458734,297.3862435563361,3935.3274150595034,4633.131830172929,0.25244222806016103,0.3548
21139200.0,21139200.0,292.54999999999995,287.3788441587978,0.5700000000000001,344.37948364209694,1.0,1.0,1.0,3.0,0.25544270009823217,283.15,283.15,283.1499992186123,286.8116959261726,3.9682539682539675,1.3758076880553418,53222.62034030247,287.06999999999994,287.06812536845547,2.714917561591803,1.0655880792956482,1.0822362612715544,0.8927310094788985,0.6254254879558517,0.27873579092314094,0.2818152327463081,0.2905178083108454,0.29374430276666813,0.43496142777750224,0.4344948563773882,297.15,293.15,297.19276913714214,297.29883948533086,297.15273366536803,297.157213677985,297.52713052635636,297.2657372984365,0.0,2431.7721683029545,144.79463728604745,1358.7606094705013,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21139236.0,21139236.0,292.54456934999996,287.3747070827812,0.5700371049999999,343.0068759093417,1.0,1.0,1.0,3.0,0.2553076307340636,283.15,283.15,283.149997409535,286.8181225940633,3.9682539682539675,1.3706902103509182,53233.06515384035,287.07651677999996,287.0742928132894,2.71596203170263,1.0663112617880606,1.0829212330417586,0.8929494545564156,0.6248111653547165,0.278745837665137,0.2818184539171069,0.2905718067495635,0.29378973527102015,0.4359019227023864,0.43541703722278546,297.15,293.15,297.19294542162186,297.2956897453453,297.15275499396313,297.15758471223455,297.5278286597977,297.2653607065925,0.0,2430.89258163659,144.279986951138,1358.740631391316,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21139272.0,21139272.0,292.5392748,287.3703506750423,0.57004884,341.63347396767836,1.0,1.0,1.0,3.0,0.2551727769391013,283.15,283.15,283.1499962462575,286.8258786357957,3.9682539682539675,1.3644282355098005,53250.70486357814,287.0828702399999,287.08019613127004,2.715674236529337,1.0670368885823438,1.0835282285393513,0.893266409924435,0.6229724507527348,0.27875601172091835,0.2818058061792689,0.2906257814203614,0.293819160855428,0.436843434705511,0.436328007351245,297.15,293.15,297.19312162770353,297.2938438917073,297.1527772037363,297.1579421440894,297.5285183634937,297.2652406461461,0.0,2429.489140868987,143.66319804415724,1355.0091473650355,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21139308.0,21139308.0,292.53411244999995,287.3657801123863,0.570035835,340.2591871951123,1.0,1.0,1.0,3.0,0.2550382044113824,283.15,283.15,283.1499954239723,286.8344059834945,3.9682539682539675,1.3575311290168743,53270.820825547446,287.08906505999994,287.0859461824026,2.714529050297259,1.0677688472819273,1.0840890386943338,0.8937000733052097,0.6203409290214497,0.2787668817722555,0.2817834982420469,0.2906801500707601,0.29383846108554706,0.4377862913652706,0.4372323820553797,297.15,293.15,297.1933076054022,297.2934678654159,297.15280743397454,297.1582915843112,297.5292054150335,297.26541598082747,0.0,2427.748254031966,142.98524417525212,1348.9006053011003,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
