,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21139344.0,21139344.0,292.5290784,287.3610005463436,0.5699987200000001,338.8839249696492,1.0,1.0,1.0,3.0,0.25490399840415234,283.15,283.15,283.14999608744154,286.8429789210705,3.9682539682539675,1.35164138948522,53279.93278334633,287.09510591999987,287.09185674573587,2.7140265204382112,1.068512983008552,1.0846938319338293,0.8942525762792117,0.6182888230427308,0.2787792593047178,0.2817692838693742,0.2907363632143618,0.29386623469542394,0.43873158030058607,0.4381441131383512,297.15,293.15,297.1935165222847,297.2945373133797,297.1528555290799,297.1586482904497,297.52990260713125,297.26589205246506,0.0,2425.9669764364858,142.38417623054858,1344.5680815760172,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21139380.0,21139380.0,292.52416875,287.35601710489254,0.569938125,337.50759666929446,1.0,1.0,1.0,3.0,0.25477009384216526,283.15,283.15,283.1499969736438,286.85012590644607,3.9682539682539675,1.3472644179760849,53276.7454421632,287.1009974999999,287.097888525179,2.7150324839718794,1.0692666677938982,1.0853944024308033,0.8948220141157512,0.6176091257532369,0.2787921491936415,0.28177310623392604,0.2907963298026399,0.29391466717510095,0.4396794198475353,0.4390715819463719,297.15,293.15,297.19373952494345,297.2957771616403,297.1529078339127,297.15903244521087,297.5306071447221,297.26641282208584,0.0,2424.684401740457,141.91062883138312,1344.388554031765,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21139416.0,21139416.0,292.5193796,287.35083489413364,0.56985468,336.1301116720536,1.0,1.0,1.0,3.0,0.2546364101870854,283.15,283.15,283.14999746703205,286.85657089752146,3.9682539682539675,1.343289121787129,53271.19429985952,287.1067444799999,287.1037948200067,2.7164707778373516,1.0700235578641881,1.086125368567474,0.895375266041627,0.617317014761445,0.278804227349954,0.28178165514831466,0.2908596052135764,0.2939713421933534,0.44062845588132393,0.4400044889280169,297.15,293.15,297.1939605302773,297.2967697584189,297.1529476672635,297.1594385600915,297.531299250036,297.26688315321746,0.0,2423.6481529684343,141.47349068244353,1345.3874890971226,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21139452.0,21139452.0,292.51470704999997,287.34545899991326,0.5697490150000001,334.7513793559322,1.0,1.0,1.0,3.0,0.2545028873069059,283.15,283.15,283.14999784820105,286.8625613703168,3.9682539682539675,1.339796542826019,53262.782979030395,287.1123515399999,287.10959881338215,2.7182159638884973,1.070781425031707,1.0868764354721903,0.8959054324050841,0.6173015118357482,0.27881532209943627,0.28179304813278194,0.29092575268797277,0.2940344226566699,0.44157827663237503,0.44094111328016544,297.15,293.15,297.194175434777,297.2974479876886,297.1529735808278,297.15986326925474,297.53197725641155,297.2672875057919,0.0,2422.771330742968,141.08008027564554,1347.225983024422,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21139488.0,21139488.0,292.5101472,287.33989448939883,0.56962176,333.37130909893574,1.0,1.0,1.0,3.0,0.25436950494027966,283.15,283.15,283.14999817767136,286.8680897772718,3.9682539682539675,1.3366614484613915,53253.075421268644,287.1178233599999,287.11526624998953,2.7202560317015725,1.0715380156689092,1.0876444627563293,0.8964000535899674,0.617554278082546,0.27882495741000674,0.28180658838376776,0.2909952608975744,0.29410425703051346,0.4425288285125506,0.4418811779699813,297.15,293.15,297.19437802259165,297.2976794395521,297.15298032248256,297.16030940091684,297.5326380239053,297.2675970418897,0.0,2422.044988664175,140.72129981279363,1349.8777572966071,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21139524.0,21139524.0,292.50569614999995,287.33414641260526,0.569473545,331.98981027906973,1.0,1.0,1.0,3.0,0.2542362088806477,283.15,283.15,283.14999848044897,286.8733187381876,3.9682539682539675,1.3339694079021966,53240.900350674405,287.12316461999995,287.12084246352606,2.7224847046120777,1.072293250197723,1.0884228163688052,0.8968690961109936,0.6179792185919546,0.2788335434219247,0.2818213816171453,0.29106703309490567,0.29417854575366575,0.44347971695593874,0.4428233677707568,297.15,293.15,297.1945712268825,297.29759591233085,297.15297355292483,297.1607697327597,297.53328491140337,297.2678390672603,0.0,2421.4136575321527,140.40311761003753,1353.0533739743362,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21139560.0,21139560.0,292.50135,287.3282198038738,0.5693050000000001,330.6067922743398,1.0,1.0,1.0,3.0,0.2541030356214592,283.15,283.15,283.14999874432476,286.87802310912406,3.9682539682539675,1.3314900683866038,53229.522424877214,287.1283799999999,287.1262399421162,2.7250241823699635,1.0730434124423545,1.0892154337596347,0.8972821139782396,0.6186908461027275,0.2788398039836232,0.2818376302207234,0.29114326830950266,0.2942609448457723,0.44443076700688683,0.44376873500801645,297.15,293.15,297.19474131519536,297.29686088694416,297.152938477727,297.1612570909592,297.5338988953641,297.26793933323796,0.0,2420.9423305247274,140.10975983922745,1357.1000961657169,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21139596.0,21139596.0,292.49710484999997,287.3221196833027,0.569116755,329.22216446275127,1.0,1.0,1.0,3.0,0.2539699070893071,283.15,283.15,283.14999899476715,286.88248209992025,3.9682539682539675,1.3293940751892404,53216.33507839637,287.13347417999995,287.1315470796952,2.7276996607818353,1.0737903296147995,1.0900132844032786,0.8976657356076404,0.6195287532953148,0.27884483399098775,0.28185430266304634,0.29122183686774283,0.2943472581115742,0.44538210543116136,0.44471553689256027,297.15,293.15,297.19489868807005,297.2957996154578,297.15288909618897,297.1617585893575,297.5345006751058,297.26796933283606,0.0,2420.5423030100587,139.852395530734,1361.5354101543744,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21139632.0,21139632.0,292.4929568,287.3158510581309,0.56890944,327.8358362223098,1.0,1.0,1.0,3.0,0.2538368379271298,283.15,283.15,283.14999922002,286.8865860673956,3.9682539682539675,1.3275602054297382,53203.05805025122,287.1384518399999,287.13672138133256,2.7305715749573056,1.074531837124648,1.0908180346104714,0.8980037318000572,0.6205497693228428,0.27884793435373556,0.2818714452946727,0.29130394302122886,0.29443943830160474,0.4463335172161721,0.44566429771054283,297.15,293.15,297.1950358672968,297.2942407148975,297.15281764110136,297.16228099303265,297.535078257803,297.2678906948263,0.0,2420.2455315355282,139.6227092987101,1366.5337285961527,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21139668.0,21139668.0,292.48890194999996,287.30941892407475,0.568683685,326.44771693102086,1.0,1.0,1.0,3.0,0.25370380407594606,283.15,283.15,283.14999942649723,286.89035012224053,3.9682539682539675,1.325931816764977,53190.273805353965,287.1433176599999,287.1417580109636,2.733618281453696,1.075266590585124,1.0916270949998457,0.8982930119973729,0.6217354918008565,0.27884891597769307,0.2818886236040585,0.2913898673669948,0.29453752447795184,0.44728471795085195,0.4466145846484565,297.15,293.15,297.195150469398,297.2921797988722,297.1527231968859,297.1628254310219,297.53562751662577,297.2677012825608,0.0,2420.0444628760356,139.41621351391794,1372.0411301378613,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21139704.0,21139704.0,292.4849364,287.3028282666184,0.56844012,325.05771596689,1.0,1.0,1.0,3.0,0.25357078529071314,283.15,283.15,283.1499996287602,286.8939510835935,3.9682539682539675,1.3246655064680004,53175.57043021021,287.1480763199999,287.14672818762494,2.736745026278064,1.075998227216992,1.0924381335467106,0.8985592549961249,0.6229965361249639,0.27884890692231823,0.2819058119126261,0.29147764358582917,0.2946384031797497,0.44823597086958367,0.44756561731258315,297.15,293.15,297.1952546879816,297.2898827906282,297.1526180842052,297.16338087394644,297.53616606302313,297.26746049995694,0.0,2419.888192882126,139.24311819351033,1377.7913976872824,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21139740.0,21139740.0,292.48105625,287.2960840622569,0.568179375,323.66574270792273,1.0,1.0,1.0,3.0,0.2534377788286758,283.15,283.15,283.1499997945028,286.897109602291,3.9682539682539675,1.3234300788766056,53163.83201857901,287.1527324999999,287.1515113455032,2.7400889992184223,1.0767188387000515,1.0932518280427452,0.8987511615564843,0.6244641479012404,0.27884566522846344,0.28192243916729026,0.2915717038162685,0.2947480965183918,0.44918704823814876,0.4485185613944699,297.15,293.15,297.1953251360102,297.28687144951067,297.1524802534379,297.16397324001457,297.5366668511395,297.2670633860225,0.0,2419.853196139627,139.08119336438952,1384.1838524644704,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21139776.0,21139776.0,292.4772576,287.28919127969465,0.56790208,322.27170653212454,1.0,1.0,1.0,3.0,0.25330476641342314,283.15,283.15,283.1499999546132,286.9001458169555,3.9682539682539675,1.322533239002947,53150.2889527831,287.15729087999995,287.15623925708593,2.7434892115928022,1.077435867712038,1.0940656668368645,0.8989207071153716,0.6259855206409441,0.2788414360302236,0.2819388063971312,0.29166789815333105,0.2948605675054305,0.4501379522957267,0.44947191267906794,297.15,293.15,297.19538538921296,297.28365925811937,297.15233303878586,297.16457872329084,297.5371549815432,297.2666222781904,0.0,2419.850191072111,138.95044464043238,1390.7577666762713,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21139812.0,21139812.0,292.47353654999995,287.2821548809968,0.567608865,320.87551681750097,1.0,1.0,1.0,3.0,0.2531717398766599,283.15,283.15,283.1500001028785,286.90291134353083,3.9682539682539675,1.3217676386612718,53137.769677172124,287.16175613999997,287.160845322181,2.747011719843305,1.0781449848116742,1.0948794739655847,0.899040594610023,0.6276241249836162,0.27883502344215183,0.2819545286658296,0.291768866862217,0.2949791473646898,0.45108854661974407,0.4504261670332669,297.15,293.15,297.19542318148154,297.28000201032825,297.1521651527146,297.16521373862895,297.537616349107,297.26608408645205,0.0,2419.9193952275423,138.8363437888925,1397.7088637622423,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21139848.0,21139848.0,292.46988919999995,287.2749798226959,0.56730036,319.47708294205756,1.0,1.0,1.0,3.0,0.253038680425953,283.15,283.15,283.15000023767107,286.9054468694975,3.9682539682539675,1.3211480234013881,53125.985045966285,287.16613295999997,287.1653447872679,2.7506371246873016,1.0788561318688896,1.09569809688018,0.8991034974997023,0.6293554650270542,0.27882653255629086,0.28196939570842494,0.29187532399838984,0.2951041094962195,0.45203918005268984,0.4513812925802538,297.15,293.15,297.19546432652066,297.2758396416896,297.1519790286335,297.165885414376,297.5380587597142,297.2654454341868,0.0,2420.0488048869724,138.739676066035,1404.9733882820778,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21139884.0,21139884.0,292.46631164999997,287.26767105685235,0.566977195,318.0763142837998,1.0,1.0,1.0,3.0,0.25290560314890137,283.15,283.15,283.15000036537367,286.90785729911164,3.9682539682539675,1.3207832537082502,53113.1834506499,287.1704260199999,287.1697853986915,2.754319542366539,1.07956820830844,1.0965194538994343,0.8991355446146977,0.6311381329403912,0.2788169009498813,0.28198383496387097,0.29198474436799754,0.2952325826920302,0.4529897386001678,0.4523368766430237,297.15,293.15,297.19550684906534,297.2714042760218,297.15178285909786,297.16657672946536,297.53848924119404,297.26475199096893,0.0,2420.2106968093863,138.6673423306979,1412.4228493926678,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21139920.0,21139920.0,292.46279999999996,287.26023353207006,0.56664,316.67312022073315,1.0,1.0,1.0,3.0,0.25277245809021526,283.15,283.15,283.1500004793912,286.9099899602998,3.9682539682539675,1.3204211813772464,53102.80160712835,287.17463999999995,287.1740907681227,2.758122365040274,1.0802810954648474,1.0973479325614044,0.8990931482660823,0.6330264046894113,0.2788043399962731,0.28199678954209656,0.2921029975956875,0.29537069253809256,0.45393988699360055,0.45329320265330536,297.15,293.15,297.19554888973556,297.26636328466685,297.1515623106906,297.16733034777394,297.5388883670953,297.2639386399925,0.0,2420.4453370297774,138.6016819628878,1420.234763407021,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21139956.0,21139956.0,292.45935034999997,287.2526721944672,0.566289405,315.26741013086325,1.0,1.0,1.0,3.0,0.2526393790204094,283.15,283.15,283.149998641184,286.91357461411485,3.9682539682539675,1.3173822734318839,53112.055674350704,287.1787795799999,287.1778913987605,2.7592273767862,1.080992128951883,1.0980191725646704,0.899120572160583,0.6324399237649581,0.27879129001180936,0.2819781929110748,0.2922188305594404,0.2954749786995357,0.4548894972510767,0.45422499011575046,297.15,293.15,297.1955861592332,297.2621715895263,297.1513356848707,297.16805414715293,297.53927805154024,297.2632851264647,0.0,2420.0925026638834,138.30431108930955,1420.3303786841266,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21139992.0,21139992.0,292.45595879999996,287.24499198860127,0.56592604,313.8590933921955,1.0,1.0,1.0,3.0,0.2525064284405371,283.15,283.15,283.1499974389235,286.9185969727142,3.9682539682539675,1.313246547770743,53128.11488994578,287.1828494399999,287.1815298733644,2.759004962706434,1.0817050623446993,1.0986134115828263,0.8992404164716421,0.630631632972384,0.2787776372980272,0.2819427118505073,0.2923379736814853,0.2955662627700124,0.45583932680936157,0.4551445296612975,297.15,293.15,297.19562694686664,297.25924763066985,297.1511095595476,297.1687919715054,297.5396573636684,297.26288669445165,0.0,2419.19865935198,137.908517603615,1416.613908522647,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21140028.0,21140028.0,292.45262145,287.23719785834953,0.565550535,312.4480793827355,1.0,1.0,1.0,3.0,0.25237367444475445,283.15,283.15,283.14999657649787,286.92449277607307,3.9682539682539675,1.3084174295852817,53147.2312671112,287.1868542599999,287.18509523074675,2.7579279140471145,1.0824213626542816,1.0991601835070826,0.8994750007414298,0.6280326007040467,0.2787641069400232,0.28189676706762273,0.29246070959795456,0.2956505115002643,0.45679046532156997,0.4560569734200944,297.15,293.15,297.19567482716695,297.2578086259183,297.1508930227754,297.16954678527605,297.54004430204765,297.26279351263685,0.0,2417.9530691854384,137.44700367209163,1410.4499650427456,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21140064.0,21140064.0,292.4493344,287.2292947477452,0.56516352,311.03427748048875,1.0,1.0,1.0,3.0,0.2522411914783737,283.15,283.15,283.14999721331293,286.9305264951833,3.9682539682539675,1.3045153644388354,53156.45981457073,287.1907987199999,287.1888902977774,2.757496457995591,1.0831445526527672,1.0997483341138785,0.8998302177708059,0.626014806182139,0.27875149510071484,0.281858329610092,0.2925895926086496,0.2957474328229113,0.4577438864667164,0.45697700783055645,297.15,293.15,297.1957381387376,297.25788097155174,297.1506976642389,297.17034257023454,297.540450583994,297.2630219857514,0.0,2416.6589576809415,137.0576661893034,1406.1294463386214,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21140100.0,21140100.0,292.44609375,287.22128760176753,0.564765625,309.6175970634608,1.0,1.0,1.0,3.0,0.2521089078437914,283.15,283.15,283.14999804642747,286.9351955115959,3.9682539682539675,1.3020009131144463,53154.736058300536,287.19468749999993,287.1928745373658,2.7586125956887337,1.0838713225186505,1.100430521917116,0.9002042062289268,0.6254071959805709,0.27873868518287326,0.2818378621036415,0.29272909904124544,0.2958718255381254,0.4586977520904291,0.45790991661588876,297.15,293.15,297.1958072075294,297.2581942527944,297.1505101413868,297.17122356287257,297.54084405590305,297.2633158440973,0.0,2415.8618712362427,136.78680498647415,1406.1867133509354,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21140136.0,21140136.0,292.4428956,287.21318136708885,0.56435748,308.19794750965707,1.0,1.0,1.0,3.0,0.2519767435735578,283.15,283.15,283.1499984868073,286.9393161248155,3.9682539682539675,1.2997951675928057,53151.134736657725,287.1985252799999,287.19682719286135,2.7601015968076106,1.0845968830913746,1.1011371809470833,0.9005632132208922,0.6251723142610365,0.2787247037712558,0.2818215046749636,0.2928780194413503,0.2960099309181678,0.4596551713194339,0.4588046316634225,297.15,293.15,297.1958702827134,297.25831699236954,297.150316118403,297.17217792809834,297.5412774316458,297.263591750646,0.0,2415.2630609890703,136.54380452686965,1407.3582653023998,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21140172.0,21140172.0,292.43973604999996,287.2049809927753,0.563939715,306.7752381970831,1.0,1.0,1.0,3.0,0.25184464470145634,283.15,283.15,283.1499988188568,286.94316003248485,3.9682539682539675,1.2978468304250466,53145.96474629128,287.20231673999996,287.2007549096205,2.7617550085793825,1.0853213098417023,1.1018577482990877,0.9009069892925703,0.6251615649638917,0.2787098386863439,0.2818073615812836,0.2930333754179596,0.29615697393232593,0.4606165090757977,0.4596167602546008,297.15,293.15,297.1959286897834,297.2582526932662,297.1501163734706,297.1731828459109,297.54176247376967,297.2638486152402,0.0,2414.7641834869537,136.32404681252396,1409.1468421834159,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21140208.0,21140208.0,292.43661119999996,287.1966914309441,0.56351296,305.34937850374456,1.0,1.0,1.0,3.0,0.2517126335118158,283.15,283.15,283.14999907567267,286.9465804076664,3.9682539682539675,1.2961908935060362,53139.74310961709,287.20606655999995,287.204637071329,2.76375405725428,1.0860432767521695,1.1025980979118264,0.9012064442374752,0.6254947450325935,0.27869305391923815,0.2817958800469923,0.2932024325260836,0.29632136156817473,0.46158639297779647,0.46039435753774977,297.15,293.15,297.1959779174472,297.25767144868814,297.14990346253086,297.17429545490603,297.54235775112977,297.2640412069404,0.0,2414.413761204268,136.13258220224037,1411.9599780567794,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21140244.0,21140244.0,292.43351715,287.18831763737535,0.563077845,303.9202778076468,1.0,1.0,1.0,3.0,0.25158065906817295,283.15,283.15,283.14999930704334,286.9497849046302,3.9682539682539675,1.2947890399086888,53132.325682856725,287.2097794199999,287.20849632644973,2.76592739822276,1.0867638098452137,1.103348229834353,0.9014762133210995,0.6260040960197406,0.2786751081567218,0.2817855437261114,0.29337980560261134,0.2964959332727081,0.46256057664194455,0.46115074644117127,297.15,293.15,297.1960220321082,297.2567549390289,297.14968255521654,297.1754727879687,297.5430039739511,297.2641872576547,0.0,2414.138031624883,135.96497947768626,1415.3096589155537,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21140280.0,21140280.0,292.43044999999995,287.17986457207957,0.562635,302.48784548679544,1.0,1.0,1.0,3.0,0.2514487212601507,283.15,283.15,283.14999951186144,286.9527037582251,3.9682539682539675,1.2936125540220635,53124.369074076414,287.21345999999994,287.21231745154836,2.7683713673472448,1.0874822110678137,1.1041101762644974,0.9017001519967976,0.6267327802374167,0.27865544594411656,0.2817763627384186,0.29356946592906763,0.2966850011817547,0.46354125705986643,0.4619333781117836,297.15,293.15,297.19605891528477,297.25533338445655,297.1494496585711,297.1767455440799,297.5437269443294,297.26426288934437,0.0,2413.957450718188,135.81988944212887,1419.3467808063756,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21140316.0,21140316.0,292.42740584999996,287.17133719982047,0.562185055,301.0519909191959,1.0,1.0,1.0,3.0,0.25131679574855714,283.15,283.15,283.1499997283542,286.9553916843694,3.9682539682539675,1.2926778511951589,53115.72261799505,287.21711297999997,287.21611295698557,2.771015836959712,1.0881983290082582,1.1048796047868328,0.9018828528233674,0.6276127045342439,0.2786343004836467,0.28176763159810186,0.29377149033208294,0.29688749278696847,0.4645189005747918,0.46274537484992184,297.15,293.15,297.1960887190338,297.25347788191647,297.1492070762819,297.17811651079757,297.5443739704979,297.26425283170556,0.0,2413.867044196309,135.69865368959347,1423.960364639142,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21140352.0,21140352.0,292.4243808,287.1627404905925,0.56172864,299.61262348285373,1.0,1.0,1.0,3.0,0.2511848702038819,283.15,283.15,283.14999992458735,286.95787422160936,3.9682539682539675,1.2919342819774304,53106.75513766578,287.2207430399999,287.2198816263064,2.7738707499732236,1.0889117550531346,1.105656006743506,0.9020241816797078,0.6286393557159738,0.2786116167805412,0.2817593010673322,0.29398579840577,0.2971035061131917,0.46549543472327964,0.46360184838037394,297.15,293.15,297.1961107273828,297.2511990301372,297.1489540325168,297.1795836504426,297.5449799779236,297.26416548368064,0.0,2413.850324956847,135.59685243579204,1429.0672642078573,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21140388.0,21140388.0,292.42137095,287.1540794200543,0.561266385,298.1696525557745,1.0,1.0,1.0,3.0,0.25105292818675545,283.15,283.15,283.1500001012442,286.9601732004664,3.9682539682539675,1.291369538889359,53097.60295030463,287.2243548599999,287.2236275536801,2.776912310056466,1.089621544810008,1.1064370995071373,0.9021229111184366,0.6297896419479821,0.27858730889280325,0.2817509805226041,0.2942137292233823,0.2973340823821589,0.4664687405844009,0.46450346516054436,297.15,293.15,297.19612307026995,297.24850700621954,297.148690268261,297.181155916801,297.54551382991673,297.26399801829365,0.0,2413.900703301394,135.51352504240748,1434.6291903362505,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21140424.0,21140424.0,292.41837239999995,287.14535896991686,0.56079892,296.7229875159637,1.0,1.0,1.0,3.0,0.250920948981211,283.15,283.15,283.1500002643678,286.9622318738187,3.9682539682539675,1.2910162852403984,53088.538815062144,287.22795311999994,287.22734735553917,2.780202956054693,1.0903256228166422,1.1072233189055924,0.9021609006320046,0.631099708284887,0.27856067434404097,0.28174243030538737,0.29446135726026684,0.2975857263760476,0.467435758565034,0.46547021058908433,297.15,293.15,297.1961207317195,297.2452451544352,297.14841156384267,297.18287668819266,297.54592074488255,297.26371497661455,0.0,2414.0413976468235,135.45281956794832,1440.795222045088,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21140460.0,21140460.0,292.41538125,287.13658412828653,0.560326875,295.2725377414269,1.0,1.0,1.0,3.0,0.2507889380320813,283.15,283.15,283.1500004102793,286.9641309989323,3.9682539682539675,1.2908190455033193,53079.47958412522,287.2315424999999,287.2310519131374,2.78366517601777,1.091025448434571,1.1080129125098201,0.9021560590682536,0.6325196908709187,0.2785323826842595,0.28173369488935873,0.2947228924495717,0.2978522708439962,0.4683980557810239,0.46648178608737095,297.15,293.15,297.1961076351558,297.2415893563722,297.14812229669,297.1847006347043,297.54623504525665,297.2633509936358,0.0,2414.242352563598,135.40864217342943,1447.3754301405943,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21140496.0,21140496.0,292.4123936,287.1277598899637,0.5598508799999999,293.81821261016944,1.0,1.0,1.0,3.0,0.25065687535053105,283.15,283.15,283.1500005433501,286.9658983531165,3.9682539682539675,1.2907570716259726,53070.5531028721,287.23512767999995,287.23474638559014,2.7872683704603554,1.091719540550426,1.108803355086816,0.9021079740930994,0.6340315700889115,0.2785023166724987,0.28172443546758186,0.2950000095610922,0.29813507567880704,0.46935444996556624,0.4675269200595064,297.15,293.15,297.1960810495005,297.2375682158245,297.1478220744076,297.1866375856209,297.546445402597,297.2629108655901,0.0,2414.493193838242,135.37911897449928,1454.310482436688,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21140532.0,21140532.0,292.40940555,287.11889125669575,0.5593715650000001,292.35992150019706,1.0,1.0,1.0,3.0,0.25052478012449336,283.15,283.15,283.15000001250064,286.9677712344446,3.9682539682539675,1.290047788688961,53067.40225301898,287.23871333999995,287.2383051712158,2.790238842242472,1.0924078236350616,1.1095625815908572,0.9020349675476907,0.6351154186088942,0.27847063891220714,0.28170840043994466,0.29528820716060045,0.29842353404492217,0.47031010720784927,0.4683957334660926,297.15,293.15,297.19604046510386,297.23336770074724,297.14751024232964,297.1886504587984,297.546638616079,297.26244149661164,0.0,2414.6813647755894,135.2960038661074,1459.7201929400933,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21140568.0,21140568.0,292.4064132,287.109983237385,0.55888956,290.89757378951515,1.0,1.0,1.0,3.0,0.2503927814526414,283.15,283.15,283.1499979056763,286.97154733843144,3.9682539682539675,1.2862694415786464,53085.99606020644,287.24230415999995,287.2414103854979,2.789730671731668,1.0930904750020962,1.1101793350726372,0.9020356705792814,0.634028725775754,0.2784376761632262,0.2816636090963181,0.2955773310241868,0.2986873942398846,0.47131007213496784,0.4681285409711074,297.15,293.15,297.1959863900559,297.2301349880681,297.1471880917506,297.19063689656974,297.54755207592325,297.26229968847355,0.0,2414.042857265574,134.94412097375002,1457.0076343393282,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21140604.0,21140604.0,292.40341264999995,287.1010408482515,0.558405495,289.43107885612926,1.0,1.0,1.0,3.0,0.25026095492135086,283.15,283.15,283.14999646872195,286.97662001030227,3.9682539682539675,1.2815165648187992,53109.41602429468,287.24590481999996,287.2444828204862,2.7876085275256512,1.0937745365966483,1.1107492073800491,0.9021163352626455,0.6322563324226487,0.27840434775521217,0.28160889916005605,0.2958727326447246,0.29895033599283355,0.47237872852041796,0.4669821615283599,297.15,293.15,297.1959377968761,297.22798060793764,297.14687241036864,297.19263070560305,297.5495589319143,297.26259609053994,0.0,2412.8278089712617,134.5011794394533,1451.1683532127252,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21140640.0,21140640.0,292.4004,287.09206911295075,0.5579200000000001,287.96034607804495,1.0,1.0,1.0,3.0,0.25012942234030694,283.15,283.15,283.1499952316815,286.9826799047636,3.9682539682539675,1.275749227396423,53136.96666462888,287.2495199999999,287.24754382322163,2.7842067066928498,1.0944681432900778,1.1112841758019698,0.9022992130724478,0.629863088330997,0.27837165924573803,0.2815462598870627,0.2961729649871607,0.2992115032079665,0.47354000705278265,0.46521473013634873,297.15,293.15,297.1959149153762,297.2271241220938,297.14657630265583,297.19460900662705,297.5529884044906,297.2634425502487,0.0,2411.126897284048,133.96092362585318,1442.65888406134,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21140676.0,21140676.0,292.39737134999996,287.0830730626448,0.557433705,286.48528483326766,1.0,1.0,1.0,3.0,0.2499982112848702,283.15,283.15,283.1499965562285,286.9883827809965,3.9682539682539675,1.2720874839239555,53145.315275823465,287.25315437999996,287.25112785435306,2.7831608539476735,1.0951807749948648,1.1119098153633657,0.9025519675669939,0.6287550164711844,0.2783411555871135,0.28150045635435245,0.29648648551024764,0.2995002157293101,0.47476811967668175,0.46439631203852727,297.15,293.15,297.19594203225046,297.22717487107974,297.1463226008268,297.19665196398404,297.5573680172268,297.2646918970736,0.0,2409.578407060587,133.59441252763764,1439.2629440871633,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21140712.0,21140712.0,292.3943228,287.07405773602943,0.5569472400000001,285.00580449980293,1.0,1.0,1.0,3.0,0.24986726079577298,283.15,283.15,283.14999735230447,286.9930182720358,3.9682539682539675,1.2692090186074156,53147.04245645122,287.2568126399999,287.25486258059635,2.7833126678736875,1.0959087394614218,1.1125936500559916,0.9028067007621576,0.6282873385066656,0.27831183964528455,0.2814644515683269,0.29681864916898015,0.29981293382404084,0.47599639101843216,0.46405088668803046,297.15,293.15,297.1960061670026,297.2272461479581,297.1460963313836,297.19881491092525,297.56153220265674,297.26593915198526,0.0,2408.5121688964036,133.29399126942678,1438.4765952120497,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21140748.0,21140748.0,292.39125045,287.0650281793141,0.556461235,283.5218144556563,1.0,1.0,1.0,3.0,0.24973647369957067,283.15,283.15,283.1499978495481,286.9972425667718,3.9682539682539675,1.2666712424646778,53146.232639598835,287.26049945999995,287.258655854825,2.7839904025066895,1.0966441532134168,1.1133053144573495,0.9030452685306479,0.6280944743833728,0.2782827168181485,0.2814325931690055,0.29716769245477004,0.30014496609706054,0.4772151153984478,0.4639084379039485,297.15,293.15,297.19608615119097,297.2271235957176,297.1458820326783,297.20108583402845,297.5653678024181,297.2671090832067,0.0,2407.661047986209,133.0232282768823,1438.805428528464,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21140784.0,21140784.0,292.3881504,287.0559894461574,0.55597632,282.03322407883326,1.0,1.0,1.0,3.0,0.24960581045812097,283.15,283.15,283.1499982315638,287.00117560297673,3.9682539682539675,1.2644256740753832,53143.51790679456,287.2642195199999,287.2625001479346,2.785098107794463,1.097384027718897,1.1140380127243368,0.9032620672484009,0.6281260978843616,0.2782535131262541,0.2814038135463758,0.2975326452852181,0.30049510187806433,0.4784224971136603,0.4639317949139894,297.15,293.15,297.19617421168266,297.2267471273873,297.1456750687202,297.20345749727386,297.56887156397886,297.26818509380854,0.0,2406.9676612629655,132.778617882718,1440.0455075718967,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21140820.0,21140820.0,292.38501875,287.04694659755586,0.555493125,280.53994274733935,1.0,1.0,1.0,3.0,0.24947523234105173,283.15,283.15,283.14999856065094,287.0048983607547,3.9682539682539675,1.2624039062442332,53139.5850561898,287.2679774999999,287.2663888908382,2.786543041013298,1.0981256406162663,1.1147853610055447,0.9034546855142546,0.62833400352691,0.2782240171323758,0.2813771774116622,0.2979116970448663,0.3008611746204544,0.4796182826567642,0.46408535331292416,297.15,293.15,297.19626366882403,297.2260965133982,297.14547138512376,297.20591693451775,297.57207180511864,297.2691640613965,0.0,2406.387371123472,132.55466523678365,1442.0016362490517,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21140856.0,21140856.0,292.3818516,287.0379047016867,0.55501228,279.0418798391801,1.0,1.0,1.0,3.0,0.24934473408518465,283.15,283.15,283.1499988463482,287.00840646337343,3.9682539682539675,1.260631109750431,53134.42108871334,287.2717780799999,287.27032636876044,2.788339880290823,1.0988676586896835,1.115546588451362,0.9036172530472232,0.6287260964850676,0.27819404127478553,0.2813525923925023,0.2983065601255033,0.30124507441156584,0.48080024773902647,0.46437495183536065,297.15,293.15,297.19635080786736,297.22511238661264,297.14526930484305,297.2084727216022,297.5749295178775,297.2700269477606,0.0,2405.92093573922,132.3540101581181,1444.7074992445105,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21140892.0,21140892.0,292.37864505,287.0288688337053,0.554534415,277.5389447323611,1.0,1.0,1.0,3.0,0.24921429875950407,283.15,283.15,283.1499991035852,287.01172394593823,3.9682539682539675,1.2590642866072879,53128.44703503308,287.2756259399999,287.27430986613285,2.790454800872994,1.0996084882845445,1.1163188663514305,0.9037477431893345,0.6292851036547584,0.27816345953844307,0.2813296778526173,0.29871604492982257,0.3016460314830821,0.4819681991774359,0.4647878326255045,297.15,293.15,297.19643175526,297.22377993954154,297.14506696664864,297.2111101757919,297.5774555007797,297.2707688676043,0.0,2405.554662545052,132.1731624245402,1448.0956257576331,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21140928.0,21140928.0,292.37539519999996,287.01984407549554,0.55406016,276.03104680488764,1.0,1.0,1.0,3.0,0.24908391984449005,283.15,283.15,283.14999931782233,287.01480562922575,3.9682539682539675,1.2578279201743274,53121.214370703616,287.27952575999996,287.2783524877056,2.792950503073951,1.100344207494498,1.117101760060555,0.9038266537128523,0.6300615084943576,0.27813176118675653,0.28130855922016057,0.29909609094553957,0.30203983146478636,0.4831153854201205,0.4653612825936373,297.15,293.15,297.19649597196207,297.2219133127524,297.1448612668388,297.21326895731744,297.5795235985053,297.2712126214753,0.0,2405.306739109843,132.02417021701007,1452.337650421988,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21140964.0,21140964.0,292.37209815,287.0108355153749,0.553590145,274.5180954347654,1.0,1.0,1.0,3.0,0.24895356325248508,283.15,283.15,283.1499995185399,287.01777762801186,3.9682539682539675,1.256573702773762,53114.773347829236,287.2834822199999,287.2824219047293,2.7956193645699416,1.101077003322893,1.1178891320802415,0.9038797531581071,0.6309405854414081,0.27809947983013217,0.2812882406470147,0.2994540347955398,0.3024241585469824,0.4842523222776853,0.4660105658303732,297.15,293.15,297.1965511229152,297.2197837542263,297.14465346109205,297.2151057494358,297.5813713619632,297.27149308992654,0.0,2405.1132565535618,131.87530942009846,1456.9807954735734,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21141000.0,21141000.0,292.36875,287.0018482477519,0.553125,273.0,1.0,1.0,1.0,3.0,0.24882323287371108,283.15,283.15,283.1499996764953,287.02055465728034,3.9682539682539675,1.2556944424909384,53106.94871617784,287.2874999999999,287.28656929948005,2.7986261717478302,1.1018007729213535,1.118682439925758,0.9038710058105804,0.6320297282249716,0.2780656894229218,0.2812692161918674,0.2997731255268261,0.30277632827066964,0.4853656935221298,0.466815002977943,297.15,293.15,297.1965808598954,297.2170518570235,297.14443890939265,297.21638309483615,297.5827403550151,297.2714390152326,0.0,2405.017591580756,131.76268852768447,1462.4246215844887,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21141036.0,21141036.0,292.36534685,286.9928873727389,0.552665355,271.4738934357174,1.0,1.0,1.0,3.0,0.2486929049676967,283.15,283.15,283.14999982067604,287.0232748275325,3.9682539682539675,1.2547366568247191,53100.29657155636,287.29158377999994,287.2907498399615,2.8017452975836936,1.1025204585571018,1.1194767576664724,0.9038379764597473,0.6331905500757773,0.27803127807636074,0.2812505324711994,0.3000782653119985,0.30311569139320743,0.4864705797727182,0.46767238204025796,297.15,293.15,297.1965998419165,297.2140959649338,297.14422147133894,297.2174679306132,297.58394412098346,297.27126586595716,0.0,2404.9528345900076,131.64472224842586,1468.1509862258881,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21141072.0,21141072.0,292.3618848,286.9839579957165,0.55221184,269.93711922773144,1.0,1.0,1.0,3.0,0.248562575319312,283.15,283.15,283.1499999385996,287.02585320212086,3.9682539682539675,1.2540830406741201,53092.74079436308,287.29573823999993,287.2950141556767,2.805139845142309,1.103228983166446,1.120272236426713,0.9037419264453919,0.6345268739483256,0.2779951658308004,0.28123250368596187,0.30035432157475705,0.30342552469164535,0.48755312477864965,0.4686593862976291,297.15,293.15,297.196590205469,297.2105713086827,297.1439954852887,297.2181504823724,297.58472518327744,297.270806533018,0.0,2404.961135310316,131.5566941794238,1474.550125048417,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21141108.0,21141108.0,292.35835994999997,286.97506522685285,0.551765085,268.38990258007897,1.0,1.0,1.0,3.0,0.24843223769250297,283.15,283.15,283.15000004458585,287.02839468580424,3.9682539682539675,1.253344713504092,53086.40687660372,287.2999680599999,287.29932245829656,2.8086344406960033,1.1039323956313163,1.121067102788805,0.9036190991731932,0.6359272450751274,0.277958287861654,0.2812145872497573,0.3006207049433258,0.30372530789206226,0.48862653598049394,0.46969369563868507,297.15,293.15,297.19656832492717,297.20682181892454,297.1437656251062,297.2187045523718,297.5853441990121,297.2702409040683,0.0,2404.9923665519864,131.46278089353805,1481.2077957815213,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21141144.0,21141144.0,292.35476839999995,286.966214180576,0.55132572,266.83246869679687,1.0,1.0,1.0,3.0,0.24830192038121973,283.15,283.15,283.14999848966335,287.03158210572906,3.9682539682539675,1.2506510098801271,53094.9048302077,287.30427791999995,287.30337042580794,2.8101120027132613,1.1046266780755098,1.1217857186600635,0.9034901884153187,0.6362296282944038,0.2779198180311484,0.2811816667602805,0.30087452282741367,0.30399682561006713,0.4897105322721055,0.4699170348537619,297.15,293.15,297.19652388834055,297.20311456367085,297.14352230183704,297.21909133415454,297.5861223477341,297.2696748871474,0.0,2404.710262391352,131.19910856308368,1483.4320285843382,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21141180.0,21141180.0,292.35110625,286.95740997499894,0.550894375,265.2650427819219,1.0,1.0,1.0,3.0,0.24817178278802055,283.15,283.15,283.1499965462858,287.036880489827,3.9682539682539675,1.2456940661530194,53117.55162667297,287.3086724999999,287.307242449263,2.80851601578003,1.1053200221988395,1.1223923011219856,0.9034445306924457,0.6348498000863735,0.2778808667428958,0.28112633118486163,0.30111860118027667,0.30423444177762804,0.4908718713402099,0.46889789844248936,297.15,293.15,297.19647823259174,297.2004979402205,297.14327914883705,297.2193494287119,297.58813724908276,297.26954839988883,0.0,2403.5097456265007,130.7310855740871,1478.853123824913,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21141216.0,21141216.0,292.3473696,286.948657731299,0.55047168,263.687850039491,1.0,1.0,1.0,3.0,0.2480418880824175,283.15,283.15,283.14999519847294,287.04336063764674,3.9682539682539675,1.2398433612946678,53143.88033063675,287.3131564799999,287.31118346915844,2.8056915012215935,1.1060201917998143,1.1229562117995633,0.9034792458782326,0.6328007090142617,0.2778425988147711,0.28106221188671804,0.30135276664591965,0.3044508306111544,0.4921052292233636,0.46738444676100543,297.15,293.15,297.1964515390505,297.19894186936574,297.1430528478864,297.2194789278723,297.59126512632525,297.26983806210006,0.0,2401.790253045033,130.17714139154884,1471.583942340817,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21141252.0,21141252.0,292.34355454999996,286.93996257305,0.550058265,262.101115673541,1.0,1.0,1.0,3.0,0.24791238855717787,283.15,283.15,283.1499947887933,287.05073205383815,3.9682539682539675,1.2337274420390818,53168.06303279166,287.31773453999995,287.3153382476369,2.802429580771015,1.106739934874555,1.1235159702419582,0.9036221668182625,0.6305100458199318,0.27780653889665546,0.28099615436949266,0.3015781191840203,0.30465268844235144,0.49342380861855284,0.4656925707334558,297.15,293.15,297.1964751786508,297.198738185484,297.14286343686456,297.2194978516784,297.59564362755526,297.2706436560466,0.0,2399.6837178832484,129.58925641931728,1463.3753272123163,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21141288.0,21141288.0,292.3396572,286.93132962550783,0.54965476,260.5050648881088,1.0,1.0,1.0,3.0,0.2477832612503126,283.15,283.15,283.1499960789103,287.0571385870033,3.9682539682539675,1.2297531568466271,53173.953194125905,287.32241135999993,287.32003737941216,2.80180336212059,1.1074850627956239,1.1241861334712089,0.9038057999470117,0.629664795090582,0.27777368563734606,0.28095065956944626,0.3017947283340674,0.304862296757032,0.49476946561201135,0.46506827142581614,297.15,293.15,297.1965626691544,297.19905662483643,297.14272444434624,297.21940919605805,297.60026701447464,297.27160398977395,0.0,2398.0309793504944,129.18285524911843,1460.9740183711651,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21141324.0,21141324.0,292.33567365,286.9227640148493,0.549261795,258.89992288723124,1.0,1.0,1.0,3.0,0.24765438923296315,283.15,283.15,283.14999672426546,287.06294499244746,3.9682539682539675,1.226017080517736,53177.428270240314,287.3271916199999,287.3248710101801,2.8018554816827073,1.108245528966752,1.1248979960215912,0.9039861953612893,0.6291852715550381,0.2777423767249376,0.2809118999903154,0.3020055920583198,0.30507041993418654,0.49610765726152295,0.4647140969769313,297.15,293.15,297.19668522255773,297.19932381454487,297.14261045546925,297.21925556119913,297.60458375303784,297.2724917613618,0.0,2396.670365468841,128.79570362233528,1460.0544721735412,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21141360.0,21141360.0,292.3316,286.9142708673647,0.54888,257.28591487494515,1.0,1.0,1.0,3.0,0.24752577559438244,283.15,283.15,283.1499971102268,287.0683986865398,3.9682539682539675,1.2226146912587297,53178.12199739262,287.3320799999999,287.32984627827943,2.802480463227222,1.109019140115823,1.1256462964241087,0.904148627199549,0.6290144583983138,0.27771233988357463,0.2808788169132827,0.30221056019721315,0.30527609869904515,0.4974313203860423,0.4645879349615956,297.15,293.15,297.19683486457734,297.1993648432323,297.14251779485204,297.2190391980497,297.6084615996639,297.2732436600751,0.0,2395.517106989136,128.4370762739277,1460.383772267534,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21141396.0,21141396.0,292.32743235,286.9058553086033,0.548510005,255.6632660552874,1.0,1.0,1.0,3.0,0.24739731494512995,283.15,283.15,283.1499974190893,287.0737040039446,3.9682539682539675,1.2193318695996478,53177.95191859745,287.3370811799999,287.3349332909371,2.8034470882454015,1.1097991229123658,1.1264147072391937,0.9042923801507488,0.6290287135984888,0.2776829683360274,0.28084893542178213,0.3024121782136839,0.30548043644633566,0.4987435395969042,0.46459846380385555,297.15,293.15,297.19699572895547,297.1991816288356,297.14243647262896,297.21878980493835,297.61202993129024,297.2738867133297,0.0,2394.465112218279,128.08901450701512,1461.4605893658836,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
