,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21141432.0,21141432.0,292.32316679999997,286.89752246247275,0.54815244,254.03220163229486,1.0,1.0,1.0,3.0,0.24726902608619072,283.15,283.15,283.14999767195644,287.078851047127,3.9682539682539675,1.216319358674956,53175.96495780401,287.3421998399999,287.34015688226856,2.804802136548966,1.1105847447357846,1.127204351215665,0.9044084798333558,0.6292543055416111,0.2776542244039057,0.2808225517784157,0.3026101115506524,0.3056834181726463,0.5000405133528777,0.46476508524411,297.15,293.15,297.19716440983717,297.19867650731953,297.14236623265884,297.2185063763341,297.61521175578724,297.27438505638736,0.0,2393.519519904507,127.76518551987868,1463.391065018115,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21141468.0,21141468.0,292.31879945,286.889277450292,0.547807935,252.3929468100044,1.0,1.0,1.0,3.0,0.24714093915018642,283.15,283.15,283.1499978951683,287.083797542446,3.9682539682539675,1.2136726619096283,53171.81003389467,287.3474406599999,287.34552577840066,2.806624284107981,1.111373770805741,1.1280162976175998,0.9044801107401857,0.6297359486848645,0.2776259007320857,0.28080008219467373,0.3028037298017416,0.30588500277097425,0.5013157299756874,0.46512082522802434,297.15,293.15,297.1973326308263,297.1976752478056,297.1423049000602,297.21818716796486,297.6178794574882,297.274675880829,0.0,2392.701129702884,127.47487866574622,1466.35433503258,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21141504.0,21141504.0,292.31432639999997,286.8811253897975,0.54747712,250.74572679245284,1.0,1.0,1.0,3.0,0.24701294319025774,283.15,283.15,283.1499980842893,287.0886827172966,3.9682539682539675,1.2109633175326115,53168.46365559357,287.35280831999995,287.3509895184993,2.8086567838662395,1.112163293044943,1.1288371423870653,0.9045276607850856,0.6303335503247055,0.2775977165796238,0.28077929923757683,0.30299551051437934,0.30608606389519205,0.5025802658889011,0.46556221176227086,297.15,293.15,297.1974976341047,297.1964145396619,297.1422469383841,297.21785459915526,297.62030468962035,297.27486368018526,0.0,2391.93072239751,127.17994270153788,1469.7882333035748,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21141540.0,21141540.0,292.30974375,286.87307139410353,0.547160625,249.09076678367705,1.0,1.0,1.0,3.0,0.24688506614243827,283.15,283.15,283.1499982415588,287.0934911121453,3.9682539682539675,1.2083870014556024,53164.61916072661,287.3583074999999,287.3565819271753,2.810962973494065,1.112952575476684,1.1296686985411888,0.9045409181036378,0.6310825312993832,0.2775696479481734,0.2807606542760486,0.3031849247176177,0.3062865000148194,0.5038300849045896,0.4661154065572476,297.15,293.15,297.1976559917582,297.19479228673896,297.1421925486827,297.21750607706366,297.6224041091667,297.27491020268207,0.0,2391.2206646319337,126.89793333746684,1473.8376152936262,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21141576.0,21141576.0,292.30504759999997,286.86512057061674,0.5468590799999999,247.42829198771392,1.0,1.0,1.0,3.0,0.24675732537617195,283.15,283.15,283.149998380249,287.09821365026727,3.9682539682539675,1.2060416536519554,53159.7438223068,287.3639428799999,287.36232081297334,2.8135801366427384,1.1137392948398006,1.1305102379106708,0.9045084581412982,0.6320048389087388,0.27754150537264133,0.2807442714971822,0.30337165206423283,0.30648630352286554,0.505061387101137,0.4667966198138094,297.15,293.15,297.19780072989874,297.1927097347388,297.14213977781094,297.21714218348427,297.6241128161043,297.2747810484074,0.0,2390.578421004153,126.63794002818386,1478.5924900535044,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21141612.0,21141612.0,292.30023405,286.857278019904,0.546573115,245.75852760860028,1.0,1.0,1.0,3.0,0.24662968271138538,283.15,283.15,283.14999851919214,287.1028694842116,3.9682539682539675,1.2035862092872507,53156.25131938292,287.3697191399999,287.36815686879333,2.8164209966074667,1.1145231955237132,1.1313580858998766,0.9044404691874319,0.63305235602935,0.2775132131049586,0.28072944991512516,0.30355644377259516,0.30668568914334915,0.50627874417226,0.4675703123886046,297.15,293.15,297.19793314666566,297.19027776885457,297.1420870268129,297.2167682879368,297.62553427919005,297.274520101892,0.0,2389.987796547185,126.36966410031114,1483.860893612208,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21141648.0,21141648.0,292.2952992,286.84954883451553,0.54630336,244.08169885037296,1.0,1.0,1.0,3.0,0.24650217155712356,283.15,283.15,283.1499986048058,287.10750134640625,3.9682539682539675,1.2015270023647517,53150.5598657612,287.3756409599999,287.37418355670053,2.819545386150797,1.1153010624792712,1.1322113529898838,0.9043192835524135,0.6342602027429585,0.2774845024848734,0.28071638292673395,0.30373873970667803,0.3068845460231997,0.5074747457782425,0.46846242385430026,297.15,293.15,297.1980439022329,297.18735299944393,297.1420318883858,297.21638473934576,297.6265456424481,297.27407183437134,0.0,2389.4410499056835,126.13809493372638,1489.7881676904835,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21141684.0,21141684.0,292.29023915,286.84193809776156,0.546050445,242.3980309170689,1.0,1.0,1.0,3.0,0.24637470796290867,283.15,283.15,283.1499986768238,287.1121337501032,3.9682539682539675,1.1991040926281746,53147.854129386076,287.3817130199999,287.3802852462098,2.8227681814242067,1.1160761494013762,1.133065998595501,0.9041778252018094,0.6355240894554093,0.27745547785058294,0.2807038271927593,0.30392002195197554,0.30708315624746296,0.508660458802116,0.46939592627212723,297.15,293.15,297.19814555838536,297.1842462332311,297.14197396307827,297.2159967919581,297.62737283224465,297.2735470757795,0.0,2388.908561903351,125.87523074775073,1495.9553154091125,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21141720.0,21141720.0,292.28504999999996,286.8344508824445,0.545815,240.7077490127249,1.0,1.0,1.0,3.0,0.24624736722327784,283.15,283.15,283.1499987288684,287.116781105069,3.9682539682539675,1.1970472902742733,53143.105719449464,287.38793999999996,287.38658734651756,2.826234529636766,1.1168429265341153,1.1339226130233768,0.9039819590628208,0.6369277818737585,0.27742534668437197,0.2806922679136034,0.3040984962325398,0.3072809325374061,0.5098150466779005,0.47043268870779953,297.15,293.15,297.1982213040666,297.18066154634056,297.14190535305175,297.2155960542317,297.6276611531524,297.27280908216864,0.0,2388.4045058070515,125.64626172835489,1502.7016271550906,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21141756.0,21141756.0,292.27972785,286.82709224954596,0.545597655,239.0110783413778,1.0,1.0,1.0,3.0,0.24612012096968147,283.15,283.15,283.14999629708194,287.1229353942269,3.9682539682539675,1.191375379354131,53163.34193478862,287.3943265799999,287.39249010622285,2.8259870406105247,1.1176047073497704,1.134646696722693,0.9038361458948031,0.6362904110849417,0.2773940305195543,0.2806541945589211,0.3042752846212068,0.30745046476972476,0.5110132579520696,0.4699619288156735,297.15,293.15,297.19828371394624,297.1777117471433,297.14182220859306,297.215178101768,297.62866264639894,297.2723316835699,0.0,2387.1917369366442,125.09423109200911,1501.1498146587758,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21141792.0,21141792.0,292.27426879999996,286.8198672468686,0.5453990400000001,237.3082441070645,1.0,1.0,1.0,3.0,0.2459931652566799,283.15,283.15,283.1499945665607,287.13089880762516,3.9682539682539675,1.1847131701936737,53187.758911117155,287.40087743999993,287.39852744577973,2.823883240409735,1.118370611029834,1.1353030557305368,0.9037636640443242,0.6346340945932862,0.2773630169671083,0.28060251537643066,0.30445064388196774,0.3076041933728313,0.5122753673995373,0.46873857910053274,297.15,293.15,297.1983544528374,297.1757541793702,297.1417459379091,297.2147578842337,297.63067400528155,297.27225729192645,0.0,2385.2305151579762,124.44680790576896,1495.4514129540278,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21141828.0,21141828.0,292.26866895,286.81278090763436,0.545219785,235.59947151382187,1.0,1.0,1.0,3.0,0.2458665983054924,283.15,283.15,283.14999323511324,287.14006354518443,3.9682539682539675,1.1771465653978836,53215.19163241546,287.4075972599999,287.40472547042526,2.8205652466745317,1.119151125070542,1.135923405405628,0.903783620835435,0.6323061142700269,0.2773336340938088,0.28054293011485526,0.30462555954852316,0.30774776902459205,0.5136101217064537,0.4670191407687522,297.15,293.15,297.1984596566011,297.1749780392644,297.14169300799597,297.2143472903217,297.63379674601015,297.2726549480387,0.0,2382.7518161807384,123.71006882902685,1487.060913462995,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21141864.0,21141864.0,292.2629244,286.80583824903795,0.5450605199999999,233.8849857656867,1.0,1.0,1.0,3.0,0.24574054718879457,283.15,283.15,283.14999380410677,287.1497338195098,3.9682539682539675,1.1703859628001314,53232.831309373316,287.41449071999995,287.4113832358895,2.818087256330707,1.1199602269016495,1.136590089863443,0.9039012061032548,0.6304293372401667,0.2773078492414133,0.2804911216964136,0.3048013766813222,0.3078969834511458,0.515014570938302,0.4656329596515385,297.15,293.15,297.19863300247863,297.1754106460407,297.1416881014965,297.2139653373221,297.6379206509571,297.273523547659,0.0,2380.1028441590206,123.03513178417361,1480.5401585047885,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21141900.0,21141900.0,292.25703124999995,286.7990442707576,0.544921875,232.1650120666959,1.0,1.0,1.0,3.0,0.2456149708980559,283.15,283.15,283.1499947551982,287.1583269622457,3.9682539682539675,1.164985296267033,53238.959861634765,287.42156249999994,287.41847787965474,2.8177160349570904,1.1207989065144188,1.1373568953573086,0.9040375780367316,0.6296948696296806,0.2772858541008344,0.2804573104714181,0.3049781795860632,0.30806213843280206,0.5164219242379694,0.4650904843778845,297.15,293.15,297.19887311060194,297.1760626184198,297.1417315416708,297.21361393865516,297.6419045342682,297.2744371487232,0.0,2377.964505525713,122.47716569105488,1478.673194343415,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21141936.0,21141936.0,292.2509856,286.79240395342134,0.54480448,230.43977562088637,1.0,1.0,1.0,3.0,0.24548980274000343,283.15,283.15,283.14999521621735,287.16651897006614,3.9682539682539675,1.1599283200634052,53241.78474190185,287.4288172799999,287.4258044876318,2.8179952608959455,1.1216585874967344,1.1381704432706683,0.9041650568799442,0.6293027349764075,0.27726652030823673,0.28043100011753763,0.3051550970869359,0.3082323641649769,0.5178161434813868,0.46480085505957774,297.15,293.15,297.19915441447887,297.1765792080199,297.1418061130816,297.2132802686745,297.64549257114146,297.27526251507925,0.0,2376.059152967554,121.94788084966717,1478.219711738818,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21141972.0,21141972.0,292.24478354999997,286.7859222570318,0.544708965,228.70950163229486,1.0,1.0,1.0,3.0,0.24536490827848004,283.15,283.15,283.14999553916977,287.1745526602877,3.9682539682539675,1.1548234100892396,53244.58581282309,287.4362597399999,287.4332965364416,2.8186719645376868,1.1225307605117723,1.1390123796846732,0.9042799220693858,0.6291199179357391,0.2772488927038307,0.2804093027775693,0.30533202948260607,0.3084055479620308,0.5191991571568884,0.46466582701647646,297.15,293.15,297.19945780947955,297.1769270476974,297.1418997182671,297.21295804168705,297.64877749761837,297.2760040229499,0.0,2374.270001562463,121.4134341062106,1478.6291558258952,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21142008.0,21142008.0,292.23842119999995,286.7796041193479,0.54463596,226.9744153049583,1.0,1.0,1.0,3.0,0.24524035672372352,283.15,283.15,283.14999577394093,287.18246654227073,3.9682539682539675,1.1501014543794505,53244.426555179234,287.44389455999993,287.4410249201516,2.8198233787544495,1.1234155131126815,1.1398856876050425,0.9043686865662529,0.6291886674086177,0.27723328351409937,0.2803930177993005,0.3055089684184625,0.3085821465381732,0.5205653460091755,0.46471660514281027,297.15,293.15,297.19977886667897,297.1769521115942,297.14201416708875,297.2126503111618,297.6516472584428,297.2766085429933,0.0,2372.5904469285524,120.91275023148391,1480.0725192560312,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21142044.0,21142044.0,292.23189464999996,286.7734544542246,0.544586095,225.23474184291356,1.0,1.0,1.0,3.0,0.24511603867147744,283.15,283.15,283.14999598924857,287.1902957330996,3.9682539682539675,1.1452114988826032,53245.45449168328,287.45172641999994,287.4489025468795,2.8212901843160147,1.1243076141919248,1.1407788461815347,0.9044362963301482,0.6294251665715017,0.2772189691870879,0.2803802935449024,0.30568587508194656,0.3087609827310605,0.5219191548500264,0.46489128261840323,297.15,293.15,297.20010815575597,297.17672308118324,297.1421412682686,297.21235210357196,297.6542238508513,297.2771096919262,0.0,2370.9849468478424,120.39700580540398,1482.2052124352713,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21142080.0,21142080.0,292.2252,286.7674781499123,0.54456,223.49070645019748,1.0,1.0,1.0,3.0,0.24499206723980746,283.15,283.15,283.14999614116624,287.1980560537533,3.9682539682539675,1.140842994676873,53242.88781012606,287.4597599999999,287.4570436930784,2.823200254695434,1.1252079632461673,1.1416976638577823,0.904465705403904,0.6298987680131505,0.27720645908566804,0.28037253371060267,0.30586272103365936,0.30894293077990387,0.5232531255146673,0.4652410830289227,297.15,293.15,297.2004416469068,297.1760547771218,297.14228448629893,297.21206794897716,297.656356000741,297.2774409720091,0.0,2369.4595615094263,119.92833957546853,1485.3110487901754,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21142116.0,21142116.0,292.21833334999997,286.7616800673144,0.544558305,221.74253433084687,1.0,1.0,1.0,3.0,0.24486833551695095,283.15,283.15,283.1499962697213,287.2058046037842,3.9682539682539675,1.1364359767652967,53240.734745496185,287.46799997999995,287.4653682419797,2.8253922397829574,1.126112063859752,1.1426312356158925,0.9044647971539319,0.6305240582970215,0.277195092290348,0.28036793134106963,0.3060396032965721,0.3091269032654223,0.524573314235713,0.4657029203012724,297.15,293.15,297.20077251446014,297.1750550512388,297.14243670698374,297.2117943577608,297.65819344909534,297.2776504159078,0.0,2367.9799469655127,119.45659713356314,1489.0440073150673,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21142152.0,21142152.0,292.2112908,286.7560650382057,0.5445816400000001,219.99045068889865,1.0,1.0,1.0,3.0,0.24474479151767561,283.15,283.15,283.14999637956225,287.2135350580704,3.9682539682539675,1.1317488969618066,53240.739206753904,287.4764510399999,287.4738405693281,2.8278032286635426,1.1270188489223665,1.143576045581748,0.9044396194817185,0.6312673082030901,0.27718460268977163,0.2803657800927214,0.3062165004576535,0.30931245643700106,0.5258824925705712,0.4662518821485089,297.15,293.15,297.20110063186837,297.1737925143856,297.14259563543715,297.211528850062,297.6597986023958,297.2777632468298,0.0,2366.5352117243056,118.96011796862656,1493.265127421968,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21142188.0,21142188.0,292.20406844999997,286.7506378634107,0.5446306350000001,218.23468072838966,1.0,1.0,1.0,3.0,0.24462159806724232,283.15,283.15,283.149996451581,287.2212813790475,3.9682539682539675,1.1276982756382201,53236.556272562244,287.48511785999995,287.482614384787,2.830587679107299,1.1279286424073147,1.1445382480385133,0.9043658353863452,0.6322126930935826,0.27717565954498796,0.28036784114723134,0.3063934777316049,0.3095007609319568,0.5271710125277738,0.46695014020625886,297.15,293.15,297.2014183756213,297.1720280524222,297.1427650471024,297.21127870006524,297.66098831870505,297.2776956987833,0.0,2365.131724623688,118.52166425186009,1498.3225884075878,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21142224.0,21142224.0,292.1966624,286.7454033109437,0.54470592,216.47544965335675,1.0,1.0,1.0,3.0,0.24449851496224895,283.15,283.15,283.1499964756193,287.2290776756042,3.9682539682539675,1.123080459833802,53236.462483272306,287.49400511999994,287.49150702130373,2.833478294129102,1.1288389654511721,1.1455050980029418,0.9042766742612455,0.633215667981509,0.27716721517142207,0.2803711478684278,0.30657057161394347,0.3096899133979047,0.5284534798034426,0.46769093403981643,297.15,293.15,297.20173192526215,297.17011157053173,297.142937762445,297.21103429521065,297.66205990755736,297.2775750922014,0.0,2363.730910440682,118.03238672470549,1503.629484191135,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21142260.0,21142260.0,292.18906875,286.7403661141101,0.544808125,214.7129826678368,1.0,1.0,1.0,3.0,0.24437584091143325,283.15,283.15,283.14999653243797,287.23692048571246,3.9682539682539675,1.1191572230088425,53231.80350981635,287.5031174999999,287.50072511657385,2.8367435716323883,1.129749939748578,1.1464869793967458,0.9041287996104719,0.6344226113307639,0.2771604132750707,0.2803788073762899,0.3067480359212661,0.30988210350916434,0.5297131678485785,0.4685823782836797,297.15,293.15,297.2020268098989,297.16763353038453,297.1431195023603,297.21081000725417,297.66270222371287,297.27725841472216,0.0,2362.363727853224,117.60650748120165,1509.7867369092,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21142296.0,21142296.0,292.1812836,286.7355309695712,0.54493788,212.94750497586662,1.0,1.0,1.0,3.0,0.24425331764807232,283.15,283.15,283.14999656619904,287.2448115164917,3.9682539682539675,1.1147599259481256,53230.63518293295,287.51245967999995,287.5100859573806,2.840127396811416,1.1306606911436352,1.1474731624097885,0.9039595542937089,0.6356942544776103,0.2771542123395089,0.2803879259924199,0.3069257231177529,0.31007537293971266,0.5309649377299706,0.4695216095775132,297.15,293.15,297.202314140359,297.1649662351752,297.14330427123986,297.2105936381034,297.6632047894754,297.27687661487056,0.0,2360.997844084708,117.13828317744489,1516.2259717660954,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21142332.0,21142332.0,292.17330304999996,286.73090253537174,0.545095815,211.1792417814831,1.0,1.0,1.0,3.0,0.24413103280966744,283.15,283.15,283.1499958988699,287.2529591963978,3.9682539682539675,1.109466633995698,53235.783284540754,287.52203633999994,287.51953082688095,2.842858236098263,1.1315696333929406,1.1484364153251905,0.9037647004234334,0.6366062515766294,0.2771485936620971,0.2803933624425988,0.3071033882716505,0.3102640596023542,0.5322107583363838,0.47019520752628396,297.15,293.15,297.202586067625,297.16209601523275,297.143489309071,297.2103849919067,297.6635952019673,297.27643031716065,0.0,2359.5314081161196,116.58920630576606,1521.2123472327391,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21142368.0,21142368.0,292.1651232,286.7264854289326,0.54528256,209.40841828872314,1.0,1.0,1.0,3.0,0.24400898027934606,283.15,283.15,283.1499932630542,287.26318914779966,3.9682539682539675,1.1014689732940635,53257.45578981511,287.5318521599999,287.5288768230332,2.841853447591584,1.1324787789608957,1.1492678028070913,0.9036382059868484,0.6354632392723142,0.2771428698050962,0.2803726117161306,0.30728028420463216,0.31042473726681846,0.5335191710797831,0.4693509825343026,297.15,293.15,297.2028539063143,297.16010002777887,297.14367000749445,297.2101709358735,297.6650011925667,297.2763592140056,0.0,2357.1186094048585,115.78996647148877,1517.7729991235622,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21142404.0,21142404.0,292.15674014999996,286.7222842250075,0.5454987450000001,207.63525970162354,1.0,1.0,1.0,3.0,0.24388732466087373,283.15,283.15,283.1499921150683,287.2746384619475,3.9682539682539675,1.0946707507663456,53267.97038867738,287.54191181999994,287.5381774491136,2.8395351065427263,1.133400110649252,1.1500573695595273,0.9035850554077218,0.6335939652049424,0.2771391107572506,0.2803436576870365,0.30745806844988377,0.31057586766673523,0.534893716318767,0.46797034307960883,297.15,293.15,297.2031443700217,297.1590584251234,297.14387002871536,297.20997452439286,297.66744886261944,297.2766992421746,0.0,2354.1867344211596,115.09285181202922,1511.376412198103,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21142440.0,21142440.0,292.14815,286.718303453607,0.545745,205.85999122422118,1.0,1.0,1.0,3.0,0.24376617090973696,283.15,283.15,283.1499923187979,287.285231805408,3.9682539682539675,1.094291984471266,53231.114336362225,287.5522199999999,287.5455363611834,2.835982808367919,1.1343357266854688,1.1508151296073317,0.9036316613045607,0.6310387613542201,0.27713500917383405,0.2803067956386046,0.30763455184596344,0.3107175904505331,0.5363473580061773,0.46608307822494105,297.15,293.15,297.2034599899009,297.1592535781491,297.1440582655635,297.2097700806027,297.67108907996726,297.2775261988367,0.0,2351.183788760854,114.97233053292236,1502.2240323001936,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21142476.0,21142476.0,292.13934885,286.7145475978882,0.5460219550000001,204.0828380605529,1.0,1.0,1.0,3.0,0.24364514046232222,283.15,283.15,283.15000071425027,287.27886923233757,3.9682539682539675,1.0940062108572057,53203.315427419904,287.56278137999993,287.5358029488516,2.834650725230298,1.1352327399427897,1.1516492949355752,0.9037202608853525,0.6297116343283116,0.2771105069541969,0.2802800128620703,0.3077944469106546,0.31087055968654537,0.5378274595535164,0.4651028667271504,297.15,293.15,297.20366259373077,297.1599634910361,297.1439765366428,297.2093729446301,297.67501240903596,297.2783975950151,0.0,2352.2036646763468,114.8814543538972,1498.0693119414666,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21142512.0,21142512.0,292.13033279999996,286.71102109201377,0.54633024,202.30402541465557,1.0,1.0,1.0,3.0,0.24352411997287107,283.15,283.15,283.1499982743911,287.27240842096717,3.9682539682539675,1.0937555166079151,53178.93487656483,287.57360063999994,287.52908877816907,2.8344058526208595,1.136062606033398,1.1524790666244527,0.9037749907529334,0.6290291102481167,0.27706102095149066,0.28024095320106424,0.30793215810106594,0.3110147393786256,0.5392709194298986,0.4645987567679189,297.15,293.15,297.20368636899855,297.1602360443885,297.143580922857,297.2087241353344,297.67818021453536,297.2788815372228,0.0,2351.754660435706,114.80177262657247,1496.4446644928514,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21142548.0,21142548.0,292.12109795,286.7077283189788,0.546670485,200.52377849056603,1.0,1.0,1.0,3.0,0.24340322414630283,283.15,283.15,283.1499978680389,287.267750658217,3.9682539682539675,1.0935350371536758,53157.4973969626,287.5846824599999,287.52464502843117,2.834612649679877,1.136846191465343,1.1532759525154483,0.9037954721502344,0.6286436237635324,0.27699768556266074,0.2801868804894339,0.30805513509544036,0.3111453807051159,0.5406842367055388,0.4643140377643452,297.15,293.15,297.20359166059677,297.1600851084026,297.14302521686096,297.2079233696219,297.6807314973893,297.2790713705743,0.0,2350.9604878125456,114.7317247652458,1495.9244361441768,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21142584.0,21142584.0,292.1116404,286.7046736084085,0.54704332,198.7423224923212,1.0,1.0,1.0,3.0,0.2432824663752722,283.15,283.15,283.14999797187136,287.26390176731223,3.9682539682539675,1.0933409094923694,53138.62571139308,287.5960315199999,287.52112157889934,2.8352218834322156,1.13759202368648,1.1540446775635558,0.9037793731633837,0.6285195755311414,0.2769250955802015,0.2801225007324891,0.30816681914308264,0.3112652783721098,0.5420700876117062,0.46422241616272253,297.15,293.15,297.20340452514563,297.1594983407316,297.1423734251217,297.20701736683117,297.68273452176817,297.27900563591965,0.0,2350.146348645635,114.67007249772719,1496.3807898008465,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21142620.0,21142620.0,292.10195625,286.7018612343262,0.547449375,196.9598826239579,1.0,1.0,1.0,3.0,0.24316183309785944,283.15,283.15,283.14999812517885,287.2603558319244,3.9682539682539675,1.0931686055809813,53121.87837940932,287.6076524999999,287.5180966098538,2.8361802619298007,1.1383065780285553,1.1547917215500743,0.9037263737718751,0.6286182474248538,0.27684606993567534,0.2800518974000165,0.3082698337267483,0.3113774733802384,0.5434313905790626,0.464295294887093,297.15,293.15,297.2031443379301,297.158486117119,297.1416632371592,297.20603930179254,297.68426222594763,297.2787190439897,0.0,2349.3784886244057,114.61536954047021,1497.6767505583466,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21142656.0,21142656.0,292.09204159999996,286.6992954128943,0.54788928,195.17668408951295,1.0,1.0,1.0,3.0,0.24304131585743863,283.15,283.15,283.1499982422774,287.2569488905562,3.9682539682539675,1.093015438305544,53106.993276931345,287.61955007999995,287.5154302925095,2.8374574564081314,1.1389926488335789,1.1555202637154436,0.903634524936079,0.6289179443718497,0.27676199939991897,0.2799772869793903,0.30836558461572355,0.31148372580367445,0.5447690588979459,0.4645166500306196,297.15,293.15,297.20282085150416,297.1570402422646,297.1409143135956,297.2050085307558,297.6853477414955,297.27822633592314,0.0,2348.6577867891574,114.56675658912829,1499.7361253778674,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21142692.0,21142692.0,292.08189254999996,286.69698030012864,0.548363665,193.39295209302327,1.0,1.0,1.0,3.0,0.2429209242901518,283.15,283.15,283.149998328115,287.25365778804405,3.9682539682539675,1.0928818860580944,53094.016104332,287.63172893999996,287.5131185087701,2.8390719939055264,1.139648005357744,1.1562293576528837,0.9034967867194108,0.6294293778106297,0.2766729901626778,0.27989932508561916,0.3084540580934886,0.3115843576043143,0.5460805184779982,0.4648943930252691,297.15,293.15,297.2024320133383,297.1550965083587,297.14013300281016,297.20393174109586,297.6859575471271,297.27751016254604,0.0,2347.9795244763754,114.52438029669287,1502.6036116714524,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21142728.0,21142728.0,292.0715052,286.69491998958654,0.54887316,191.60891183852567,1.0,1.0,1.0,3.0,0.24280065508632293,283.15,283.15,283.1499983955316,287.25046203490484,3.9682539682539675,1.0927658716287416,53082.744355536066,287.6441937599999,287.5111277117187,2.841000668271509,1.1402736608910393,1.1569197263539852,0.9033103031983584,0.6301376160158841,0.27657965200277596,0.2798188928215062,0.30853616182737376,0.31168036222608464,0.5473661574943205,0.46541749534962246,297.15,293.15,297.2019836983652,297.15264419758074,297.1393294403175,297.20282322957377,297.6861176328718,297.27657963974184,0.0,2347.3347154088906,114.48757720440457,1506.2260173282752,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21142764.0,21142764.0,292.06087564999996,286.69311851003187,0.549418395,189.82478853005705,1.0,1.0,1.0,3.0,0.2426804810435967,283.15,283.15,283.14999845040006,287.2473187843382,3.9682539682539675,1.0926621718570606,53072.67008907953,287.65694921999994,287.50935594854127,2.843159206682877,1.1408762629177234,1.1575954158627295,0.9030832784510258,0.6309900970493009,0.27648319385473624,0.2797369042316194,0.3086137925724403,0.3117733140193537,0.5486315141439705,0.4660471349352012,297.15,293.15,297.2014921121853,297.14978651167024,297.13851388910876,297.20169889676987,297.6859403154422,297.2754863450353,0.0,2346.710463231643,114.45468730569073,1510.4056525269039,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21142800.0,21142800.0,292.04999999999995,286.6915798230764,0.55,188.04080737165424,1.0,1.0,1.0,3.0,0.24256040766909795,283.15,283.15,283.14999849314995,287.244214978968,3.9682539682539675,1.0925705390016107,53063.76889983186,287.66999999999996,287.50779109973786,2.845548433133969,1.1414543968216344,1.1582552756931663,0.9028121511909409,0.6319879360249094,0.27638349092475833,0.27965333179156415,0.30868694734809227,0.3118633004664047,0.5498753994952659,0.4667841354014269,297.15,293.15,297.2009564730116,297.14650166480345,297.1376875588065,297.2005625415186,297.6854172995028,297.2742251075286,0.0,2346.10449226192,114.4256298155479,1515.1490955930537,297.2427507770224,297.21070134404346,297.2501777913968,297.72170189096624,297.49461275940587,3975.679217670521,4633.404833270263,0.23835701836094186,0.3548
21142800.0,21142800.0,292.04999999999995,286.6915798230764,0.55,188.04080737165424,1.0,1.0,1.0,3.0,0.24256040766909795,283.15,283.15,283.14999849314995,287.244214978968,3.9682539682539675,1.0925705390016107,53063.76889983186,287.66999999999996,287.50779109973786,2.845548433133969,1.1414543968216344,1.1582552756931663,0.9028121511909409,0.6319879360249094,0.27638349092475833,0.27965333179156415,0.30868694734809227,0.3118633004664047,0.5498753994952659,0.4667841354014269,297.15,293.15,297.2009564730116,297.14650166480345,297.1376875588065,297.2005625415186,297.6854172995028,297.2742251075286,0.0,2346.10449226192,114.4256298155479,1515.1490955930537,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21142836.0,21142836.0,292.03887635714284,286.6901263974571,0.5506046400000001,186.25719356735414,1.0,1.0,1.0,3.0,0.24244044261574918,283.15,283.15,283.14999875551797,287.24163868567894,3.9682539682539675,1.0924911183345123,53056.054602951044,287.6833483714285,287.505081335182,2.8446778262369046,1.1419104660105313,1.1587507157099213,0.9025143993660998,0.6312320562718359,0.2762609085229106,0.27953859780005225,0.30873507249452703,0.3119192790359007,0.5511173192204317,0.4662258451922416,297.15,293.15,297.2001295732859,297.14302855080433,297.1366022918108,297.199168816811,297.6848826956548,297.2727623856734,0.0,2345.5407240306495,114.40044885896513,1512.5172796841202,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21142872.0,21142872.0,292.02750799999995,286.6885785842116,0.5512184533333333,184.47417232119352,1.0,1.0,1.0,3.0,0.24232040963815502,283.15,283.15,283.1500166787121,287.28254758644727,3.9682539682539675,1.0924213374284468,53049.27709920483,287.69699039999995,287.5413670410499,2.843561176840355,1.1422079925720396,1.159119913947085,0.9022622612902048,0.6304322287037936,0.27612005332637535,0.27940252871037674,0.3087548698621793,0.311950383220425,0.5524135500731516,0.4656350952767176,297.15,293.15,297.1989305323557,297.1402479516358,297.1353285103191,297.19748752627027,297.6852639781929,297.2714516997548,0.0,2347.7001780126793,114.37832729546213,1505.4123829617622,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21142908.0,21142908.0,292.0158987857143,286.6869371188786,0.55184128,182.69196883720934,1.0,1.0,1.0,3.0,0.2421988423675283,283.15,283.15,283.1500674874634,287.481019510842,3.9682539682539675,1.092359319827508,53043.2539735171,287.7109214571428,287.7444482857787,2.841505451938073,1.1431186196628405,1.1594862024321526,0.9023874687141117,0.6290667886656145,0.27620023657611004,0.2792979965967132,0.3089406541593875,0.3119930865015327,0.554022471698033,0.4646265859186549,297.15,293.15,297.19935730887846,297.1421788882505,297.13694703420185,297.1978977267093,297.69080490795403,297.27343717319883,0.0,2365.7300987436192,114.35866919130397,1495.602636315256,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21142944.0,21142944.0,292.00405257142853,286.6852027403499,0.55247296,180.9108083194384,1.0,1.0,1.0,3.0,0.24207290009153898,283.15,283.15,283.15007025051517,287.66658668228314,3.9682539682539675,1.092304959588232,53037.97480908892,287.72513691428566,287.9165495081867,2.8398768383354884,1.1450769919170467,1.1605371347819962,0.9030957386336101,0.6273098851854625,0.2765996404148066,0.2794304063132836,0.3093870584621905,0.3122167134870111,0.5560732693761143,0.4633289429966637,297.15,293.15,297.2024490824872,297.1511130388099,297.14258091643694,297.2014554169059,297.70338711152476,297.280197113233,0.0,2394.5716122096355,114.34144012946717,1487.4183102838108,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21142980.0,21142980.0,291.9919732142857,286.6833761912796,0.5531133333333333,179.13091597191755,1.0,1.0,1.0,3.0,0.24194161534783806,283.15,283.15,283.1502362315267,287.8063241759041,3.9682539682539675,1.2371569525522454,51992.983131571964,287.7396321428571,288.04679337713304,2.8411819345307596,1.1476826851578392,1.1624827120640424,0.9041126994632314,0.6264609295774184,0.2771517910028789,0.27981910405930305,0.30997867708438687,0.3126569571676861,0.5583099564632245,0.46270190727824867,297.15,293.15,297.20707722178196,297.163445111753,297.14994685763094,297.20663704257777,297.7185316900971,297.28912758476815,0.0,2435.0299829168416,127.054497150744,1484.5057872576613,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21143016.0,21143016.0,291.97966457142854,286.68145821848367,0.5537622400000001,177.35251699868365,1.0,1.0,1.0,3.0,0.2417994446747264,283.15,283.15,283.15014658307496,287.75721783330454,3.9682539682539675,1.2853544286379912,51744.865116746165,287.75440251428563,287.99130173562094,2.8432852993489517,1.1500449051962511,1.1648945078196455,0.9049630811971631,0.6256941345966203,0.2775468600273362,0.2803003123515257,0.31047972470459817,0.3131953513424988,0.5603431376438552,0.46213555511907084,297.15,293.15,297.210893456178,297.17325272203095,297.15500123615044,297.21050608908985,297.7297146358158,297.29587362785304,0.0,2500.8667236554684,131.41104147927348,1483.013988631773,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21143052.0,21143052.0,291.9671305,286.67944957333157,0.55441952,175.5758366037736,1.0,1.0,1.0,3.0,0.2416465300762188,283.15,283.15,283.15010073727154,287.712302816137,3.9682539682539675,1.3484721533609019,51425.54235901724,287.7694433999999,287.95633857798924,2.8455053148933893,1.1518682531526334,1.1670781993478945,0.9055274920781257,0.6252576651943963,0.27772570801663554,0.28063883838377907,0.31082582522581553,0.3136500229542057,0.5621171444473705,0.46181318030630497,297.15,293.15,297.213176532247,297.1791936372113,297.1570883439887,297.21233801865907,297.73618876351765,297.2995970591248,0.0,2549.710084659264,137.0627986853138,1482.7699845160662,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21143088.0,21143088.0,291.95437485714285,286.67735101212884,0.5550850133333334,173.80109999122425,1.0,1.0,1.0,3.0,0.24148515254721528,283.15,283.15,283.15007588871003,287.67796061222737,3.9682539682539675,1.410726379176722,51140.04311585147,287.78475017142847,287.93434514846325,2.8475795186926742,1.1532896775677417,1.1688426567501429,0.9058904287253059,0.625147956245758,0.27777293887601895,0.28080742365412137,0.31106487641001823,0.31398290259340905,0.56373260897897,0.46173214965078646,297.15,293.15,297.21434224512757,297.18245791177014,297.15741253311387,297.2127993699917,297.7398064052561,297.30136369305194,0.0,2589.110581438464,142.6452000776013,1483.505149663091,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21143124.0,21143124.0,291.9414015,286.6751632964913,0.55575856,172.0285323650724,1.0,1.0,1.0,3.0,0.24131701478906015,283.15,283.15,283.15002069949514,287.6435239966979,3.9682539682539675,1.4263824911931668,51266.95112850721,287.80031819999994,287.91298929189537,2.8490483636260544,1.1544034262434222,1.1702217494925578,0.9060990941360266,0.6250431081993882,0.27773629196150545,0.28084991368437767,0.31122669278261367,0.31421320306059775,0.5652416919424875,0.46165470924111496,297.15,293.15,297.2146755268285,297.1837227398748,297.1566526765237,297.2123057943025,297.74153520874495,297.30177838925493,0.0,2615.5757382539214,144.60352371481767,1485.1028917359845,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21143160.0,21143160.0,291.92821428571426,286.6728871937103,0.55644,170.258358929355,1.0,1.0,1.0,3.0,0.24114708668373908,283.15,283.15,283.14995714387294,287.6202024288063,3.9682539682539675,1.377693282880753,51885.161735380534,287.8161428571428,287.8899773155137,2.8500374476384187,1.1552074587270098,1.1712792792641522,0.906167441091644,0.624945472705595,0.2776251929509801,0.28080228702280813,0.3113141192250531,0.31436216689998336,0.5666619945154633,0.4615825959981922,297.15,293.15,297.21420000409444,297.1832284923462,297.1549671533263,297.210924822494,297.74173232501033,297.30101055945426,0.0,2607.6632440948156,141.32172773157728,1487.5030448513116,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21143196.0,21143196.0,291.91481707142856,286.6705234771097,0.5571291733333333,168.49080488810884,1.0,1.0,1.0,3.0,0.24098166952379427,283.15,283.15,283.14992765408823,287.6113397572509,3.9682539682539675,1.3139558632432404,52513.946251356334,287.8322195142856,287.8761138332987,2.8509113737107077,1.1557369224329286,1.172029252260244,0.9061210939729306,0.6250412160823497,0.27746461529381106,0.28068501851726835,0.3113413463918352,0.3144386749795538,0.5680216879444971,0.4616533117299196,297.15,293.15,297.21304404897336,297.18136685418017,297.1527235678597,297.20887436260205,297.7409279866201,297.2993873640471,0.0,2578.8976106183577,136.37497416293095,1490.6768127525038,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21143232.0,21143232.0,291.9012137142857,286.6680729263935,0.55782592,166.7260954453708,1.0,1.0,1.0,3.0,0.2408226934474391,283.15,283.15,283.14990561270827,287.60875133730264,3.9682539682539675,1.2398110028753484,53119.889185883396,287.84854354285704,287.86865272573345,2.851695158360728,1.1561048961110112,1.1725733409150014,0.9060092855118083,0.6252500546896714,0.2772853881575239,0.28053245701576257,0.3113367481547922,0.31447059012774303,0.5693546766322153,0.4618075592134558,297.15,293.15,297.2115173451926,297.1787793463375,297.1503231973817,297.20651236206095,297.7397148902802,297.2973694282506,0.0,2540.574123416698,130.11442345704168,1494.4270050637804,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21143268.0,21143268.0,291.8874080714285,286.66553632798565,0.55853008,164.96445580517775,1.0,1.0,1.0,3.0,0.24067184887401985,283.15,283.15,283.14988948144867,287.61100086300075,3.9682539682539675,1.1608258700244352,53657.94727071113,287.8651103142857,287.8673127973092,2.85247133237627,1.1563526886678055,1.1729586310645914,0.905850057043284,0.6255748656045796,0.2771002358412558,0.28036175990688267,0.31131137676839166,0.3144712735387998,0.5706742261489979,0.46204746344808095,297.15,293.15,297.2097428060244,297.1757176704817,297.14793885084975,297.20398943628527,297.73832815509957,297.29514338374815,0.0,2495.4092873142135,123.00598217176068,1498.736262100877,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21143304.0,21143304.0,291.873404,286.6629144753607,0.5592414933333333,163.2061111715665,1.0,1.0,1.0,3.0,0.24053050346486704,283.15,283.15,283.1498927952386,287.61300535872624,3.9682539682539675,1.1017341238780698,53957.61233406066,287.8819151999999,287.8671696554138,2.85334344986342,1.156488037157174,1.173207774154872,0.9056453901337504,0.6260532269394185,0.2769122973621504,0.28018209887078516,0.3112678951457837,0.31444755914950595,0.5719819615432347,0.46240077949948644,297.15,293.15,297.2077544783859,297.17223158550553,297.14562000840886,297.20135286115834,297.7368047100962,297.292752728711,0.0,2447.303647468744,117.35573607934555,1503.6307383042601,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21143340.0,21143340.0,291.85920535714286,286.66020816936594,0.55996,161.45128674857398,1.0,1.0,1.0,3.0,0.24039606759969634,283.15,283.15,283.14993522633625,287.5157868843087,3.9682539682539675,1.1005190765051054,53838.66366632655,287.8989535714285,287.76550350566765,2.853220332145734,1.1562861250834888,1.173266807268037,0.9052646718812757,0.6261061560130448,0.2766308610413281,0.27997157963224883,0.3111429033315798,0.314385072493114,0.5731647096457866,0.46243987273285675,297.15,293.15,297.20497681452224,297.1667344490762,297.14218990119787,297.19782484974394,297.7332761211829,297.28900042714463,0.0,2417.5945021496254,116.96439265125264,1508.9518112127673,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21143376.0,21143376.0,291.844816,286.65741821853516,0.5606854400000001,159.70020774023698,1.0,1.0,1.0,3.0,0.24026635829888782,283.15,283.15,283.1499110088109,287.28059673108976,3.9682539682539675,1.0994646585880188,53735.546405366214,287.9162207999999,287.5241867966063,2.8537254341049656,1.1548979739210696,1.1728787398865494,0.9043290526389404,0.6269223348303224,0.27599361558229374,0.2796265915285668,0.3107230333643568,0.3142109075328421,0.5739229676291014,0.46304269962533223,297.15,293.15,297.1992467589489,297.1546648313602,297.13431207658044,297.19082517344367,297.722863767847,297.28038252163606,0.0,2384.346491229045,116.62548640747784,1514.631695030523,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21143412.0,21143412.0,291.83023978571424,286.6545454393935,0.5614176533333334,157.9530993505924,1.0,1.0,1.0,3.0,0.24014254138925467,283.15,283.15,283.1499438966385,287.1689409390053,3.9682539682539675,1.0985401202333507,53645.21210474259,287.9337122571428,287.4301207638307,2.854932418487506,1.1524560966397488,1.171433678808104,0.9028972512931623,0.6290841425210127,0.27509913312523404,0.2789742470062637,0.3100636717110635,0.3137781451591048,0.5743466372231627,0.4646394034171009,297.15,293.15,297.19104993775966,297.1370557465456,297.1234668727748,297.1812003359538,297.70737639047593,297.26802985670196,0.0,2354.3457160745593,116.32886132002572,1520.3339651322162,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21143448.0,21143448.0,291.81548057142857,286.651590656754,0.5621564800000001,156.2101867836771,1.0,1.0,1.0,3.0,0.24002254522934863,283.15,283.15,283.14999502181234,287.17912983385514,3.9682539682539675,1.0977290168999851,53566.02383267478,287.9514233142856,287.4419775826886,2.8585137949414356,1.149781774129906,1.1693453802828089,0.9013724635143646,0.6331518790312777,0.27424287633102706,0.2781830360469618,0.3093882232291718,0.31320639109228826,0.5747729710312786,0.4676438197386018,297.15,293.15,297.18257953465195,297.1190105952046,297.11354037840795,297.1717594581892,297.6925448107554,297.2558869554418,0.0,2340.648037032168,116.06904221914202,1526.0625174272404,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
