,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21143484.0,21143484.0,291.8005422142857,286.6485547040056,0.56290176,154.4716952435279,1.0,1.0,1.0,3.0,0.2399021998536274,283.15,283.15,283.1500914323858,287.4828381852443,3.9682539682539675,1.0970173686123612,53496.59355970274,287.969349342857,287.7677994753949,2.8617909096547853,1.1483703019266047,1.1672346949054897,0.9003918037140404,0.6369820420441865,0.27387212072836575,0.2774895383390106,0.30907189597816853,0.31267072592007833,0.5756992362212328,0.4704727650847305,297.15,293.15,297.1777019805634,297.10833937768535,297.1102543890489,297.167083094993,297.68657897704577,297.2499915638673,0.0,2362.1754252093638,115.8413982312474,1531.6785812538008,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21143520.0,21143520.0,291.78542857142855,286.6454384233923,0.5636533333333333,152.7378499341817,1.0,1.0,1.0,3.0,0.23977582506290362,283.15,283.15,283.15011235361965,287.79286676362864,3.9682539682539675,1.0963929421643643,53435.70996421127,287.98748571428564,288.06342266721816,2.8658545533866637,1.1488531187593112,1.1664391173629816,0.9002678535591375,0.6400117402979499,0.2741043272258285,0.2772843834193645,0.3092466699376837,0.31250172775470814,0.5773104962983522,0.4727104898881585,297.15,293.15,297.1778686725379,297.1084955394718,297.11480881524875,297.1685568620163,297.69211030101866,297.2523680380587,0.0,2405.087952534322,115.64189879888733,1537.7600029283296,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21143556.0,21143556.0,291.77014349999996,286.64224266628463,0.5644110400000001,151.00887605967534,1.0,1.0,1.0,3.0,0.2396412562825706,283.15,283.15,283.1501067375079,288.0868662995548,3.9682539682539675,1.09584495141917,53382.3076563779,288.00582779999996,288.34332078857483,2.8674950126107146,1.1509531510456057,1.1671708809152956,0.9008801172306832,0.6402419581285432,0.2747674887393552,0.27756903116811227,0.30981224410118136,0.31273155352263465,0.5794541999492084,0.47288052799313146,297.15,293.15,297.18217015622827,297.1175911240823,297.1246925322304,297.17471841662206,297.7061797738466,297.2610704006019,0.0,2451.8385316813374,115.4670076227656,1536.8904332925913,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21143592.0,21143592.0,291.7546908571428,286.6389682934418,0.56517472,149.28499882404566,1.0,1.0,1.0,3.0,0.23949535156961935,283.15,283.15,283.1500973758888,288.15696354287155,3.9682539682539675,1.2030925792417624,52642.15576821769,288.02437097142854,288.37976420517754,2.8676602789098005,1.1538697305474086,1.1692201516922842,0.9018832313970968,0.6384651564030389,0.2755826365215509,0.2782099110618831,0.3105425882736693,0.3132795766032037,0.581818605337562,0.47156818829494684,297.15,293.15,297.1883852284034,297.13105573089695,297.1361173520199,297.1826279360254,297.7233003937348,297.2722973282161,0.0,2535.3043795502995,125.08449104834216,1531.7675613092238,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21143628.0,21143628.0,291.73907449999996,286.63561617526585,0.5659442133333333,147.56644343132956,1.0,1.0,1.0,3.0,0.2393347591993508,283.15,283.15,283.1500892099978,288.08312515720365,3.9682539682539675,1.313941712804109,51905.317797049705,288.0431105999999,288.3236868703729,2.8664436267665714,1.1561212043487403,1.171627492088044,0.9025720074519785,0.6356427814926098,0.2760782616049613,0.27886619985793004,0.31105456492988326,0.31387819406494577,0.5838431142525056,0.4694835918062387,297.15,293.15,297.192648575172,297.1401666458927,297.1429986378669,297.1875686687966,297.73415247307145,297.2795070001599,0.0,2590.9365183430764,134.7793637705106,1524.009230067795,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21143664.0,21143664.0,291.72329828571424,286.63218719204775,0.56671936,145.8534350855639,1.0,1.0,1.0,3.0,0.23916611764884715,283.15,283.15,283.1500367497831,288.02714275191227,3.9682539682539675,1.327874477364902,51939.30207605014,288.06204205714283,288.2731315714163,2.8632978691353816,1.1576978538562521,1.1734969704811635,0.9030264098758642,0.6322692865584087,0.2762994154622564,0.27926020683607866,0.3113659438652123,0.3142986825097762,0.5856477174844464,0.4669919399464792,297.15,293.15,297.19501079046927,297.14606261409307,297.1460919404066,297.18987316242305,297.7409512633101,297.2835979541404,0.0,2616.433530931937,136.31089240174683,1513.4087986942318,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21143700.0,21143700.0,291.70736607142857,286.62868223420446,0.5675,144.14619899078548,1.0,1.0,1.0,3.0,0.23899424380287496,283.15,283.15,283.15001288431375,287.99284228479274,3.9682539682539675,1.3378867089805833,52001.74921791151,288.0811607142856,288.23995423318274,2.8584135954730465,1.1587931780992138,1.1747679736899457,0.9033726491805375,0.6284745072527212,0.27634792795430196,0.2794170619000838,0.31154140640569616,0.3145431404471998,0.5873609157616445,0.46418912888589775,297.15,293.15,297.19604954143773,297.15041429214864,297.14686039923055,297.19043954037585,297.74598140438576,297.2859490355157,0.0,2626.5123402754084,137.51416330933668,1500.1980085554057,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21143736.0,21143736.0,291.6912817142857,286.62510220250823,0.5682859733333333,142.4449603510312,1.0,1.0,1.0,3.0,0.2388212738191763,283.15,283.15,283.1499974510314,287.97273188836203,3.9682539682539675,1.3364414493600563,52144.2303020407,288.10046194285707,288.2179436660923,2.8520606295151603,1.1595575897478123,1.1755801941086697,0.9036870135405789,0.6242628854569875,0.27629062711346286,0.2794120907270218,0.3116264452591626,0.31465916517056947,0.5890498608597587,0.46107843938298637,297.15,293.15,297.196201815789,297.15421618001943,297.1462469593941,297.1898863846058,297.750424665171,297.2873952009959,0.0,2628.5279459787143,137.7439053458863,1484.736884954245,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21143772.0,21143772.0,291.67504907142853,286.62144800830765,0.56907712,140.74994437033791,1.0,1.0,1.0,3.0,0.23864867989816743,283.15,283.15,283.14998628458255,287.9643356091668,3.9682539682539675,1.3246297785046806,52345.544981834886,288.11994111428567,288.2049799369975,2.8451424253056405,1.1600818041757173,1.1760617136514273,0.904019935509937,0.6200287785421328,0.27616643857043455,0.2793013301814323,0.3116473859007787,0.31468458559889356,0.5907527073392794,0.45795114244773316,297.15,293.15,297.19573490011715,297.15809387491504,297.14480507087734,297.1885788614955,297.7549214389794,297.2884268292769,0.0,2624.310556633065,137.0476310158475,1468.84142984436,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21143808.0,21143808.0,291.65867199999997,286.6177205737402,0.56987328,139.0613762527425,1.0,1.0,1.0,3.0,0.23847767329582484,283.15,283.15,283.14997083574366,287.9619288730026,3.9682539682539675,1.2985180497975646,52625.83743664983,288.13959359999996,288.1984132156338,2.840703912393828,1.1604405111660225,1.1764026530634908,0.9043490652415583,0.6173640087550953,0.27600287326959255,0.279142911955642,0.31162490785123076,0.31466672601303397,0.5924443434554241,0.4559829525659614,297.15,293.15,297.1948637047577,297.16176778925444,297.14291877448863,297.18679768183233,297.7590510501888,297.2890798001044,0.0,2613.9543639193353,135.04880594950814,1459.218651670851,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21143844.0,21143844.0,291.64215435714283,286.61392083193675,0.5706742933333334,137.37948120228174,1.0,1.0,1.0,3.0,0.23830990824484055,283.15,283.15,283.1499341393963,287.9607822133565,3.9682539682539675,1.2400691731442564,53101.76674869418,288.1594147714285,288.1931685191794,2.836624161002428,1.1606920414726758,1.1766170611315863,0.9046564012825987,0.6150180315650435,0.27581830707963206,0.27895362614071484,0.3115753380943581,0.31461483107689286,0.5941113359568985,0.45425022180971064,297.15,293.15,297.19375010605154,297.1650435769586,297.14083288020277,297.184752653636,297.762625630142,297.2894009693982,0.0,2591.689639996764,130.0969408872518,1451.5203465811646,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21143880.0,21143880.0,291.6255,286.610049727218,0.57148,135.70448442299258,1.0,1.0,1.0,3.0,0.23814888975484277,283.15,283.15,283.14987550734594,287.9601959379908,3.9682539682539675,1.1397503996175924,53785.32177345303,288.17939999999993,288.18869418393683,2.832478317961384,1.16085445961696,1.1767178212244562,0.9049456733732847,0.6127299325456254,0.2756184705874145,0.27874102271747775,0.31150383644830903,0.3145338860130542,0.5957599244028118,0.4525602396730105,297.15,293.15,297.1924513362697,297.1679734054055,297.1386322910628,297.1825202427265,297.7657594853506,297.289467352163,0.0,2547.4913960274316,121.04499189860267,1445.3083318646777,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21143916.0,21143916.0,291.60871278571426,286.60610821528275,0.5722902400000001,134.03661111891185,1.0,1.0,1.0,3.0,0.237998809662713,283.15,283.15,283.14985902574466,287.9383866030152,3.9682539682539675,1.1012134991166278,53906.62901407853,288.1995446571428,288.1620919130919,2.8282407035061845,1.1608915587720972,1.1767175879270304,0.9051995647343922,0.6104724353808784,0.2753912036266828,0.2785097424987276,0.31140160484603413,0.31442793346231884,0.5973786905776566,0.4508928599618636,297.15,293.15,297.19088275095055,297.1703501403086,297.13616800686367,297.18000340482723,297.7682707357271,297.2891350077354,0.0,2484.0041620190173,117.18794679742737,1440.545286091989,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21143952.0,21143952.0,291.5917965714285,286.6020972633885,0.5731048533333334,132.3760864940764,1.0,1.0,1.0,3.0,0.23785866089203314,283.15,283.15,283.1499329251485,287.76469797516324,3.9682539682539675,1.0996980783954777,53758.36527862528,288.21984411428565,287.9741708957981,2.8239747385941145,1.1602423255936416,1.1764792073439476,0.9051412767717759,0.6084106335741369,0.2749469413124442,0.2782101639726732,0.3111243525965396,0.3142615322339499,0.5987461145889355,0.44937002017510697,297.15,293.15,297.18760696784705,297.1688261367887,297.1310065318735,297.17544469103734,297.76653315583707,297.2858834966767,0.0,2439.357760000348,116.70045500177301,1436.9520430260084,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21143988.0,21143988.0,291.5747552142857,286.5980178505235,0.5739236799999999,130.72313575252306,1.0,1.0,1.0,3.0,0.23772509471296988,283.15,283.15,283.1498988304477,287.3551351931002,3.9682539682539675,1.0986820451246233,53659.07428887312,288.2402937428571,287.5634691673472,2.818193812444325,1.1578006983491742,1.1753314509148711,0.904250051413225,0.6062990925931137,0.273927168146473,0.27762036585188676,0.31039235057581405,0.3138634713664057,0.5994665900015537,0.44781044320376306,297.15,293.15,297.1798531709641,297.1572107595177,297.11866124097884,297.165521573642,297.75419009637835,297.2750873682962,0.0,2404.5101789480086,116.3743634065883,1434.2679520709567,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21144024.0,21144024.0,291.55759257142853,286.5938709675711,0.57474656,129.07798409828877,1.0,1.0,1.0,3.0,0.23759838952835705,283.15,283.15,283.1500263720862,287.4123768113262,3.9682539682539675,1.0979281574329631,53585.46056786901,288.26088891428566,287.6619784180375,2.8148270778274567,1.1535476410469172,1.1724878779940326,0.9025776110991318,0.6071194607255859,0.27246471594173366,0.2764994497420308,0.3092416747418818,0.3130382705154909,0.5996569585509763,0.4484163643101619,297.15,293.15,297.16778443991535,297.13660705823156,297.1011797666085,297.150928673145,297.73367253422595,297.25803449442526,0.0,2373.084049839546,116.13279686062266,1432.1061643661071,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21144060.0,21144060.0,291.54031249999997,286.5896576174665,0.5755733333333334,127.44085673541034,1.0,1.0,1.0,3.0,0.23747372311706041,283.15,283.15,283.1501406508021,287.7175483554985,3.9682539682539675,1.0971920956176857,53513.63621417468,288.2816249999999,287.9940249271737,2.815033638306312,1.1507574751408671,1.1691356367117238,0.9016310777103477,0.6103704052601775,0.2716675026975367,0.2753479952887926,0.3085292981241956,0.3121252309225331,0.6005407207295184,0.4508175008624861,297.15,293.15,297.159945263645,297.12564449324293,297.0929085212001,297.14224452291774,297.7253766683963,297.2492238938804,0.0,2386.223847510139,115.89726295897411,1430.423270931694,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21144096.0,21144096.0,291.5229188571428,286.5853788153454,0.57640384,125.81197886792458,1.0,1.0,1.0,3.0,0.2373443786340688,283.15,283.15,283.15004797441037,287.6745760936473,3.9682539682539675,1.096546258125227,53450.65555481444,288.3024973714285,287.8664440674727,2.8150541885086837,1.149488135389466,1.166958698797885,0.9012527310287692,0.6123293075604321,0.2713755711139537,0.27472049387623565,0.3082167279234997,0.31156261899336324,0.601871862916508,0.4522643394244871,297.15,293.15,297.15628749638915,297.1219599423097,297.09138351216774,297.1387300339667,297.724696821504,297.2466115612674,0.0,2407.4140693263803,115.6908609660774,1429.5577570150163,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21144132.0,21144132.0,291.50541549999997,286.5810355886847,0.5772379200000001,124.1915756998684,1.0,1.0,1.0,3.0,0.23721118274044029,283.15,283.15,283.1500662425621,287.88831751699894,3.9682539682539675,1.0959811879590349,53395.58156514657,288.32350139999994,288.10599399159315,2.8158385177247616,1.1490636365132307,1.1657350815952385,0.9011805199882515,0.6138452217009265,0.2713229259102601,0.274415695889142,0.3081178602762227,0.3112546574674823,0.6034247952412384,0.45338398844162525,297.15,293.15,297.1549624511556,297.1221972907204,297.0930180567658,297.13798031127567,297.7277547454629,297.2471825710761,0.0,2434.2559087654367,115.5104711189349,1429.7221954788856,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21144168.0,21144168.0,291.48780628571427,286.5766289774362,0.5780754133333333,122.57987243527867,1.0,1.0,1.0,3.0,0.23707265220046647,283.15,283.15,283.15009331317884,288.16635931306655,3.9682539682539675,1.0954842610029565,53347.17254352098,288.3446324571428,288.3811855317296,2.817097985290049,1.1498603598131434,1.1655257906340901,0.901615564822202,0.6147276019335535,0.27160710317608644,0.274410518571761,0.3083173454138267,0.31120421205698867,0.6053428158736666,0.45403571147382854,297.15,293.15,297.1568219208746,297.1286014227479,297.0989073529281,297.14089059521575,297.73671334206614,297.2523869267665,0.0,2468.823063709826,115.3519890006025,1430.952250029487,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21144204.0,21144204.0,291.47009507142855,286.5721600341515,0.57891616,120.97709427819225,1.0,1.0,1.0,3.0,0.2369267845490991,283.15,283.15,283.1501046245472,288.48640592067846,3.9682539682539675,1.0950472381832825,53304.61733342928,288.3658859142856,288.6921608476512,2.8191057140304325,1.152226755640976,1.1665998507137556,0.9027432874177374,0.6149045384596378,0.27234829601138033,0.27477641336564623,0.3088926185811035,0.31146839430266987,0.6077516133542642,0.45416639618890187,297.15,293.15,297.16262853981004,297.14317079236605,297.1104134882462,297.1482520331552,297.7533942680082,297.2635718243171,0.0,2512.6213329881016,115.21273087761236,1433.458705463357,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21144240.0,21144240.0,291.45228571428567,286.5676298241006,0.57976,119.38346643264595,1.0,1.0,1.0,3.0,0.23677206416896254,283.15,283.15,283.15012094662944,288.7931135678278,3.9682539682539675,1.0947167859348157,53272.45073411724,288.3872571428571,288.9849881516413,2.822250311378662,1.1560221156023185,1.169116764154604,0.9044947393285447,0.6144689211986557,0.27347452719810933,0.27555419972061396,0.3097945551171136,0.31207510504425856,0.6105652798976006,0.45384465076475283,297.15,293.15,297.171866944592,297.1647457312031,297.1263934188655,297.1592928565507,297.7760791427868,297.2796756187997,0.0,2562.2016880199376,115.10750564235929,1437.4500558716086,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21144276.0,21144276.0,291.43438207142856,286.56303942538176,0.5806067733333333,117.79921410267667,1.0,1.0,1.0,3.0,0.2365997840449909,283.15,283.15,283.1501940502219,288.737084436427,3.9682539682539675,1.3324028442493407,51617.559815273155,288.4087415142856,288.9184660152254,2.8266894131104108,1.1599995367897087,1.1728209996951067,0.906243165085246,0.6137693873079839,0.27454137138530527,0.2766332214771156,0.31069058706816244,0.3129451651491109,0.6132527468514138,0.4533279774174813,297.15,293.15,297.1811892840854,297.1853868622201,297.14094724852976,297.16980244689347,297.79573708052135,297.29461258445,0.0,2677.6876028833767,135.9252221347797,1442.9738207009148,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21144312.0,21144312.0,291.416388,286.5583899290246,0.58145632,116.22456249232124,1.0,1.0,1.0,3.0,0.2364077244519158,283.15,283.15,283.15014108466346,288.6169402574022,3.9682539682539675,1.4583579046266038,50793.90863473539,288.43033439999994,288.8311926451147,2.8317219563785474,1.1628748163719278,1.1763828225243143,0.9074027138390537,0.6136353742310902,0.27515367540018476,0.2775542307521731,0.311266233330562,0.3137306960680158,0.6154029677446251,0.45322899581567444,297.15,293.15,297.1873325313905,297.19808645233894,297.14913068433555,297.1760184340019,297.8058120882375,297.30327603806086,0.0,2753.5484960957233,146.49976204815104,1449.6095958920712,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21144348.0,21144348.0,291.3983073571428,286.5536824390857,0.58230848,114.65973680561655,1.0,1.0,1.0,3.0,0.23620459017416173,283.15,283.15,283.14996192141325,288.49989137457425,3.9682539682539675,1.384234311805749,51683.036559302884,288.45203117142853,288.7341411778636,2.837497583874495,1.164790235921954,1.179160055146471,0.9080520117157926,0.6147245778543922,0.2754099585950408,0.27812687962480775,0.3115802219675541,0.31427856471750376,0.617146649728175,0.4540334778992677,297.15,293.15,297.19077328365245,297.2040808876059,297.1524345963563,297.1788084028809,297.80879903662674,297.30697924142453,0.0,2767.720058150207,141.4408962118467,1456.0713064043566,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21144384.0,21144384.0,291.380144,286.54891807273634,0.5831630933333334,113.10496224659946,1.0,1.0,1.0,3.0,0.23600516241115035,283.15,283.15,283.14987763989035,288.43972601505715,3.9682539682539675,1.2955028758874045,52541.65515774867,288.4738271999999,288.6665782252147,2.8424612441949595,1.1659034068849352,1.1810484726751735,0.9082884904932987,0.6161870479800373,0.27540719214955434,0.2783714575519152,0.31169089557672147,0.3145848962697334,0.6186081845001173,0.45511365334920356,297.15,293.15,297.1920235976036,297.20482349857116,297.152295307789,297.17901867730177,297.807029629863,297.30703814222574,0.0,2729.282113378471,134.51518197663958,1462.7070411159696,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21144420.0,21144420.0,291.3619017857143,286.54409796034355,0.58402,111.56046401930678,1.0,1.0,1.0,3.0,0.23581673001816839,283.15,283.15,283.14986377057096,288.40000031615864,3.9682539682539675,1.2115905934749494,53209.336388764495,288.4957178571428,288.624616886408,2.84645812137953,1.1664568228365666,1.182203485466226,0.9082420456569109,0.6177577902395651,0.2752497530727634,0.27838010935591506,0.31166987726921597,0.31470581505661865,0.6199114147578951,0.4562737982281768,297.15,293.15,297.19179106865266,297.2020991075902,297.1501831438129,297.1776207299222,297.80272658904653,297.30488412780494,0.0,2668.739796455028,127.34506743952771,1469.4544638534724,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21144456.0,21144456.0,291.34358457142855,286.53922324554327,0.58487904,110.0264673277754,1.0,1.0,1.0,3.0,0.2356427377662282,283.15,283.15,283.1498487633433,288.3712019384738,3.9682539682539675,1.1013643329376228,53921.397266897024,288.51769851428566,288.5942319132963,2.8493582515516547,1.1666151594374892,1.1828045149943045,0.9080038665269575,0.6191771432603281,0.2750024521439429,0.2782367893108482,0.3115633394396445,0.31469682886284045,0.6211320775736848,0.45732212753141216,297.15,293.15,297.1905557588904,297.1971525846763,297.14700506923316,297.1752389338001,297.7972361109017,297.3014376915003,0.0,2594.6286276480264,117.2365418330324,1476.3611733211067,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21144492.0,21144492.0,291.3251962142857,286.53429508530695,0.5857400533333333,108.50319737604218,1.0,1.0,1.0,3.0,0.23548247810112682,283.15,283.15,283.14989804581023,288.198799321706,3.9682539682539675,1.1002039936438466,53807.839644865075,288.53976454285703,288.4042563398133,2.851155899856074,1.1660997217583973,1.1829451698390174,0.9074412540814202,0.6203478247870942,0.27457030241077707,0.2779824581612228,0.31129866875441603,0.31458570831287913,0.6221518334116962,0.45818678891678466,297.15,293.15,297.1876332416615,297.18843569877845,297.14157054756964,297.17101747424533,297.78863137740683,297.29545766793234,0.0,2542.902158681984,116.86305188076939,1483.4392555747097,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21144528.0,21144528.0,291.3067405714286,286.52931465000046,0.58660288,106.990879368144,1.0,1.0,1.0,3.0,0.23533126969412377,283.15,283.15,283.14988370100735,287.8758961469099,3.9682539682539675,1.099188638239927,53708.56919912371,288.5619113142856,288.0871356525628,2.8515224067428666,1.16388013064628,1.1821153822683312,0.9060652146156529,0.6215498387480501,0.27362028613404943,0.27744519551744073,0.31061621667755285,0.31424097704110365,0.6225870481794221,0.4590745923312523,297.15,293.15,297.18045398486225,297.17016368247135,297.1297140502461,297.1618782077382,297.77073592129716,297.282589169323,0.0,2494.5909404955287,116.53687676781732,1490.5157692746282,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21144564.0,21144564.0,291.28822149999996,286.52428312343596,0.58746736,105.48973850811765,1.0,1.0,1.0,3.0,0.23518965841923134,283.15,283.15,283.1498686405049,287.52517873833307,3.9682539682539675,1.0982976498479542,53621.533516192925,288.58413419999994,287.7477638263559,2.849631309955693,1.159814299814094,1.1796811658333595,0.9038354399256828,0.6228717435355935,0.2721459531973345,0.27643347577381555,0.3094975970524131,0.31350888508776253,0.6224466567514119,0.46005094670158647,297.15,293.15,297.1688217711121,297.1422224419117,297.11160706040687,297.1477919950626,297.74406342480285,297.2629013386592,0.0,2440.3118856600445,116.25115093607425,1497.232117893308,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21144600.0,21144600.0,291.26964285714286,286.51920170291737,0.5883333333333334,104.0,1.0,1.0,1.0,3.0,0.2350549166219615,283.15,283.15,283.1499305597864,287.5273699465179,3.9682539682539675,1.0975162819903344,53545.26413901616,288.60642857142847,287.7292673197989,2.84730019887437,1.1558254930463017,1.1759723854473818,0.9017823462639041,0.6250326949653284,0.2708474260687337,0.2750894689818943,0.3084612769676208,0.31248921746632735,0.6225984482443556,0.46164701806193215,297.15,293.15,297.1578581010826,297.1175662513743,297.0964918298777,297.1352790719503,297.7232928729623,297.24609762544947,0.0,2420.51461193356,116.00096097212521,1503.537183521797,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21144636.0,21144636.0,291.25100849999995,286.5140715992779,0.5892006399999999,102.5208407277628,1.0,1.0,1.0,3.0,0.23491939628682296,283.15,283.15,283.14996282132415,287.68644261363033,3.9682539682539675,1.0968307241201394,53478.39148665493,288.62878979999994,287.8320408280754,2.8482050913941985,1.1531922838396609,1.1726739985440087,0.9004421397950989,0.6285811431555253,0.2701314318773028,0.2740159981909784,0.30782269761488734,0.3116298261684152,0.6233889502437333,0.46426788980023775,297.15,293.15,297.15080003210653,297.10253808759444,297.08942482992273,297.12809218788817,297.7138366083688,297.2369383491761,0.0,2437.3142291683416,115.78174288506014,1509.8461465014627,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21144672.0,21144672.0,291.23232228571425,286.5088940369115,0.59006912,101.05132528301887,1.0,1.0,1.0,3.0,0.2347794411268768,283.15,283.15,283.1499650643238,287.9125153785448,3.9682539682539675,1.0962291674273228,53419.74713667802,288.6512132571428,288.0960011445456,2.852974351348025,1.1518358797658825,1.1704993031807451,0.8996628708407943,0.6332562954103075,0.2698877618559319,0.2734144129852812,0.30753243423381194,0.31109727261573905,0.6246183121486522,0.46772094132024744,297.15,293.15,297.14730349304466,297.0949395269032,297.08869752367593,297.1254353853154,297.7119950611054,297.2336741980089,0.0,2468.7268561096976,115.58961173928391,1516.4699873374925,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21144708.0,21144708.0,291.21358807142855,286.5036702537968,0.5909386133333334,99.59151043126684,1.0,1.0,1.0,3.0,0.2346343348068815,283.15,283.15,283.14997467576325,288.1228791152132,3.9682539682539675,1.0957013026038769,53368.313336026855,288.6736943142856,288.33018239204785,2.8571156353118705,1.1514644776852012,1.1694170025399704,0.8992377917009705,0.6365350678012415,0.26993346019045494,0.2732109416956059,0.30748209830477086,0.31085990913115696,0.6260796992853996,0.47014263143241414,297.15,293.15,297.146472079081,297.0919590685904,297.09171029692936,297.1258041604326,297.71406105443486,297.23400133189364,0.0,2497.5780364115785,115.42119112699315,1523.529701039049,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21144744.0,21144744.0,291.19480971428567,286.4984015015148,0.5918089599999999,98.14145293800539,1.0,1.0,1.0,3.0,0.23448506619432843,283.15,283.15,283.15000721497296,288.34026767496175,3.9682539682539675,1.095238092212295,53323.19970536936,288.69622834285707,288.58013805319587,2.8595616673752255,1.1516146167946497,1.169087725240441,0.8989914552594168,0.6381529282299764,0.2701032895858615,0.27324298552434606,0.3075461581984431,0.3108100560189463,0.6276293321074122,0.4713375776305603,297.15,293.15,297.14701601574905,297.09128762234343,297.0962043394799,297.12755680706516,297.71752174976024,297.23591730687957,0.0,2520.455700557724,115.27353315696564,1526.9418983612668,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21144780.0,21144780.0,291.17599107142854,286.4930890452595,0.59268,96.70120956873315,1.0,1.0,1.0,3.0,0.2343329374273439,283.15,283.15,283.15004430056194,288.49275456820425,3.9682539682539675,1.0948315786764502,53283.62369022553,288.71881071428567,288.7450193172563,2.858528916931931,1.1518151870850586,1.169122959695671,0.8987694514266261,0.6374452398897922,0.27022957476212384,0.2733671815870456,0.30759811826390654,0.31084108261519827,0.6291477662182177,0.47081488143467354,297.15,293.15,297.1476624765524,297.09092970826396,297.0999556913319,297.1290870613982,297.72032518647825,297.23759202480494,0.0,2532.7239335580425,115.14405164086747,1523.6331991048178,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21144816.0,21144816.0,291.157136,286.48773416384194,0.5935515733333333,95.27083708894878,1.0,1.0,1.0,3.0,0.23417677134121115,283.15,283.15,283.15008594039733,288.77571758291316,3.9682539682539675,1.094474816775405,53248.90333684324,288.7414367999999,289.0041026265157,2.85577728919162,1.1532435430896648,1.169571255356814,0.8992406709249564,0.6353957355544727,0.2707164015899863,0.2735888959588535,0.3079443377887503,0.3109608873661562,0.6311917122008306,0.469301124518393,297.15,293.15,297.151431559245,297.09901590884994,297.10817606188215,297.1341353524376,297.73166752086297,297.2448852806555,0.0,2561.140571648933,115.03049628746021,1517.3980747891433,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21144852.0,21144852.0,291.13824835714286,286.48233814968756,0.59442352,93.85039226415094,1.0,1.0,1.0,3.0,0.23401335626421768,283.15,283.15,283.1500951128339,289.093595398811,3.9682539682539675,1.0941617689743925,53218.44659559062,288.7641019714285,289.2974776599211,2.8524884505376873,1.156294889316004,1.1711342701730425,0.9005912281384116,0.6320497272204114,0.27166869893057666,0.2741357463033786,0.30867138590087867,0.31134479120550823,0.6338643966307141,0.4668297741678078,297.15,293.15,297.1592112120902,297.1174710613612,297.1220289490529,297.14361304337234,297.752905147828,297.25904588274096,0.0,2602.697174740162,114.93091602381779,1508.8120606533378,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21144888.0,21144888.0,291.119332,286.4769023088271,0.59529568,92.43993185983828,1.0,1.0,1.0,3.0,0.23383930063029162,283.15,283.15,283.15020076122903,289.2507062803187,3.9682539682539675,1.1991571383733295,52490.26747416431,288.78680159999993,289.4402082656483,2.849110857104956,1.1605500492211915,1.174058644809049,0.9025856932821914,0.6274619446772265,0.2729156050046132,0.27506535872006704,0.309656074678178,0.31204283213140316,0.6369282644004154,0.46344125361898203,297.15,293.15,297.16976557295635,297.143016489741,297.139098796749,297.1558435344592,297.77972943849454,297.27749076648,0.0,2684.6341169850475,124.30894615344957,1498.5334872011065,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21144924.0,21144924.0,291.10039078571424,286.4714279608811,0.5961678933333333,91.03951264150943,1.0,1.0,1.0,3.0,0.23364975364930995,283.15,283.15,283.15019589953164,289.14971166412596,3.9682539682539675,1.3900713715249062,51052.12695810106,288.8095310571428,289.3308980441848,2.846268444578162,1.163864146182493,1.177594727198053,0.9041182138266041,0.6227157179583795,0.2737255678425967,0.2760890892290828,0.31034106190153543,0.31284517235786696,0.6394786297292995,0.4599357067420734,297.15,293.15,297.17747995909764,297.1619129989598,297.14988200053847,297.16393370386123,297.7970173518387,297.2900452028592,0.0,2718.44619831972,140.29439517372577,1486.0105914620167,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21144960.0,21144960.0,291.08142857142855,286.4659164390375,0.59704,89.64919137466308,1.0,1.0,1.0,3.0,0.23345266546559632,283.15,283.15,283.15029886074285,288.94496219097874,3.9682539682539675,1.34069769873597,51646.44247195806,288.83228571428566,289.21345718977364,2.842839166237162,1.1660847023337022,1.1803835013341322,0.9051882917457136,0.6184070834464588,0.2741096394273459,0.27675729057994797,0.31071669850491856,0.31340625408253575,0.641609061280872,0.4567533639776564,297.15,293.15,297.18209151979903,297.17445431905907,297.1547960271204,297.1679494897519,297.8067276998868,297.2972038111235,0.0,2768.3174049005224,136.85602274160047,1470.8887763605933,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21144996.0,21144996.0,291.06244921428566,286.4603690900233,0.59791184,88.26902482479784,1.0,1.0,1.0,3.0,0.2332567847898441,283.15,283.15,283.1497889180752,288.84488182368443,3.9682539682539675,1.097369760353777,53530.968194329005,288.8550609428571,289.0405331530974,2.840404717891574,1.1672208003990985,1.1822380391072438,0.9058093686123683,0.6155873288007061,0.2741202250401875,0.2770490350395993,0.3108060657354811,0.3136981737341757,0.6433782198499318,0.4546707028075071,297.15,293.15,297.18374218676064,297.18104281664483,297.1547362330849,297.1683272550638,297.81010969290435,297.2995916368917,0.0,2717.4338483578586,115.95408525281135,1460.8837109890962,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21145032.0,21145032.0,291.0434565714285,286.4547872740699,0.5987832533333334,86.8990697574124,1.0,1.0,1.0,3.0,0.23307377094206436,283.15,283.15,283.1498949591551,288.7543320246631,3.9682539682539675,1.0970096412361747,53495.83990372793,288.87785211428564,288.94287742091745,2.8380290641205668,1.167721647700799,1.183244655798906,0.9061710132427704,0.6135947831203926,0.27394171241789167,0.2770439520984591,0.31073935177279477,0.31376442829147144,0.6449707681751305,0.453199015359669,297.15,293.15,297.1836973048469,297.18421203097625,297.15225410458686,297.16678959399,297.8104450534659,297.2994796175732,0.0,2658.09414777146,115.83892800189797,1453.527216389075,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21145068.0,21145068.0,291.0244545,286.4491723648716,0.59965408,85.53938293800539,1.0,1.0,1.0,3.0,0.2329026158222949,283.15,283.15,283.14995002111885,288.5084966314592,3.9682539682539675,1.0963052985154886,53427.167199597985,288.9006545999999,288.6936272497106,2.834655152406317,1.166710239736548,1.1833144089500058,0.905833204721159,0.6118731799288387,0.27329295718357566,0.2767436680043667,0.3102961765426858,0.3135950187115317,0.6460416237219837,0.4519274451105146,297.15,293.15,297.17977082372835,297.17873749672856,297.14383816416796,297.1607269249947,297.80216579880516,297.29304784168494,0.0,2592.4819723943333,115.61391555864364,1447.332530108984,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21145104.0,21145104.0,291.00544685714283,286.4435257495387,0.60052416,84.19002113207547,1.0,1.0,1.0,3.0,0.23274198405148439,283.15,283.15,283.1498529288778,288.0760539240996,3.9682539682539675,1.0958576962873798,53383.54935472447,288.9234637714285,288.2619183862654,2.831470432790768,1.1634707727708524,1.1818845859176064,0.9044620740611506,0.6116141892653706,0.2719718033043981,0.2759745178220312,0.3093088809733877,0.3130526635162923,0.6463641090053783,0.45173615548925317,297.15,293.15,297.1702791484461,297.1608927900547,297.12713176513114,297.14827735025796,297.7818717269047,297.2776905561589,0.0,2536.5488795065567,115.47107315421516,1446.0657841019352,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21145140.0,21145140.0,290.98643749999997,286.43784882854385,0.6013933333333333,82.85104110512128,1.0,1.0,1.0,3.0,0.23259219013234608,283.15,283.15,283.14996448211076,288.13540186382636,3.9682539682539675,1.0953753121594076,53336.56203281437,288.94627499999996,288.45146938959766,2.8296382501683257,1.15935088630542,1.1786197100128326,0.9027042809816971,0.6137736886916372,0.27049707447785254,0.27465648939986625,0.30815425197030644,0.3120661574087194,0.6465330025997923,0.45333115440478616,297.15,293.15,297.15893884980835,297.13913277660725,297.1091784925968,297.13432682392374,297.7599458482718,297.26030455824156,0.0,2501.8160657721246,115.31726182330982,1452.3990961901407,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21145176.0,21145176.0,290.9674302857143,286.43214301566235,0.60226144,81.5224996226415,1.0,1.0,1.0,3.0,0.23244520419899453,283.15,283.15,283.1499663651735,288.2123460904889,3.9682539682539675,1.0949520011616987,53295.345857171575,288.9690836571428,288.62044933484367,2.8275971271560723,1.1564631009364892,1.1750234605660441,0.9015124733461547,0.6160099983550498,0.2695570144474607,0.27335955501552006,0.3073669160837045,0.3110490770943947,0.6472749210628495,0.4549828850996658,297.15,293.15,297.151216882651,297.12514051203704,297.0987987904625,297.12540732210755,297.7483463766105,297.2497819767737,0.0,2505.585893186355,115.18239821371486,1462.7306138421998,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21145212.0,21145212.0,290.94842907142856,286.4264097379065,0.60312832,80.20445345013476,1.0,1.0,1.0,3.0,0.2322971503828909,283.15,283.15,283.1499748459039,288.31709288790427,3.9682539682539675,1.0945805100594515,53259.18831211969,288.9918851142856,288.7564933578689,2.8309926418040043,1.1539498090176818,1.1722643542781752,0.9004589457334632,0.6205473907109984,0.26883576182249147,0.27243341084082745,0.3067118346690495,0.3102852754917146,0.6481623024322534,0.45833418762795497,297.15,293.15,297.1447677027249,297.1134034360352,297.09164624311455,297.1184587300791,297.7396246426017,297.24158015091115,0.0,2516.7428714884227,115.0641301417024,1476.10494025011,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21145248.0,21145248.0,290.9294377142857,286.4206504354543,0.6039938133333334,78.89695935309973,1.0,1.0,1.0,3.0,0.23214650388158936,283.15,283.15,283.1499990715748,288.4898922333584,3.9682539682539675,1.0942544742967086,53227.46508333401,289.01467474285704,288.93251554206313,2.8358566811120394,1.1520913935502604,1.1701411140651108,0.8996434156483881,0.6252827547056892,0.26838989333457,0.2718021393754285,0.3062485403166957,0.3097180227309086,0.6492510469230609,0.46183171133382767,297.15,293.15,297.1402533612088,297.10503336834824,297.08830673014285,297.1141189967887,297.73457407665046,297.2364573066278,0.0,2534.8055473705836,114.96039956090179,1484.7940672269679,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21145284.0,21145284.0,290.91046007142853,286.4148665615714,0.60485776,77.60007409703505,1.0,1.0,1.0,3.0,0.2319915326013329,283.15,283.15,283.15001603663717,288.69527447621635,3.9682539682539675,1.0939683286199446,53199.63094061654,289.0374479142857,289.1211403718242,2.840912252649775,1.1513877986212238,1.168775129388678,0.8992376018493694,0.6293898418779967,0.268324776775013,0.27147862902436964,0.30608287116437927,0.30936791706510386,0.6506525045797034,0.4648651919201855,297.15,293.15,297.13888162257706,297.10198106718667,297.08997786599537,297.1135733257733,297.7348761321003,297.2358580027265,0.0,2560.489805694375,114.86941135321756,1493.446226670905,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21145320.0,21145320.0,290.89149999999995,286.40905958252773,0.60572,76.31385444743935,1.0,1.0,1.0,3.0,0.23183158107859025,283.15,283.15,283.15002214421696,288.86179399480886,3.9682539682539675,1.0937171861231778,53175.20764757547,289.06019999999995,289.2676846869381,2.8463013564257627,1.15148635740802,1.168406636643023,0.8990993854465765,0.6327735345202927,0.2684859542429985,0.27148486504992025,0.3061081180424293,0.3092744151159646,0.6522269050198325,0.46736437577238493,297.15,293.15,297.1396131229887,297.10228710853727,297.0944686184506,297.11536175825347,297.7379954565613,297.23794521295827,0.0,2583.8767208373347,114.78959273005985,1502.5100695036137,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21145356.0,21145356.0,290.87256135714284,286.4032309775083,0.6065803733333334,75.03835716981132,1.0,1.0,1.0,3.0,0.2316673578334277,283.15,283.15,283.1500349310963,288.9962989396072,3.9682539682539675,1.093496793603911,53153.779370964796,289.08292637142847,289.35453002979165,2.848255483341371,1.152073135597728,1.1686515902148413,0.8991271851800008,0.6336206289319735,0.26875392148607835,0.2716765941898273,0.3062371743208561,0.3093309306218646,0.6538905306990396,0.46799003681751,297.15,293.15,297.14155897723924,297.1045826739272,297.1001353451856,297.1183314969149,297.74244161028184,297.24141002070974,0.0,2601.874831747756,114.71957740492535,1504.453287577346,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21145392.0,21145392.0,290.85364799999996,286.39738223851776,0.60743872,73.77363902964959,1.0,1.0,1.0,3.0,0.2314995778788086,283.15,283.15,283.1500354439144,289.0589015699737,3.9682539682539675,1.0933033193052828,53134.97185278998,289.10562239999996,289.3543762155397,2.8477190008482016,1.1529276804772366,1.1693272705984354,0.8992937584876963,0.632660874656665,0.2690482780811501,0.27197293651343,0.30640929234952086,0.30948211655118557,0.6556221625024757,0.46728116558111343,297.15,293.15,297.1440972797566,297.10843262251393,297.10588693451615,297.1216861562272,297.74778292525957,297.2455771836547,0.0,2613.603557331578,114.65813690972453,1501.8714490459452,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21145428.0,21145428.0,290.83476378571424,286.3915148702799,0.60829488,72.51975679245282,1.0,1.0,1.0,3.0,0.2313294226235897,283.15,283.15,283.15001085493134,288.9790837634183,3.9682539682539675,1.0931335021751787,53118.46677592199,289.1282834571428,289.15559685409704,2.845360407930361,1.153696860005445,1.1701947582434844,0.8994607457032995,0.630510239235309,0.26925527465490884,0.27228410138309184,0.3065340461303668,0.3096616514103528,0.6573097388991845,0.4656927135893941,297.15,293.15,297.146292437157,297.11207500296945,297.1102512596203,297.1243022020416,297.75211753572023,297.2490076875017,0.0,2615.4943037888784,114.60422704941985,1496.3798853657088,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21145464.0,21145464.0,290.81591257142856,286.3856303901304,0.6091486933333333,71.27676722371967,1.0,1.0,1.0,3.0,0.2311576877401507,283.15,283.15,283.1500574609886,289.22285533067407,3.9682539682539675,1.0929847066080407,53104.00696026732,289.1509049142856,289.4132385721613,2.843072573219711,1.1550642916640979,1.1709710276562513,0.9000278083819181,0.6285291234825056,0.2696322267653603,0.2725101398187266,0.3067993089572634,0.3097942524390788,0.6593104594681833,0.4642294682470557,297.15,293.15,297.14995331655734,297.12048393333475,297.116651808099,297.12854684274316,297.76148675261334,297.2554245306696,0.0,2633.1493318055,114.55700446374318,1492.2882278942488,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21145500.0,21145500.0,290.7970982142857,286.37973032790546,0.61,70.04472708894879,1.0,1.0,1.0,3.0,0.23098087078609028,283.15,283.15,283.1500503929255,289.4166871981411,3.9682539682539675,1.0928538196524336,53091.289114199404,289.17348214285704,289.5996893309509,2.844077050093703,1.1575457033405794,1.1725451390960488,0.9011620652583808,0.6277592255826195,0.2703340654951996,0.2729555982213035,0.30732734338606194,0.3101110366804079,0.6617101891272861,0.463660824282416,297.15,293.15,297.1563241186698,297.1354501136144,297.1269565342035,297.1358168623811,297.77704352165273,297.26631823010433,0.0,2660.87954888608,114.51547611221469,1493.2711426402477,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21145536.0,21145536.0,290.7783245714285,286.373816225823,0.6108486399999999,68.82369315363881,1.0,1.0,1.0,3.0,0.2307991824848394,283.15,283.15,283.1500233460896,289.4706901903051,3.9682539682539675,1.0927389567614034,53080.12952748418,289.19601051428566,289.6398505519719,2.8469276793085383,1.1602124208553264,1.1749268782131963,0.9023318010993359,0.627363028892674,0.2710304210075495,0.2736148155396995,0.3078708773273928,0.3106084350228173,0.6640509189308494,0.4633681947576686,297.15,293.15,297.1629138778431,297.1502454252703,297.1367758329827,297.14298239323256,297.79100136866526,297.2767837795988,0.0,2677.9752421889307,114.47904015917048,1495.1551222109913,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
