,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21145572.0,21145572.0,290.7595955,286.36788963836017,0.6116944533333334,67.61372218328842,1.0,1.0,1.0,3.0,0.23061508901771613,283.15,283.15,283.14999648062667,289.44302070346214,3.9682539682539675,1.0926381951974122,53070.34093114099,289.2184853999999,289.61506483578523,2.8519521592066535,1.1625530657845278,1.1775073097988271,0.9032767075419699,0.6281022193742691,0.2715634996405102,0.27426903462004093,0.30830616207374695,0.3111244771848031,0.6661535966426363,0.4639141583278255,297.15,293.15,297.16840469498663,297.16171541962365,297.144112622025,297.1485455179239,297.80048263857293,297.2846521786264,0.0,2683.549153356601,114.44708364856625,1498.8084095931886,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21145608.0,21145608.0,290.74091485714285,286.3619521321235,0.61253728,66.41487094339622,1.0,1.0,1.0,3.0,0.23043170437624952,283.15,283.15,283.14995171799615,289.2285811402115,3.9682539682539675,1.0925496730743258,53061.742093999404,289.24090217142844,289.3966670732881,2.8604018033849643,1.163720984043362,1.1797658205371488,0.9035437122732435,0.6311754295175809,0.2716765610245598,0.2747487562517398,0.3084284404085757,0.3115298760034439,0.6676911078338961,0.4661840208645625,297.15,293.15,297.17066622656176,297.16447175560427,297.1457712875321,297.15007526678187,297.8002668092679,297.28625026914955,0.0,2670.4284111363995,114.4190137511367,1511.9566137498825,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21145644.0,21145644.0,290.7222865,286.35600528571524,0.61337696,65.2271961994609,1.0,1.0,1.0,3.0,0.23025308141495607,283.15,283.15,283.1499241946234,288.9395702349638,3.9682539682539675,1.0924719623231693,53054.194023114105,289.2632561999999,289.1189714922563,2.869346448309632,1.163077352364008,1.1808542050539317,0.9028062286444031,0.6356367109084289,0.2712017613241374,0.2748065208414791,0.30809537243084023,0.31162344098245476,0.6684717292195921,0.4694791080934545,297.15,293.15,297.16819228973105,297.1548987896892,297.1398343575818,297.14600529187453,297.7875948780082,297.279305121377,0.0,2639.78848933867,114.39437584217394,1529.0964303145995,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21145680.0,21145680.0,290.7037142857143,286.35005068959316,0.6142133333333333,64.05075471698112,1.0,1.0,1.0,3.0,0.2300816170741854,283.15,283.15,283.14992297839694,288.68259000024017,3.9682539682539675,1.0924037696958064,53047.57089301624,289.28554285714273,288.8801482253714,2.8780476311181005,1.1607404604233817,1.180335359467817,0.9011485979077816,0.6414215097951125,0.27023473030809764,0.27434256040210575,0.3073624409591953,0.3113146023940923,0.6686338543637714,0.47375174083352833,297.15,293.15,297.1614724187573,297.1345064345404,297.12782603024,297.13723092293867,297.7652353252837,297.265254226352,0.0,2602.7769806909464,114.37275851490635,1549.7039519046184,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21145716.0,21145716.0,290.68520207142853,286.34408994592525,0.61504624,62.88560326145552,1.0,1.0,1.0,3.0,0.22991628038173947,283.15,283.15,283.14997870583943,288.72956271896817,3.9682539682539675,1.0923439460321043,53041.76092927635,289.30775751428564,288.9994938672644,2.879837976924175,1.158016528599489,1.178198641950909,0.8993207877220747,0.6446087859981703,0.2692610938221951,0.2734415659654758,0.30658605914554554,0.3106365222508181,0.6688319164180068,0.4761058521731968,297.15,293.15,297.15405039135254,297.11291700936204,297.1162506540153,297.12830554381753,297.74442675740863,297.2511900711912,0.0,2587.2392265059225,114.35379641010113,1557.8300078645964,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21145752.0,21145752.0,290.6667537142857,286.3381246684396,0.61587552,61.731798598382746,1.0,1.0,1.0,3.0,0.2297515057148703,283.15,283.15,283.1499844231166,288.79796034252274,3.9682539682539675,1.0922913943917585,53036.65747353161,289.32989554285706,289.07169823683546,2.87832528113287,1.156057986031621,1.1758390249217117,0.897987750255701,0.6459834516099108,0.26863918414098525,0.2725914384739566,0.3060476531570113,0.3099560409848988,0.6695392681277932,0.4771211755084465,297.15,293.15,297.1488835655039,297.09819502383436,297.1096350799942,297.1226257552084,297.73281984736155,297.24243185438047,0.0,2593.4055113820655,114.33714101235981,1558.7475603553057,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21145788.0,21145788.0,290.6483730714285,286.3321564822681,0.6167010133333334,60.58939749326146,1.0,1.0,1.0,3.0,0.22958476767236413,283.15,283.15,283.1499714140573,288.84456298532535,3.9682539682539675,1.092245265645,53032.17796761502,289.35195231428565,289.0946850553602,2.8755473203505617,1.1546432778589049,1.173940977378627,0.897017400100473,0.6461234497129391,0.2682450853390034,0.2719895314908779,0.30566766380275756,0.3094335770239238,0.6705666011873759,0.47722457763015613,297.15,293.15,297.14531605390124,297.0884675700452,297.1061990447326,297.119097631912,297.7269410629834,297.2372042727149,0.0,2604.476157289435,114.3225225719652,1555.794361922381,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21145824.0,21145824.0,290.63006399999995,286.32618702378534,0.6175225599999999,59.458456711590294,1.0,1.0,1.0,3.0,0.22941558140552376,283.15,283.15,283.14995944595086,288.90372936798946,3.9682539682539675,1.0922047749271846,53028.24611966987,289.3739232,289.14865234393443,2.8717124754622514,1.1536846517014003,1.1725041525320674,0.8963653215484985,0.6451851523006089,0.26801719820170977,0.27159355417408293,0.3054093135141377,0.3090499811524743,0.6718361356257059,0.476531554359619,297.15,293.15,297.14306015389144,297.08299871340233,297.105029368324,297.11718966422535,297.72528614881156,297.234712809731,0.0,2616.5959137766663,114.30969187278637,1549.408972976301,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21145860.0,21145860.0,290.6118303571428,286.32021794044266,0.61834,58.33903301886792,1.0,1.0,1.0,3.0,0.22924417968067456,283.15,283.15,283.149949797752,288.95122697173605,3.9682539682539675,1.092169230305625,53024.79468215001,289.39580357142853,289.1938336507373,2.8668471701844953,1.153001043797322,1.1714167885085525,0.895936856930035,0.6433135771269404,0.26787406322695434,0.2713341308880004,0.3052163528039223,0.3087622741991102,0.6732468339420153,0.47514921531565796,297.15,293.15,297.141600035027,297.08047002868733,297.10499420906626,297.1161542461431,297.72602679891025,297.2338490635668,0.0,2626.6054556750973,114.29842927895729,1539.9618373586457,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21145896.0,21145896.0,290.59367599999996,286.31425089059604,0.6191531733333333,57.23118318059299,1.0,1.0,1.0,3.0,0.22907089252247712,283.15,283.15,283.14994657049516,289.0100724342731,3.9682539682539675,1.0921380287589544,53021.76505647029,289.4175887999999,289.2554514439505,2.860904699541012,1.1525436994425577,1.1705574320115506,0.8957113485878764,0.6406102668791123,0.2677897427871825,0.27115086445360403,0.3050712113833719,0.30853013590677536,0.6747730674532227,0.47315255958091224,297.15,293.15,297.14078017707317,297.0805167275145,297.10571833997693,297.1157444195649,297.7286493702742,297.23428180688074,0.0,2635.819653910898,114.28854342856353,1527.775369045569,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21145932.0,21145932.0,290.5756047857143,286.3082875433299,0.61996192,56.134963962264145,1.0,1.0,1.0,3.0,0.22889597183271077,283.15,283.15,283.1499541818097,289.08880927452225,3.9682539682539675,1.0921106428137612,53019.10599157523,289.43927425714276,289.3440308916368,2.8544337920411054,1.1522199381761027,1.1698794593212591,0.8956432643989717,0.637446640778098,0.2677283652620938,0.2710151088031128,0.30494700605337416,0.3083353465037084,0.6763733152477447,0.4708159161260012,297.15,293.15,297.1403373005289,297.082482394011,297.1067118375541,297.11560813727436,297.7323949732677,297.23550692852723,0.0,2644.126144941729,114.27986697428943,1514.4986804279495,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21145968.0,21145968.0,290.5576205714286,286.30232957827496,0.62076608,55.05043212938005,1.0,1.0,1.0,3.0,0.2287193930298137,283.15,283.15,283.14996741531525,289.1823093053659,3.9682539682539675,1.092086599598926,53016.77154729143,289.4608553142856,289.43377460030285,2.8507808178694374,1.1521078650661953,1.169471371431308,0.8957286041102326,0.6356957270330752,0.2677144531584431,0.27093616165945156,0.30486281041540536,0.3081925553628096,0.6780421996947045,0.4695226972019603,297.15,293.15,297.1404557383078,297.0862372403114,297.1082763720214,297.1159652821526,297.7371242394375,297.2376117744461,0.0,2653.140145949756,114.27224992834351,1508.071882643523,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21146004.0,21146004.0,290.5397272142857,286.29637868542125,0.6215654933333333,53.977644447439346,1.0,1.0,1.0,3.0,0.22854103987095956,283.15,283.15,283.1499927927803,289.3103593905162,3.9682539682539675,1.0920654940587304,53014.72237501701,289.4823273428571,289.55457775697306,2.8476951736950586,1.152195545553281,1.1692784397957714,0.8959220091956909,0.6340982048133803,0.2677427990654484,0.27090453355244687,0.3048152922675448,0.3080903174372293,0.6797462104542935,0.46834277273568786,297.15,293.15,297.1410823298302,297.0911604230436,297.11032188090576,297.1167553192731,297.74224851671704,297.24031369395396,0.0,2662.9800798406286,114.26556383392361,1503.5144929451267,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21146040.0,21146040.0,290.52192857142853,286.2904365649265,0.62236,52.9166576819407,1.0,1.0,1.0,3.0,0.22836085733201994,283.15,283.15,283.15001484915723,289.40074183578275,3.9682539682539675,1.092046967160869,53012.92360008921,289.50368571428567,289.62284321072445,2.8453039421626314,1.1523401876998025,1.169334024824858,0.8961327352521057,0.6326982794028494,0.26776175385050005,0.2709293765867045,0.30476640291699797,0.30803656959733133,0.6814136153045353,0.4673087925991502,297.15,293.15,297.14182004861124,297.0960749753502,297.1121492833744,297.11748496378016,297.7465398593668,297.24281382609655,0.0,2669.674074256784,114.25969484980197,1500.6179987255662,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21146076.0,21146076.0,290.50422849999995,286.2845049269189,0.6231494399999999,51.86752859838275,1.0,1.0,1.0,3.0,0.22817909745204437,283.15,283.15,283.15001060935276,289.392032022958,3.9682539682539675,1.0920307075506563,53011.344981068396,289.52492579999995,289.5571643806758,2.8432791369687784,1.1524846990574518,1.169544707170683,0.8963292834055427,0.6313914500308613,0.26775615658617313,0.2709799419196151,0.30470365873349275,0.3080079419009249,0.6830285345876754,0.4663435728793601,297.15,293.15,297.1425094394943,297.10057573131377,297.11355783058224,297.1179938790741,297.74974302143005,297.24487598037894,0.0,2672.2325396291326,114.25454426568692,1499.2659241481438,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21146112.0,21146112.0,290.4866308571428,286.27858549129496,0.6239336533333334,50.83031396226414,1.0,1.0,1.0,3.0,0.22799636855661967,283.15,283.15,283.15001240871084,289.4480814029451,3.9682539682539675,1.09201642876785,53009.9586967316,289.5460429714285,289.62037189578075,2.8431091624831666,1.1528377009349662,1.1697711217591293,0.8966145396880822,0.6311713248807196,0.2678055098632009,0.27100397745939586,0.30468623214670265,0.30796752901909213,0.6846982125053409,0.46618098919376755,297.15,293.15,297.1437094144385,297.10598481105285,297.1156200008711,297.11903765690784,297.7537283939365,297.24761605544137,0.0,2678.6313324057232,114.25002127844998,1498.8911902474324,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21146148.0,21146148.0,290.4691395,286.2726799875129,0.62471248,49.805070539083545,1.0,1.0,1.0,3.0,0.22781243382818117,283.15,283.15,283.1500058821864,289.46224787244637,3.9682539682539675,1.0920038964760659,53008.74198892334,289.5670325999999,289.63023057729885,2.8434724051349183,1.1531457846725535,1.1700952054674432,0.8968367544017434,0.6311866616042072,0.26782642179493815,0.271042222865426,0.304649393432878,0.30794218518210154,0.6862963274171764,0.4661923168454599,297.15,293.15,297.144744983364,297.11040963402826,297.1172334648695,297.11980179297245,297.75637346831445,297.2497126687097,0.0,2682.9465049527053,114.24605161234075,1499.3268874400621,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21146184.0,21146184.0,290.4517582857143,286.2667901543803,0.62548576,48.79185509433962,1.0,1.0,1.0,3.0,0.22762784625767382,283.15,283.15,283.15000248997325,289.46566321252163,3.9682539682539675,1.0919930124315005,53007.68531387526,289.5878900571428,289.63329576423723,2.844280070742923,1.1532755745594585,1.1703657692603309,0.8969331706404641,0.6315217881569352,0.2677815546934781,0.27104767516002987,0.3045628886432281,0.3078950339972849,0.6877875604543765,0.4664398401750176,297.15,293.15,297.1452807460028,297.11312132191495,297.1179387882362,297.11993141233546,297.75715278999354,297.2506850116966,0.0,2684.7084146590278,114.24260411091912,1500.6609660850654,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21146220.0,21146220.0,290.43449107142857,286.2609177398378,0.6262533333333333,47.79072439353099,1.0,1.0,1.0,3.0,0.22744302914872655,283.15,283.15,283.1500009173989,289.4664259469275,3.9682539682539675,1.0919834898527236,53006.76082506892,289.6086107142856,289.6345820826681,2.845692042783314,1.1532307244989435,1.1705095848402922,0.8969075247930606,0.632329924841453,0.2676807241916253,0.2710032647450695,0.3044321004912008,0.30781148705614175,0.6891886246002729,0.4670367271756485,297.15,293.15,297.1453501007353,297.11424842863164,297.11790390059605,297.11952108758544,297.7564263670268,297.25068997691506,0.0,2685.4107086923987,114.2395879078476,1502.5520914981203,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21146256.0,21146256.0,290.41734171428567,286.2550645007366,0.62701504,46.80173520215633,1.0,1.0,1.0,3.0,0.22725839348690471,283.15,283.15,283.14999415930583,289.4373890700342,3.9682539682539675,1.091975005237944,53005.937112616724,289.62918994285707,289.6070018312905,2.8472127257282174,1.152924221691306,1.1704811689324153,0.8967227783591387,0.6333586770589164,0.2675008492832572,0.2709025201287569,0.304237644520967,0.3076840373045893,0.6904755545969784,0.4677965600569395,297.15,293.15,297.1447495942496,297.1134107580764,297.1168631135755,297.1183549315066,297.75385606372083,297.2494468922258,0.0,2683.7906616042615,114.23690051627464,1504.8384661303414,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21146292.0,21146292.0,290.40031407142857,286.24923220261275,0.62777072,45.824944285714274,1.0,1.0,1.0,3.0,0.22707455401780913,283.15,283.15,283.1499847666621,289.369778790067,3.9682539682539675,1.0919675387176717,53005.212245199364,289.6496231142856,289.53823790801016,2.8484177112099016,1.1521703812185966,1.1701593821845138,0.8962924132099499,0.6344678109141227,0.2671873277085022,0.2707119614629604,0.3039353629434808,0.3074847935109873,0.6915872449721611,0.4686157625418846,297.15,293.15,297.1430251116651,297.1096172713639,297.114150472976,297.1159220559181,297.74849821024156,297.24624262443297,0.0,2678.0501698505614,114.23453562756202,1507.646895165755,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21146328.0,21146328.0,290.38341199999996,286.2434226194549,0.6285202133333333,44.8604084097035,1.0,1.0,1.0,3.0,0.22689131342585764,283.15,283.15,283.14999164190596,289.37610104756436,3.9682539682539675,1.0919609820621392,53004.57571368641,289.66990559999994,289.53738153686885,2.84962012154632,1.151362940260117,1.1695499465980534,0.8958280444151094,0.6358279293899919,0.2668799329648284,0.27043969036518406,0.3036300564664606,0.3072183789625807,0.6927070233766548,0.469620341412164,297.15,293.15,297.1412273640993,297.10554953274664,297.1116182160989,297.11354386687856,297.7434745488432,297.24308270573334,0.0,2676.7896234443615,114.23245894921556,1510.8451087041037,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21146364.0,21146364.0,290.36663935714284,286.23763753346856,0.62926336,43.90818433962264,1.0,1.0,1.0,3.0,0.22670756248522014,283.15,283.15,283.1499755752281,289.3481616616101,3.9682539682539675,1.09195522380408,53004.01669513993,289.6900327714285,289.48779241831926,2.851000796288669,1.1507006581592334,1.1689304719150548,0.8954226609318013,0.6372818374348946,0.266641178775074,0.27018649975025405,0.30337042400408476,0.30695932555684885,0.6938984319422052,0.4706941929384475,297.15,293.15,297.13986839608907,297.10234782891825,297.1100572109673,297.1118093286965,297.7398134680043,297.24077924653506,0.0,2678.870534787102,114.2306351665685,1514.4266752324259,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21146400.0,21146400.0,290.34999999999997,286.23187873483454,0.63,42.96832884097035,1.0,1.0,1.0,3.0,0.22652254667899452,283.15,283.15,283.14993587811233,289.3185296820239,3.9682539682539675,1.0919501690350324,53003.525974573684,289.7099999999999,289.4804135075993,2.852654566232284,1.1503853731953309,1.1684335118693963,0.8951787999326077,0.6387661245763435,0.26653202130019255,0.26999257728047366,0.30320539745098674,0.30673944338739856,0.6952361351532101,0.471790482361892,297.15,293.15,297.1394575111329,297.1012479269365,297.1102252148296,297.11129938068734,297.7387166674112,297.2401893401995,0.0,2685.8702066046403,114.22903421217687,1518.4177616324728,297.24197952778354,297.2086595533354,297.3112718759196,297.6003823458514,297.6260083496809,4318.51700244929,4647.111860522669,0.22574618903041735,0.3548
21146400.0,21146400.0,290.34999999999997,286.23187873483454,0.63,42.96832884097035,1.0,1.0,1.0,3.0,0.22652254667899452,283.15,283.15,283.14993587811233,289.3185296820239,3.9682539682539675,1.0919501690350324,53003.525974573684,289.7099999999999,289.4804135075993,2.852654566232284,1.1503853731953309,1.1684335118693963,0.8951787999326077,0.6387661245763435,0.26653202130019255,0.26999257728047366,0.30320539745098674,0.30673944338739856,0.6952361351532101,0.471790482361892,297.15,293.15,297.1394575111329,297.1012479269365,297.1102252148296,297.11129938068734,297.7387166674112,297.2401893401995,0.0,2685.8702066046403,114.22903421217687,1518.4177616324728,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21146436.0,21146436.0,290.3334333428571,286.2261322397343,0.6307333771428572,42.04089867924528,1.0,1.0,1.0,3.0,0.22633668673975976,283.15,283.15,283.1499604650328,289.4413859270489,3.9682539682539675,1.0919457320308057,53003.095228926744,289.7298799885713,289.6295651360718,2.8539855712990363,1.1500087579320335,1.1679920960395207,0.8948905970436795,0.6400025847419111,0.2664103388124519,0.26982956554541565,0.3030279620863885,0.3065385853133881,0.696544969502219,0.4727037276256751,297.15,293.15,297.1389228955116,297.09969782355984,297.11025642592415,297.1106802267966,297.73724134891063,297.2393597441406,0.0,2693.5272925460627,114.22762892947964,1523.0518985238336,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21146472.0,21146472.0,290.31687626666667,286.22038273046627,0.6314668266666666,41.12595061994609,1.0,1.0,1.0,3.0,0.2261498096533119,283.15,283.15,283.1499698303931,289.4965341439656,3.9682539682539675,1.0919418368653406,53002.71708658547,289.7497484799999,289.69978071502936,2.855568595996731,1.1495676579090373,1.1676399489312888,0.8945510299989082,0.6412974476309603,0.26626804009178456,0.269702931692284,0.3028341953419567,0.3063632806879983,0.6978112551388946,0.4736601089419546,297.15,293.15,297.1382431443571,297.0975825312189,297.11002132997936,297.10988593066145,297.73512267736413,297.2381711227162,0.0,2697.8103215518945,114.2263952667504,1528.3103019937432,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21146508.0,21146508.0,290.3003288285714,286.21463000294534,0.6322003257142857,40.223541428571416,1.0,1.0,1.0,3.0,0.22596214115276442,283.15,283.15,283.14998056132225,289.5556179265165,3.9682539682539675,1.091938417568051,53002.38514259906,289.7696054057142,289.7698365233418,2.8573606106937635,1.149144926882176,1.1672989016600654,0.894206322309633,0.64270143163908,0.2661341694060413,0.2695820512288762,0.30264611817618303,0.3061917205511494,0.69907459944341,0.47469708674483735,297.15,293.15,297.13763683607425,297.0954870981278,297.1099029702729,297.10919164501655,297.7330382100989,297.2370513519181,0.0,2702.0376473364486,114.22531232654448,1534.0449223091605,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21146544.0,21146544.0,290.28379108571426,286.20887385404865,0.6329338514285714,39.33372787061994,1.0,1.0,1.0,3.0,0.22577373458036665,283.15,283.15,283.14999059042054,289.6040179142764,3.9682539682539675,1.0919354163158312,53002.093783114105,289.7894506971428,289.82703739146405,2.859363572869174,1.1486733730688292,1.1669775174567378,0.8938181017913898,0.6442084652174407,0.2659851882548371,0.26946897138595133,0.30244593918905827,0.3060257545180681,0.7001526388888889,0.4758101766090532,297.15,293.15,297.13692621576473,297.09293751679536,297.10959086687546,297.1083738829274,297.7304157087794,297.23564883822854,0.0,2705.147297239131,114.22436179277778,1540.2154109905855,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21146580.0,21146580.0,290.2672630952381,286.20311408161206,0.633667380952381,38.456566711590284,1.0,1.0,1.0,3.0,0.22558472138006852,283.15,283.15,283.15000401754196,289.6742307694204,3.9682539682539675,1.0919327813873243,53001.83798674145,289.80928428571417,289.9192631731512,2.86149212491356,1.148225495238988,1.1666250780356053,0.8934282279171721,0.64581594911066,0.26584784610687984,0.2693465754979052,0.3022534685667675,0.30585233200739814,0.7001526388888889,0.47699745873343613,297.15,293.15,297.1363049742598,297.0904701573809,297.10944164789083,297.10768300988263,297.727922153269,297.2343643885367,0.0,2709.3077424679404,114.22352728258988,1546.7623420038767,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21146616.0,21146616.0,290.2507449142857,286.19735048442635,0.6344008914285714,37.592114716981115,1.0,1.0,1.0,3.0,0.22539492074463494,283.15,283.15,283.1500091010259,289.6929454504528,3.9682539682539675,1.0919304683829538,53001.61344296893,289.82910610285705,289.9234289599332,2.863510781335331,1.1476879715542563,1.16630250894894,0.8929745489672314,0.6473292123902789,0.26568177210600474,0.2692380703358492,0.3020381933894061,0.30568807206876253,0.7001526388888889,0.47811514983376724,297.15,293.15,297.1354700052356,297.087302744982,297.10891628063195,297.10673175061623,297.724586802976,297.2326015168884,0.0,2710.9989677134827,114.22279473256609,1553.8148283768776,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21146652.0,21146652.0,290.2342366,286.19158286223376,0.63513436,36.7404286522911,1.0,1.0,1.0,3.0,0.22520466605239053,283.15,283.15,283.1500063720175,289.6819996838378,3.9682539682539675,1.0919284379935026,53001.416335515794,289.8489160799999,289.8886943681276,2.8659060245105707,1.1470785664674237,1.1659363873748831,0.89246944551523,0.6491002069066627,0.26549497817214274,0.2691153964528093,0.3018059298217086,0.30551288499353724,0.7001526388888889,0.4794232003470896,297.15,293.15,297.1344772846,297.0836173716014,297.1081354009224,297.10560346616364,297.72070749399813,297.2305082034572,0.0,2711.4165062662405,114.2221516918839,1561.2133382532513,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21146688.0,21146688.0,290.21773820952376,286.1858110157245,0.6358677638095238,35.901565283018854,1.0,1.0,1.0,3.0,0.22501428719180316,283.15,283.15,283.1500117945044,289.71577514273804,3.9682539682539675,1.0919266555824712,53001.243301773386,289.86871414857137,289.9408201026397,2.86858966109131,1.1464294690136263,1.165456769191909,0.8919302569618397,0.6511414625717582,0.2653030910363037,0.2689561110186003,0.30156736295074593,0.3053094739084447,0.7001526388888889,0.48093086482365854,297.15,293.15,297.13342524276726,297.0796709901376,297.10732613837973,297.10444717958785,297.71669594401214,297.2283130989769,0.0,2713.3748017974103,114.22158718994027,1568.707234038654,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21146724.0,21146724.0,290.20124979999997,286.1800347465328,0.63660108,35.07558137466306,1.0,1.0,1.0,3.0,0.224823378894276,283.15,283.15,283.1500167267133,289.7536062627316,3.9682539682539675,1.0919250910410294,53001.091418710945,289.8885002399999,289.98295951338497,2.8713722937489807,1.1458016155427777,1.1649551846360884,0.8913849684344187,0.6532546788577427,0.26512617156730944,0.2687961785934438,0.30133760364487594,0.30510354373721427,0.7001526388888889,0.4824916791695365,297.15,293.15,297.13246919575687,297.0758059471629,297.1067407696807,297.1034436928172,297.7128654235239,297.2262650057883,0.0,2716.5699455226318,114.22109169033058,1576.344274138448,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21146760.0,21146760.0,290.1847714285714,286.17425385723334,0.6373342857142857,34.26253369272236,1.0,1.0,1.0,3.0,0.22463181589818135,283.15,283.15,283.1500245522847,289.79173194365023,3.9682539682539675,1.091923717528406,53000.95808058558,289.9082742857142,290.01504327386436,2.8742384404307497,1.1451379853718207,1.1644711677626367,0.8908021195224375,0.6553943620876999,0.2649431217533975,0.2686491165782623,0.30110110632668985,0.30490513929491664,0.7001526388888889,0.4840720419100194,297.15,293.15,297.1314566831864,297.0716299762936,297.10609609854686,297.10239489338244,297.70872271158873,297.22406007259957,0.0,2719.338030654027,114.22065669186127,1584.1549100638756,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21146796.0,21146796.0,290.16830315238093,286.16846815133755,0.6380673580952381,33.4624790026954,1.0,1.0,1.0,3.0,0.2244396290856893,283.15,283.15,283.150028729709,289.8059425279593,3.9682539682539675,1.091922512367102,53000.84108584048,289.9280362171428,290.0031024787511,2.877160074551682,1.1444373969889508,1.163983475364786,0.8901831343520856,0.6575646874878169,0.26475317203348003,0.26850679165347485,0.3008574928683111,0.3047083691117092,0.7001526388888889,0.48567503685293795,297.15,293.15,297.1303847365827,297.0671668867168,297.10538063060966,297.1012952190873,297.7042926251099,297.22170401962126,0.0,2721.112894043496,114.22027501201948,1592.1223972934079,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21146832.0,21146832.0,290.1518450285714,286.16267743328996,0.6388002742857143,32.67547407008085,1.0,1.0,1.0,3.0,0.2242469445409607,283.15,283.15,283.1500297657578,289.818596520179,3.9682539682539675,1.091921453896515,53000.73833165498,289.9477859657142,290.0086599665698,2.8801021170041223,1.1437037118626854,1.1634613763680937,0.8895339389285997,0.6597740430465746,0.2645585619899958,0.26835835331996316,0.3006082969075623,0.3045051959456155,0.7001526388888889,0.48730685933799306,297.15,293.15,297.1292670624836,297.0625033201804,297.10462871108604,297.100167210146,297.69970367238443,297.2192539952561,0.0,2722.838615717539,114.21993979046437,1600.222795832751,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21146868.0,21146868.0,290.1353971142857,286.1568815084644,0.6395330114285714,31.90157566037736,1.0,1.0,1.0,3.0,0.22405383147842628,283.15,283.15,283.15003235186435,289.85089665509054,3.9682539682539675,1.0919205247456056,53000.648131644586,289.96752346285706,290.05529595195304,2.8830370153846294,1.1429704554052116,1.1628824665573239,0.8888763681601897,0.6620266246228027,0.2643720574988663,0.2681968168571084,0.30036283139162334,0.30429018424460313,0.7001526388888889,0.48897060841221496,297.15,293.15,297.12819612601413,297.0579255272646,297.10401323676734,297.09913105405457,297.6953063496628,297.2169144587527,0.0,2725.653505427941,114.21964552546748,1608.4315418981416,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21146904.0,21146904.0,290.11895946666664,286.15108018316016,0.6402655466666667,31.14084053908354,1.0,1.0,1.0,3.0,0.22386013747905528,283.15,283.15,283.15003222982267,289.8655285577032,3.9682539682539675,1.0919197093406137,53000.56897391111,289.9872486399999,290.06578691047275,2.886005278041599,1.1422007966047132,1.1622963887088036,0.888187235804201,0.6642994187757247,0.2641795296582429,0.26803978782468363,0.3001106657083892,0.3040764287603402,0.7001526388888889,0.4906492864266877,297.15,293.15,297.12707281408626,297.05314081817494,297.10334289114655,297.09805275125694,297.69070156651856,297.21446216823665,0.0,2727.9028723007114,114.21938728457181,1616.7472953952154,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21146940.0,21146940.0,290.1025321428571,286.1452732645985,0.6409978571428572,30.39332547169812,1.0,1.0,1.0,3.0,0.22366592721292547,283.15,283.15,283.15003382834374,289.88789795053583,3.9682539682539675,1.0919189934037314,53000.49947237293,290.00696142857134,290.0901662981353,2.8889854983930054,1.141407570966732,1.1616838522866892,0.887476323515324,0.6665983969016359,0.2639857072239876,0.26788009560892473,0.29985536655872747,0.30385863312990125,0.7001526388888889,0.4923473038343617,297.15,293.15,297.1259330594475,297.0482785081735,297.10268222655725,297.09697856388016,297.6860494063351,297.2119843528787,0.0,2730.3151188408983,114.21916054580565,1625.1544024252703,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21146976.0,21146976.0,290.0861152,286.1394605609183,0.64172992,29.65908722371968,1.0,1.0,1.0,3.0,0.22347116752145388,283.15,283.15,283.150033380506,289.89416855499724,3.9682539682539675,1.0919183648262683,53000.43845152779,290.0266617599999,290.0811523546575,2.8919832992901635,1.1405735574844067,1.1610555443466541,0.8867334667950079,0.6689169600926622,0.263784135415405,0.26772135632043403,0.2995921231791621,0.30363953931440896,0.7001526388888889,0.4940597867043736,297.15,293.15,297.12473132683186,297.0432125051999,297.1019446661667,297.0958472983267,297.68117888682866,297.2093829366708,0.0,2732.085232820981,114.21896147420334,1633.6418036695618,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21147012.0,21147012.0,290.0697086952381,286.1336418811729,0.6424617123809524,28.938182560646894,1.0,1.0,1.0,3.0,0.2232759512822702,283.15,283.15,283.1500374178339,289.926537479365,3.9682539682539675,1.0919178131219047,53000.38489337417,290.0463495657142,290.12289636693475,2.894391446397445,1.1397198993957072,1.1603648514591434,0.8859753867881052,0.6709448217487238,0.2635832694103267,0.2675505035940791,0.2993270322561924,0.3034080121708133,0.7001526388888889,0.495557558411524,297.15,293.15,297.123526986592,297.0381620680925,297.10124618275887,297.0947387215206,297.67637174156965,297.2068091401067,0.0,2734.631910733111,114.21878674863797,1640.8256102606047,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21147048.0,21147048.0,290.0533126857143,286.12781703532585,0.6431932114285716,28.23066824797843,1.0,1.0,1.0,3.0,0.22308016066745429,283.15,283.15,283.15003572029997,289.9310764659817,3.9682539682539675,1.091917328737868,53000.337870540796,290.0660247771428,290.10886777529083,2.892899678325455,1.1388298078809362,1.1595142535983949,0.8852361463693545,0.6708401204597815,0.263376297679356,0.2673523127996069,0.29905472163807656,0.30314491585970016,0.7001526388888889,0.49548022639638806,297.15,293.15,297.12227428044883,297.0335354681326,297.10049309417127,297.0935830583251,297.67207229572887,297.20439163936135,0.0,2736.5425052162554,114.21863334366283,1638.7857045660132,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21147084.0,21147084.0,290.0369272285714,286.1219858342471,0.6439243942857144,27.53660105121294,1.0,1.0,1.0,3.0,0.2228838407999359,283.15,283.15,283.1500420056198,289.96391135837297,3.9682539682539675,1.0919169035445737,53000.29659381905,290.0856873257142,290.1345115886349,2.889811026334108,1.137905843990016,1.158574642414975,0.8845517725391219,0.669881984540313,0.26316177475393165,0.2671375736069707,0.2987742102819747,0.3028634059926309,0.7001526388888889,0.49477255047209867,297.15,293.15,297.12098288028267,297.0297556582708,297.0996710662031,297.09237169858403,297.6686869433398,297.202293649336,0.0,2739.000099868273,114.21849868457556,1633.0006600194656,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21147120.0,21147120.0,290.0205523809524,286.1161480897092,0.6446552380952382,26.856037735849057,1.0,1.0,1.0,3.0,0.22268702174135943,283.15,283.15,283.1500562517934,290.0334202340684,3.9682539682539675,1.0919165302967906,53000.26035985333,290.105337142857,290.2126321390467,2.8852741601281746,1.1369752273764735,1.1575391638454102,0.8839471126315657,0.668165957930739,0.26294745193202246,0.266900858707447,0.29849113284918144,0.30255976582545163,0.7001526388888889,0.4935050990673866,297.15,293.15,297.11972640354395,297.0270979864254,297.09888616907165,297.09117827275855,297.66642462371857,297.20066269110356,0.0,2742.571555395911,114.21838047676378,1623.8794545766925,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21147156.0,21147156.0,290.0041882,286.11030361438355,0.64538572,26.189035067385433,1.0,1.0,1.0,3.0,0.22248926314638826,283.15,283.15,283.15005294890614,290.04077327619,3.9682539682539675,1.091916202679068,53000.22855555051,290.1249741599999,290.1912948903354,2.8794938359912545,1.1361045407890802,1.1565082878782837,0.8834569034437528,0.6657203509482317,0.26275029985810894,0.2666738366757572,0.29821906519130953,0.30225807233078095,0.7001526388888889,0.4916987820860188,297.15,293.15,297.1186670350269,297.0259209160037,297.0983416817774,297.0901582129429,297.665487135673,297.1997149962848,0.0,2745.576683506189,114.21827672008811,1611.7652531058159,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21147192.0,21147192.0,289.9878347428571,286.1044522218362,0.6461158171428573,25.535649811320752,1.0,1.0,1.0,3.0,0.22229077444889594,283.15,283.15,283.1500499705098,290.05304476005983,3.9682539682539675,1.0919159150538842,53000.20063363045,290.14459830857135,290.1934941480019,2.8725460930591633,1.135229854798849,1.1554465677776995,0.8830505518325736,0.6626266820905856,0.26254725141370916,0.26643940998572746,0.2979405459541392,0.3019462069043944,0.7001526388888889,0.48941380881260854,297.15,293.15,297.1176382433877,297.025808429998,297.09774172137264,297.08909872594,297.6653789139894,297.1991332069376,0.0,2748.338153141569,114.21818562911838,1596.9666909325642,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21147228.0,21147228.0,289.97149206666666,286.09859372652414,0.6468455066666666,24.895938733153628,1.0,1.0,1.0,3.0,0.22209166999455487,283.15,283.15,283.1500530966823,290.08418741758976,3.9682539682539675,1.091915662566992,53000.17612285225,290.16420951999993,290.2170967537913,2.86449767349043,1.134337385924241,1.154329386712867,0.8827231158061587,0.6589487258980825,0.26233309039366537,0.2661868109892458,0.2976513271403831,0.30161631748370965,0.7001526388888889,0.48669728290523073,297.15,293.15,297.11660466622334,297.02666186938643,297.0970237189706,297.08795117729244,297.66597033110395,297.19884235259536,0.0,2751.262411085783,114.2181056664944,1579.7479097220296,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21147264.0,21147264.0,289.9551602285714,286.09272794379126,0.6475747657142857,24.269958598382743,1.0,1.0,1.0,3.0,0.22189198522392495,283.15,283.15,283.15005808728495,290.1210426407039,3.9682539682539675,1.0919154409615963,53000.154609975,290.1838077257142,290.2478967857049,2.857300594320933,1.1334321767315232,1.1532244280435695,0.8824690335326026,0.6557623334258467,0.26210875175475323,0.26592838086225895,0.2973520401697109,0.30128173728218993,0.7001526388888889,0.4843438242861353,297.15,293.15,297.11557972902096,297.02837501704744,297.0962047864694,297.0867271160651,297.66711573486936,297.19880047669443,0.0,2754.1999244376457,114.21803548407394,1564.6609467838337,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21147300.0,21147300.0,289.93883928571427,286.0868546898645,0.6483035714285714,23.657766172506726,1.0,1.0,1.0,3.0,0.22169149054655307,283.15,283.15,283.15005888229075,290.1472419182137,3.9682539682539675,1.091915246393025,53000.13572176616,290.2033928571428,290.2620079999024,2.8524126928799896,1.1325851870609043,1.1522358751082964,0.8822693420618545,0.6538224475019782,0.26189720105147124,0.26569204359752097,0.2970604995345989,0.30096654824002017,0.7001526388888889,0.4829110311549153,297.15,293.15,297.1147415404056,297.0306737950133,297.0955771151185,297.0856419056618,297.6684368012785,297.1990142314956,0.0,2757.51122209592,114.21797386423829,1554.9240665258,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21147336.0,21147336.0,289.92252929523806,286.0809737818497,0.6490319009523811,23.059418221024245,1.0,1.0,1.0,3.0,0.22149032936807114,283.15,283.15,283.1500602851541,290.16728672491996,3.9682539682539675,1.0919150756006633,53000.11914169241,290.2229648457142,290.26880027988557,2.8483306191243813,1.1317171617696116,1.151292997701612,0.8820604270760739,0.6523177983136192,0.26167328097252984,0.2654608287349719,0.2967576391541673,0.30065495655505126,0.7001526388888889,0.4817997023930275,297.15,293.15,297.11388130176323,297.03276727086046,297.0948140285731,297.0844604209069,297.6691618821685,297.1990169808545,0.0,2759.982189177208,114.2179197743425,1546.8042903184385,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21147372.0,21147372.0,289.90623031428566,286.07508503772783,0.6497597314285715,22.474971509433956,1.0,1.0,1.0,3.0,0.22128851187444026,283.15,283.15,283.15005800950394,290.18369772833046,3.9682539682539675,1.0919149256829324,53000.10458807513,290.2425236228571,290.2816396480949,2.8449326515245934,1.1308779988293098,1.1503749817036635,0.881861182311642,0.6511949550522227,0.2614563205186198,0.2652299445182218,0.2964579361779457,0.30034308538995097,0.7001526388888889,0.48097037418739913,297.15,293.15,297.1131282630896,297.03489439069887,297.0941690878545,297.0833630265205,297.66969845073294,297.1990506437793,0.0,2762.8040868224753,114.21787229545085,1540.1124093886824,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21147408.0,21147408.0,289.8899424,286.0691882763509,0.65048704,21.904482803234487,1.0,1.0,1.0,3.0,0.22108609742744512,283.15,283.15,283.15006364551635,290.21844855353675,3.9682539682539675,1.0919147940641516,53000.091810873244,290.2620691199999,290.3081767593922,2.8421390541703997,1.130007554043693,1.1494779836745843,0.8816320703764966,0.6504091470702211,0.2612273747492417,0.26500029033815803,0.29614703417060195,0.3000313877677976,0.7001526388888889,0.4803899790903388,297.15,293.15,297.1123244995003,297.0365747470399,297.0933959768568,297.082172451461,297.6695990630114,297.1988133475739,0.0,2765.497936696822,114.2178306118409,1534.7124764280106,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21147444.0,21147444.0,289.8736656095238,286.0632833174378,0.6512138038095239,21.348008867924506,1.0,1.0,1.0,3.0,0.220882988215526,283.15,283.15,283.1500649538001,290.24675979028245,3.9682539682539675,1.0919146785249407,53000.08059463458,290.2816012685713,290.3332546195587,2.839868448169028,1.1291682729298282,1.148605092229498,0.8814034054591443,0.6499083108237115,0.2610089425565478,0.2647751201229989,0.29584193495996414,0.2997220500881537,0.7001526388888889,0.48002006314577955,297.15,293.15,297.1116306918967,297.03819055361714,297.0927853455843,297.0810973498782,297.6693671470666,297.1986142176086,0.0,2768.572100596038,114.21779402063204,1530.4900646195965,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21147480.0,21147480.0,289.8574,286.05736998157056,0.6519400000000001,20.805606469002683,1.0,1.0,1.0,3.0,0.2206791502664085,283.15,283.15,283.1500634883139,290.255928694729,3.9682539682539675,1.0919145771007854,53000.0707486489,290.3011199999999,290.3261202465699,2.8380525664448855,1.1283092641784727,1.1477683971278487,0.88114383327868,0.6496403670703695,0.2607839658554987,0.2645599906236366,0.2955298460545821,0.2994190946007746,0.7001526388888889,0.4798221608028541,297.15,293.15,297.1109104251413,297.03935876615657,297.09210956875245,297.0799756118447,297.66859660113613,297.19819019460624,0.0,2770.8174485568984,114.21776189966043,1527.3633298222633,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21147516.0,21147516.0,289.8411456285714,286.0514480901899,0.6526656057142857,20.27733237196763,1.0,1.0,1.0,3.0,0.22047492189519774,283.15,283.15,283.15006427888335,290.2694593423059,3.9682539682539675,1.091914488071202,53000.062105895835,290.3206252457142,290.33859179929226,2.836560098036698,1.1273614786452997,1.146891757585952,0.8808195413410654,0.6495985575620333,0.260532234622178,0.2643300915558285,0.29519485877164986,0.2991036669963,0.7001526388888889,0.47979128044250574,297.15,293.15,297.1099909358723,297.0396945086123,297.0911180695581,297.07861964677704,297.66696596015316,297.1972778241946,0.0,2772.2591633095935,114.21773370404752,1525.2421067072214,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21147552.0,21147552.0,289.82490255238093,286.0455174655918,0.653390598095238,19.76324334231805,1.0,1.0,1.0,3.0,0.22027029034865667,283.15,283.15,283.15006811045174,290.2939492999925,3.9682539682539675,1.0919144099141522,53000.05451861973,290.3401169371428,290.3592240007187,2.8353951449083215,1.1263780606330713,1.14597248841436,0.8804600444933414,0.6497852088866732,0.26027379856922506,0.26408730655661755,0.29485165377178135,0.2987766500526921,0.7001526388888889,0.47992914047467916,297.15,293.15,297.109015077345,297.0395859561777,297.0900778229215,297.0772156199672,297.6649579532318,297.1961704859287,0.0,2774.1192576593417,114.2177089517629,1524.030974287744,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21147588.0,21147588.0,289.8086708285714,286.0395779309226,0.6541149542857143,19.263396145552534,1.0,1.0,1.0,3.0,0.2200650957820725,283.15,283.15,283.15006855735334,290.30747119575,3.9682539682539675,1.0919143413052994,53000.04785825737,290.3595950057142,290.3591788792392,2.834585922716703,1.1253911480936711,1.1450492096887903,0.8800803237205501,0.6501794816152772,0.2600195839970516,0.2638465141502793,0.29450847270407277,0.29844884404118693,0.7001526388888889,0.48022034896813764,297.15,293.15,297.1080657633885,297.03922802463626,297.08912766310664,297.07586352284454,297.66277435455504,297.19501186570614,0.0,2776.135306999344,114.2176872233888,1523.6416512239437,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
