,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21147624.0,21147624.0,289.7924505142857,286.03362931017557,0.6548386514285714,18.7778475471698,1.0,1.0,1.0,3.0,0.2198593953109364,283.15,283.15,283.15006567732627,290.315294722748,3.9682539682539675,1.0919142810870466,53000.042012432124,290.37905938285706,290.365729394779,2.8341166038174093,1.1243788836057735,1.1441119915644864,0.8796686186956307,0.6507811915976929,0.25976276385360986,0.2636045478925146,0.29416007376278996,0.2981177957691416,0.7001526388888889,0.48066476991020646,297.15,293.15,297.1070880517277,297.03849315265256,297.08818031770517,297.0745002425159,297.66028667160515,297.1937096872413,0.0,2778.0486839049477,114.21766815231376,1523.994631456816,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21147660.0,21147660.0,289.77624166666664,286.02767142818647,0.6555616666666667,18.306654312668442,1.0,1.0,1.0,3.0,0.2196532750545974,283.15,283.15,283.150067727332,290.3398253389363,3.9682539682539675,1.091914228216579,53000.03687991033,290.39850999999993,290.39513998224743,2.833929266333263,1.1233244324562757,1.1431425465967437,0.8792162181329818,0.6515730219625643,0.25949858950332116,0.26335595072588674,0.293802678249643,0.29777922994361933,0.7001526388888889,0.48124961311872705,297.15,293.15,297.1060415422683,297.0372948550773,297.0871778109465,297.0730822971841,297.6574193803845,297.19220317717213,0.0,2780.2000751037144,114.21765140827853,1524.9991647810339,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21147696.0,21147696.0,289.7600443428571,286.0217041106296,0.6562839771428571,17.849873207547148,1.0,1.0,1.0,3.0,0.21944668776055615,283.15,283.15,283.15006953452274,290.3620670645547,3.9682539682539675,1.0919141818051254,53000.03237441229,290.4179467885714,290.41998189701087,2.833989365341915,1.1222324983633452,1.1421520361180095,0.8787254133467438,0.6525237206048884,0.25922887223633373,0.2631056002062064,0.2934376135053021,0.2974365554277803,0.7001526388888889,0.4819517958954677,297.15,293.15,297.1049394460187,297.0356749793624,297.0861428107271,297.07162608074054,297.65421336448276,297.19051933626633,0.0,2782.252050504512,114.21763670980934,1526.604566533059,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21147732.0,21147732.0,289.74385859999995,286.0157271840137,0.6570055600000001,17.407560997304557,1.0,1.0,1.0,3.0,0.21923969560593287,283.15,283.15,283.15006855343506,290.37566990641625,3.9682539682539675,1.0919141410679802,53000.02841976093,290.43736967999996,290.43894724642706,2.8342568329967355,1.1211007712907857,1.1411248503966225,0.8781967152084502,0.6536240343113172,0.2589536605389964,0.2628487198533481,0.2930647722044567,0.29708604934106414,0.7001526388888889,0.48276448384858944,297.15,293.15,297.10377929481683,297.0336596655054,297.08507938984485,297.0701333697778,297.6507161123977,297.18867356646854,0.0,2784.108057470777,114.21762380838993,1528.751567227201,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21147768.0,21147768.0,289.72768449523807,286.00974047567746,0.6577263923809524,16.97977444743934,1.0,1.0,1.0,3.0,0.2190323230045991,283.15,283.15,283.1500699864395,290.39136762493933,3.9682539682539675,1.0919141053029688,53000.024947790895,290.4567786057142,290.45515185566535,2.8347102185660225,1.119898210547967,1.1400647165588054,0.8776131551630089,0.654857407324214,0.25866255820977296,0.2625873577079336,0.29267627540085944,0.29672909154396176,0.7001526388888889,0.48367544895193254,297.15,293.15,297.10248250351964,297.0310546857773,297.0838533829497,297.06850819373403,297.64670005643313,297.1865197644828,0.0,2785.582345574811,114.21761248164196,1531.3875624649597,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21147804.0,21147804.0,289.71152208571425,286.0037438137858,0.6584464514285715,16.566570323450108,1.0,1.0,1.0,3.0,0.21882453845278607,283.15,283.15,283.1500718823734,290.41558745000316,3.9682539682539675,1.0919140739074658,53000.021900000924,290.4761734971428,290.48911479508376,2.8353250235713414,1.1186819886914519,1.1389690705045925,0.8770081742045209,0.656211561282996,0.2583755581972061,0.26232116989399434,0.2922871413326871,0.29636530474074346,0.7001526388888889,0.4846756224502214,297.15,293.15,297.10120109501037,297.0282899295577,297.0827272737616,297.0669384731318,297.64265897553196,297.1843631493987,0.0,2787.6419950124455,114.21760253871398,1534.4649752502987,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21147840.0,21147840.0,289.69537142857143,285.9977370273254,0.6591657142857144,16.16800539083556,1.0,1.0,1.0,3.0,0.21861620855053596,283.15,283.15,283.1500719542375,290.42092331077765,3.9682539682539675,1.0919140463474548,53000.01922455017,290.49555428571415,290.4673159083556,2.8361135488769547,1.1174316012285628,1.1378731634811303,0.8763681577994628,0.6576608200373133,0.25808428461031024,0.26206243830229375,0.2918913562763062,0.2960038762368238,0.7001526388888889,0.48574604002632565,297.15,293.15,297.09987884637036,297.02519762988254,297.08158452133193,297.0653450868922,297.6383452361652,297.1820702641284,0.0,2789.11258859836,114.21759381048344,1537.9509120086743,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21147876.0,21147876.0,289.6792325809524,285.9917199461006,0.6598841580952381,15.78413641509431,1.0,1.0,1.0,3.0,0.2184073651648198,283.15,283.15,283.15006212556955,290.40958285093984,3.9682539682539675,1.0919140221563655,53000.01687614521,290.51492090285706,290.45955818286563,2.837040153402683,1.1162059238028155,1.1367558395902522,0.8757291572089311,0.6592048117127131,0.25780915753691924,0.2618031248817055,0.29150439342735734,0.2956389583839518,0.7001526388888889,0.48688642701504203,297.15,293.15,297.0986715130523,297.02223763350594,297.08069278051346,297.06392109270354,297.6343020004025,297.1799650040356,0.0,2790.9652925692603,114.21758614918775,1541.808647615453,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21147912.0,21147912.0,289.6631056,285.98569240072936,0.66060176,15.415020161725039,1.0,1.0,1.0,3.0,0.21819798938057242,283.15,283.15,283.150056090107,290.39945518955545,3.9682539682539675,1.091914000920032,53000.01481457992,290.5342732799999,290.430973036428,2.8380055477202792,1.1149322097364063,1.135631017374085,0.8750499276155209,0.6607729168074671,0.2575246573130031,0.2615483658182439,0.29110708450084993,0.2952742910333761,0.7001526388888889,0.48804462409310223,297.15,293.15,297.09738746144455,297.01890169507345,297.0797144156391,297.0624259859848,297.6299121677715,297.1776683451827,0.0,2792.401676400584,114.21757942366074,1546.0176350716342,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21147948.0,21147948.0,289.6469905428571,285.97965422263877,0.6613184971428572,15.06071339622639,1.0,1.0,1.0,3.0,0.21798791529933806,283.15,283.15,283.1500542350199,290.4301099963219,3.9682539682539675,1.091913982276462,53000.01300471305,290.55361134857134,290.4582591315854,2.8388294585007023,1.113777057797083,1.1344892723099642,0.8744330549747138,0.6622684631548607,0.25728819574210027,0.261296081070791,0.2907425027803877,0.2949077875581539,0.7001526388888889,0.4891492295276802,297.15,293.15,297.09646100153816,297.0164629704182,297.07939493439136,297.0613913724219,297.62662919424577,297.1760678946031,0.0,2796.608751776163,114.21757351925973,1550.7637152143507,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21147984.0,21147984.0,289.63088746666665,285.97360524406105,0.6620343466666667,14.721272884097004,1.0,1.0,1.0,3.0,0.21777675049793796,283.15,283.15,283.1500536783236,290.4674836592238,3.9682539682539675,1.091913965912019,53000.01141609764,290.5729350399999,290.4912600051371,2.8399046476980567,1.1127169128224852,1.1334450111202352,0.8738543338629983,0.6638161396892731,0.25708528465576075,0.2610818349875222,0.2904014374054176,0.2945672824600191,0.7001526388888889,0.49029233814070333,297.15,293.15,297.09581547030365,297.01458613550153,297.0795191967042,297.0606844958619,297.6239168191126,297.1749044234968,0.0,2801.4886927049756,114.21756833665627,1555.9464496193066,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21148020.0,21148020.0,289.6147964285714,285.9675452980293,0.6627492857142857,14.396755390835551,1.0,1.0,1.0,3.0,0.21756443875189277,283.15,283.15,283.15005584794056,290.5073069032286,3.9682539682539675,1.0919139515454435,53000.0100214298,290.5922442857142,290.5261884772325,2.8412326164780826,1.1116986530606783,1.1325087766533022,0.873279824230945,0.6654108613581151,0.25689451141478925,0.2609048028749062,0.29006863793994175,0.29425332495256823,0.7001526388888889,0.49147019412966175,297.15,293.15,297.09530046212234,297.01282780845895,297.07979026146825,297.0601031730482,297.6212112156822,297.173846584156,0.0,2805.8208862523443,114.21756378677564,1561.5398219220322,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21148056.0,21148056.0,289.59871748571425,285.9614742183729,0.6634632914285714,14.087217681940672,1.0,1.0,1.0,3.0,0.21735099304392655,283.15,283.15,283.15005403493046,290.5368120243769,3.9682539682539675,1.091913938933995,53000.00879714487,290.6115390171428,290.5431225173379,2.8427751958646277,1.1107819258486806,1.131645019162361,0.8727439992184608,0.6670656710335389,0.2567354065520642,0.260750176168018,0.2897591043636646,0.2939555392695109,0.7001526388888889,0.49269243091546977,297.15,293.15,297.0950646377361,297.01160461982386,297.0804538280651,297.0598258908082,297.6190014694708,297.1731900891809,0.0,2810.4026512311775,114.21755979274224,1567.5048478695742,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21148092.0,21148092.0,289.58265069523804,285.95539183971397,0.664176340952381,13.792716522911036,1.0,1.0,1.0,3.0,0.2171365708386229,283.15,283.15,283.1500468628012,290.53804023261637,3.9682539682539675,1.0919139278641885,53000.00772251835,290.63081916571423,290.5403757495059,2.8439407794642757,1.1098447518921928,1.1308163337414026,0.8721782336852597,0.6684719640476533,0.2565661738845625,0.2606066844938076,0.28944139388617546,0.2936645817582231,0.7001526388888889,0.49373111414231,297.15,293.15,297.09478453932564,297.01006232891996,297.0809598311202,297.05945873326857,297.6163357427212,297.17232023507114,0.0,2813.390180844412,114.21755628694531,1572.4864462555029,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21148128.0,21148128.0,289.5665961142857,285.94929799746234,0.6648884114285715,13.513308679245256,1.0,1.0,1.0,3.0,0.21692123542982014,283.15,283.15,283.1500427983527,290.55236919062304,3.9682539682539675,1.0919139181457886,53000.0067790827,290.65008466285707,290.53306804985795,2.841212152332516,1.1089451433200026,1.1298507415282408,0.871662187849666,0.667736495671318,0.2564086305933899,0.26043451384119154,0.2891310114519413,0.2933425747313277,0.7001526388888889,0.493187899706411,297.15,293.15,297.094611855862,297.00918770675923,297.08159572488483,297.0591951093443,297.6144270507664,297.17180348952337,0.0,2817.0713061689444,114.21755320913765,1568.7650577837603,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21148164.0,21148164.0,289.5505538,285.9431925278118,0.66559948,13.249050916442016,1.0,1.0,1.0,3.0,0.21670503888510267,283.15,283.15,283.15003249015797,290.5422661360859,3.9682539682539675,1.0919139096146646,53000.00595090457,290.6693354399999,290.5171814022726,2.8369015751988242,1.1079898122166925,1.1288373877038411,0.871174475492562,0.6661253431989749,0.25622876954725754,0.2602521502622148,0.28880242819124957,0.29300807372675397,0.7001526388888889,0.4919979079819916,297.15,293.15,297.0943018898254,297.00868935130524,297.08191869439264,297.058718942626,297.612877512385,297.17130127810685,0.0,2819.4799091630834,114.2175505073392,1561.7887491062215,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21148200.0,21148200.0,289.53452380952376,285.93707526773545,0.6663095238095238,13.0,1.0,1.0,1.0,3.0,0.21648835108865727,283.15,283.15,283.1500264239806,290.53502559943973,3.9682539682539675,1.0919139021257602,53000.005223902175,290.6885714285714,290.49839124043973,2.831529582364105,1.1069399539936993,1.127714948153829,0.8707012350756187,0.6640004319798861,0.25601436832309016,0.2600344656463792,0.2884459286989514,0.2926434624269726,0.7001526388888889,0.49042845579838534,297.15,293.15,297.09376329399026,297.00839132815514,297.0817893260208,297.05792383046906,297.61148102181755,297.17066976009056,0.0,2821.0164556374216,114.21754813561054,1551.7096483683836,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21148236.0,21148236.0,289.5185062,285.9309460549818,0.6670185200000001,12.759501857142856,1.0,1.0,1.0,3.0,0.21627129958957866,283.15,283.15,283.1500255809802,290.55169460714865,3.9682539682539675,1.0919138955524896,53000.00458578707,290.7077925599999,290.5219561247757,2.8250516295974615,1.1058057645987938,1.126468562078406,0.8702535929277424,0.661349166937835,0.25577088032041617,0.2597773977078989,0.288064612812626,0.29224504808856006,0.7001526388888889,0.488470240475229,297.15,293.15,297.09303148085166,297.0084222334392,297.08129580707737,297.05686041346223,297.610370222235,297.1699960314131,0.0,2822.822403397977,114.21754605386226,1538.719522715951,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21148272.0,21148272.0,289.50250102857143,285.92480472807,0.6677264457142857,12.520872,1.0,1.0,1.0,3.0,0.2160538165821142,283.15,283.15,283.15002195168444,290.55179773904257,3.9682539682539675,1.0919138897815142,53000.00402555661,290.7269987657142,290.5063608451292,2.8173699765870897,1.1046106076214541,1.1251131172294142,0.869849384932595,0.6580995695008162,0.2555069361797201,0.2594883471859033,0.2876642507093141,0.29181723294320105,0.7001526388888889,0.4860700988845805,297.15,293.15,297.09217225042926,297.0089814313559,297.0805599860062,297.05560725170164,297.60972087961363,297.1694083598214,0.0,2824.396604962956,114.21754422620022,1523.157468107859,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21148308.0,21148308.0,289.48650835238095,285.91865112628585,0.6684332780952381,12.284121571428571,1.0,1.0,1.0,3.0,0.21583583274929374,283.15,283.15,283.150013632815,290.5405417221144,3.9682539682539675,1.09191388471556,53000.00353376771,290.74618997714276,290.48220302567364,2.808590632464712,1.1033842801070208,1.1236716714950177,0.8695090285586394,0.6542919483078928,0.2552324802399375,0.25917527829877823,0.2872520336108384,0.2913655790272014,0.7001526388888889,0.48325780284985875,297.15,293.15,297.091267212603,297.0102969201013,297.0797189905516,297.05425948052806,297.60974804908597,297.169058130574,0.0,2826.0830964430506,114.21754262181767,1505.2996827153243,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21148344.0,21148344.0,289.4705282285714,285.9124850896774,0.6691389942857143,12.049261714285715,1.0,1.0,1.0,3.0,0.21561732335923797,283.15,283.15,283.15000663511586,290.5491454043653,3.9682539682539675,1.091913880268637,53000.00310207263,290.7653661257142,290.49675743710236,2.8006663644848633,1.1021677865979171,1.1222174621675407,0.8692491146418563,0.650996809262414,0.25496085731005236,0.25885292914268215,0.2868380284497963,0.2909051498336474,0.7001526388888889,0.4808240243824312,297.15,293.15,297.0904268629062,297.0125491449276,297.07895392930277,297.0529476097637,297.6106165272253,297.16909881482513,0.0,2828.8902859250697,114.21754121348171,1489.5455450463483,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21148380.0,21148380.0,289.45456071428566,285.9063064590505,0.6698435714285713,11.816303571428572,1.0,1.0,1.0,3.0,0.2153981846472251,283.15,283.15,283.14999647614997,290.53805586018103,3.9682539682539675,1.0919138763648395,53000.00272310263,290.7845271428571,290.48123299175,2.7950470937269642,1.1009357875554566,1.1208425211655368,0.8690030227633216,0.6489758926199939,0.25468214063791245,0.2585447344741564,0.2864152506514555,0.2904567150470582,0.7001526388888889,0.4793313822386844,297.15,293.15,297.0895821150912,297.01488634575685,297.07813219575274,297.05158344674,297.6112714992139,297.1690911205109,0.0,2831.163207709012,114.21753997715287,1479.0071103827843,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21148416.0,21148416.0,289.43860586666665,285.90011507596466,0.6705469866666667,11.585258285714286,1.0,1.0,1.0,3.0,0.21517849334792924,283.15,283.15,283.1499895942321,290.54414899624896,3.9682539682539675,1.0919138729379556,53000.002390430134,290.8036729599999,290.49400100789035,2.790131696752483,1.0996963301008824,1.1194745870893492,0.8687591947938349,0.6473620398231147,0.2544012488235981,0.25823419028556516,0.2859872246373315,0.29000458972434473,0.7001526388888889,0.4781393960637667,297.15,293.15,297.08875557739583,297.01717053293197,297.07732208202316,297.0502141146941,297.6116624636492,297.1690249541389,0.0,2833.8421671246238,114.21753889186215,1470.080774270797,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21148452.0,21148452.0,289.42266374285714,285.89391078272826,0.6712492171428572,11.356137,1.0,1.0,1.0,3.0,0.21495812208917903,283.15,283.15,283.1499788141738,290.56056828172325,3.9682539682539675,1.0919138699305475,53000.00209847919,290.8228035085713,290.55184112208417,2.7858743733923257,1.0985266580443798,1.1181274174683224,0.8685525448837991,0.6461144740084924,0.2541452636513851,0.2579275659981835,0.2855744779119049,0.28955334262992766,0.7001526388888889,0.4772179482054458,297.15,293.15,297.08814674887736,297.0198340178968,297.07687366187133,297.04909216939666,297.6123588896228,297.169261097533,0.0,2837.8983661113825,114.21753793941913,1462.6158166291807,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21148488.0,21148488.0,289.4067344,285.88769342239476,0.67195024,11.128950857142858,1.0,1.0,1.0,3.0,0.21473699080068656,283.15,283.15,283.14996869484713,290.5561646691683,3.9682539682539675,1.0919138672897204,53000.00184211496,290.8419187199999,290.5482978558923,2.782248328428169,1.0973282901257753,1.1168350726666862,0.8683177886815775,0.6451852794175126,0.2538794149372462,0.2576373345748051,0.2851515271559459,0.28911242150496597,0.7001526388888889,0.4765316482477308,297.15,293.15,297.0874920663187,297.0220618903152,297.07632319387795,297.04789480948125,297.6124458868601,297.1692435693706,0.0,2840.815427414095,114.21753710307193,1456.4779437782563,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21148524.0,21148524.0,289.39081789523806,285.88146283875784,0.6726500323809523,10.903711000000001,1.0,1.0,1.0,3.0,0.2145151984897607,283.15,283.15,283.1499591158729,290.571973032504,3.9682539682539675,1.0919138649717914,53000.00161709677,290.8610185257142,290.6026529682933,2.779109115031248,1.096154169231292,1.1155541074937203,0.8680846450627959,0.6445304391481651,0.2536236909249523,0.2573490644258624,0.28473331841441685,0.2886711897513426,0.7001526388888889,0.47604798545683025,297.15,293.15,297.0869314347226,297.02423871813363,297.0759347271284,297.0468097320999,297.6124715631462,297.1692772350462,0.0,2844.5274159452006,114.21753636898613,1451.556861053574,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21148560.0,21148560.0,289.3749142857143,285.8752188763474,0.6733485714285715,10.680428571428571,1.0,1.0,1.0,3.0,0.21429272136341052,283.15,283.15,283.14994511642334,290.58960700538796,3.9682539682539675,1.0919138629367535,53000.001419540844,290.88010285714273,290.68189452096465,2.776425845596458,1.0950216255909155,1.1142810209334597,0.8678609574294394,0.6441340564645646,0.2533846165022562,0.2570627457312941,0.2843248492880052,0.288229664660285,0.7001526388888889,0.475755218557803,297.15,293.15,297.08650879388523,297.02647092698265,297.07579103146134,297.0458971944007,297.6126029290925,297.1694541751645,0.0,2849.0408381972106,114.21753572449165,1447.7669255069718,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21148596.0,21148596.0,289.35902362857144,285.86896138042476,0.6740458342857143,10.459114714285715,1.0,1.0,1.0,3.0,0.21406959034890335,283.15,283.15,283.149958268146,290.6977384497377,3.9682539682539675,1.0919138611506112,53000.00124614709,290.89917164571415,290.8450069257115,2.7742059423983587,1.0938740477812958,1.1130242357052387,0.8676122212039872,0.6439920947614101,0.2531430349318692,0.25678171349426676,0.2839119608239261,0.28779049351745595,0.7001526388888889,0.47565036612773304,297.15,293.15,297.08607538295655,297.0283417918851,297.07564038766935,297.04498055046116,297.61239660769434,297.1694869441333,0.0,2854.925533657662,114.21753515882232,1444.996927274096,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21148632.0,21148632.0,289.3431459809524,285.86269019697846,0.674741798095238,10.239780571428572,1.0,1.0,1.0,3.0,0.21384555672541422,283.15,283.15,283.1499687685981,290.77422274655436,3.9682539682539675,1.0919138595823994,53000.00109390938,290.91822482285704,290.94665091748027,2.772460094768787,1.092705686480048,1.1118372786573252,0.8673290407166812,0.6440610091040293,0.2528948272860618,0.2565244784514051,0.28349223588205497,0.2873676410475927,0.7001526388888889,0.4757012660262954,297.15,293.15,297.0856065503815,297.0297236302351,297.07541263796185,297.04401791635075,297.6116546480769,297.16928307660123,0.0,2859.41564068905,114.21753466217123,1443.1695243722836,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21148668.0,21148668.0,289.32728139999995,285.85640517272003,0.67543644,10.022437285714286,1.0,1.0,1.0,3.0,0.2136207879857004,283.15,283.15,283.1499824183748,290.8459856057994,3.9682539682539675,1.0919138582057721,53000.000960270176,290.93726231999995,291.0268793694457,2.7711133050305006,1.091489590390129,1.110674428176228,0.8669978395539134,0.6443399901638459,0.2526318313389865,0.25627484178089893,0.2830595929930094,0.2869493352782971,0.7001526388888889,0.4759073204861622,297.15,293.15,297.08503273948634,297.03046514049197,297.07500300617323,297.0429348568624,297.61026390355903,297.1687399293146,0.0,2862.8526232100153,114.21753422619477,1442.1979038566428,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21148704.0,21148704.0,289.3114299428571,285.8501061550791,0.6761297371428572,9.807096,1.0,1.0,1.0,3.0,0.213395380585836,283.15,283.15,283.1500015290244,290.91622545306905,3.9682539682539675,1.0919138569975517,53000.00084297941,290.9562840685714,291.0747332529419,2.770112379001929,1.090205108766333,1.1095131583777316,0.8666076272601061,0.644818213826108,0.25234803363359853,0.2560259403612709,0.28260944208801525,0.2865304355617444,0.7001526388888889,0.4762605348530717,297.15,293.15,297.08430146441543,297.0304474676713,297.074335193743,297.0416757828047,297.60812880856327,297.1677777434395,0.0,2865.2729654876593,114.21753384355252,1442.0010208877661,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21148740.0,21148740.0,289.29559166666667,285.84379299219955,0.6768216666666667,9.593767857142858,1.0,1.0,1.0,3.0,0.21316928893089604,283.15,283.15,283.1500144921078,290.96115013013707,3.9682539682539675,1.0919138559366806,53000.000739992945,290.9752899999999,291.08751889767564,2.769424944114077,1.088912976227318,1.1083521363795896,0.8661934356526065,0.6454771903329536,0.2520648190526177,0.2557783742703932,0.28215775045258096,0.28611125031183116,0.7001526388888889,0.47674725265489,297.15,293.15,297.08357163826395,297.0301182069182,297.0736880205356,297.0404380425696,297.6057811041363,297.1667194024847,0.0,2867.274496184627,114.2175335075756,1442.5067942931405,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21148776.0,21148776.0,289.2797666285714,285.83746553293446,0.6775122057142857,9.382464,1.0,1.0,1.0,3.0,0.21294251923124935,283.15,283.15,283.1500198615778,290.98401533496406,3.9682539682539675,1.0919138550054377,53000.00064959051,290.9942800457142,291.0873761849396,2.7690249050847,1.0876115815631493,1.1071911941777561,0.8657550554632636,0.646301409782989,0.25178212694583135,0.2555326794461597,0.28170443624432695,0.28569210615630564,0.7001526388888889,0.4773560183313137,297.15,293.15,297.0828396863907,297.02948842428947,297.0730608826014,297.0392205654015,297.603245119925,297.16557093572163,0.0,2868.9586440613175,114.21753321265214,1443.6566807684355,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21148812.0,21148812.0,289.26395488571427,285.8311236268421,0.6782013314285714,9.173195571428572,1.0,1.0,1.0,3.0,0.2127151623755061,283.15,283.15,283.15001886580734,290.98415917258023,3.9682539682539675,1.0919138541882045,53000.00057025574,291.0132541371428,291.0604761934197,2.768867697555276,1.0862909050850729,1.106007176676909,0.8652884713219736,0.6472858251749516,0.25149758886402845,0.2552816243207979,0.2812475504904913,0.28526751161416286,0.7001526388888889,0.47808310418441297,297.15,293.15,297.0820826378677,297.02852797083784,297.0724270723684,297.03800206822825,297.6005111040045,297.16431017066134,0.0,2870.2940456494775,114.21753295383522,1445.3878911783531,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21148848.0,21148848.0,289.24815649523805,285.8247671241812,0.6788890209523809,8.965973714285715,1.0,1.0,1.0,3.0,0.21248726947296198,283.15,283.15,283.1500126017049,290.9716037344201,3.9682539682539675,1.0919138534705424,53000.00050058705,291.03221220571425,291.0308666393638,2.768925757984568,1.0849510234382933,1.1047932061582375,0.864795487043189,0.6484200114938692,0.25121203960619426,0.2550237762589048,0.2807875360476793,0.2848362204730225,0.7001526388888889,0.47892081033366324,297.15,293.15,297.0813039336665,297.0272780786657,297.0718015351574,297.0367906645407,297.5976402759611,297.1629628975983,0.0,2871.6257888918353,114.21753272655232,1447.6389707743585,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21148884.0,21148884.0,289.2323715142857,285.81839587590696,0.6795752514285713,8.760809571428572,1.0,1.0,1.0,3.0,0.2122588765422043,283.15,283.15,283.15000657670004,290.96916535398714,3.9682539682539675,1.0919138528405619,53000.00043943024,291.05115418285703,291.02722654099335,2.769166367175433,1.083593654009581,1.1035440124458284,0.8642786572499392,0.6496891295649297,0.2509269114096251,0.25475821449842484,0.2803252639181548,0.28439733025691666,0.7001526388888889,0.4798581766151281,297.15,293.15,297.0805116881629,297.0257889911153,297.0712071812417,297.035600200192,297.5946991601154,297.16156144416544,0.0,2873.4678911571145,114.21753252703805,1450.363340428421,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21148920.0,21148920.0,289.21659999999997,285.8120097336657,0.68026,8.557714285714287,1.0,1.0,1.0,3.0,0.21203000773615308,283.15,283.15,283.15000412326594,290.97967636409686,3.9682539682539675,1.0919138522875627,53000.00038574665,291.0700799999999,291.04128381567244,2.769572127292104,1.0821936838998896,1.102262345432934,0.8637243459295169,0.6510799454036421,0.2506339858974849,0.25448660858409494,0.27985450013481106,0.28395189456651554,0.7001526388888889,0.48088542845297083,297.15,293.15,297.07964294575885,297.0239069320092,297.070539155153,297.03435517148733,297.5915032990086,297.15998950068337,0.0,2875.472460103105,114.21753235190386,1453.5176569332225,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21148956.0,21148956.0,289.2008420095238,285.8056085497913,0.6809432438095239,8.356699,1.0,1.0,1.0,3.0,0.21180065905347648,283.15,283.15,283.15000114056363,290.9952109007531,3.9682539682539675,1.0919138518024365,53000.00033865194,291.08898958857134,291.0716665378848,2.7701234382350233,1.0807680091750562,1.1009462434258515,0.863143387722337,0.652582436523023,0.2503393995440208,0.2542088688030557,0.2793797346543818,0.28349968410551724,0.7001526388888889,0.48199516327246716,297.15,293.15,297.0787447568461,297.02178121468245,297.0698799840708,297.0331132542751,297.58821829713736,297.1583475014024,0.0,2877.755889140262,114.21753219826499,1457.0625191242011,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21148992.0,21148992.0,289.18509759999995,285.79919217730026,0.6816249600000001,8.157774857142858,1.0,1.0,1.0,3.0,0.21157086042653522,283.15,283.15,283.1500034363279,291.02069601313013,3.9682539682539675,1.091913851376184,53000.00029727246,291.10788288,291.1014807102325,2.7708060088813977,1.0792787063573943,1.0996011082326334,0.8625142403814298,0.6541830888364318,0.2500300415869943,0.2539271387303949,0.2788912248522701,0.28304222073443536,0.7001526388888889,0.4831773996152878,297.15,293.15,297.0777196898621,297.0191559095195,297.06905956813284,297.03175413775773,297.5845311122252,297.1564440834995,0.0,2879.7803359245067,114.21753206327104,1460.957443108231,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21149028.0,21149028.0,289.1693668285714,285.79276046988707,0.6823051257142858,7.960953,1.0,1.0,1.0,3.0,0.211340578798008,283.15,283.15,283.15000418669257,291.03697655033926,3.9682539682539675,1.0919138510019424,53000.00026094215,291.1267598057142,291.1141314759809,2.7716064732229593,1.0777515524786445,1.098228670018505,0.8618523323576704,0.6558723124366735,0.2497148423583038,0.2536423277411959,0.27839559333870517,0.2825800798157272,0.7001526388888889,0.48442505440866573,297.15,293.15,297.07663701089274,297.01623305470116,297.0681952177811,297.03036077387725,297.5806580745734,297.1544168263651,0.0,2881.5580775632616,114.21753194474931,1465.1706080243034,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21149064.0,21149064.0,289.15364975238094,285.7863132819201,0.6829837180952382,7.766244571428572,1.0,1.0,1.0,3.0,0.21110974863372142,283.15,283.15,283.1500036185385,291.052315658355,3.9682539682539675,1.0919138506785007,53000.00022954331,291.1456202971428,291.13126221197905,2.772522215337549,1.0761998809075137,1.0968247844837515,0.861165410094893,0.6576516905145364,0.2493993752075152,0.2533539531450743,0.27789662012164273,0.282112540555551,0.7001526388888889,0.4857392969919209,297.15,293.15,297.0755393454457,297.0131358573528,297.0673652851175,297.0289881792722,297.5767481232929,297.15235535809614,0.0,2883.4933016752384,114.21753184231562,1469.7044424004857,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21149100.0,21149100.0,289.1379464285714,285.77985046843673,0.6836607142857143,7.573660714285714,1.0,1.0,1.0,3.0,0.2108784447718498,283.15,283.15,283.1500023955011,291.06063337196497,3.9682539682539675,1.0919138503993453,53000.00020244368,291.1499999999999,291.1405755457726,2.773529642898454,1.074578157772827,1.0953799421935364,0.8604277869077945,0.6595161098442442,0.24906847026540374,0.253059051345458,0.2773828975129516,0.2816373001709269,0.7001526388888889,0.48711635075392357,297.15,293.15,297.07431299896353,297.00956697800916,297.0663765463583,297.0274994351301,297.57245753997654,297.1500426996875,0.0,2884.907523016642,114.21753175390744,1474.5247049482498,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21149136.0,21149136.0,289.1222569142857,285.7733718851391,0.6843360914285713,7.3832125714285715,1.0,1.0,1.0,3.0,0.2106469393281214,283.15,283.15,283.15000107024156,291.0618626738944,3.9682539682539675,1.0919138501532508,53000.00017855351,291.1499999999999,291.14293235447553,2.7745662228766603,1.0728511963241543,1.0938646804496355,0.8596235271486744,0.6614565995548863,0.24871072737272248,0.2527474087884743,0.2768459599946802,0.2811469490092752,0.7001526388888889,0.4885495898399964,297.15,293.15,297.0728678445485,297.00533648995037,297.06508671731575,297.02578974825116,297.567580007058,297.1473321614248,0.0,2885.573702219012,114.21753167596951,1479.552663330715,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21149172.0,21149172.0,289.10658126666664,285.7668773883894,0.6850098266666665,7.194911285714286,1.0,1.0,1.0,3.0,0.21041533981853056,283.15,283.15,283.1500005362724,291.06173139101975,3.9682539682539675,1.0919138499466392,53000.0001584962,291.1499999999999,291.1444071028698,2.7755983272099907,1.0709774364044033,1.0922202976374649,0.8587308370537517,0.6635031301342159,0.24831862947499278,0.2524046993170996,0.27627811162977817,0.28062905028865814,0.7001526388888889,0.49006115035023895,297.15,293.15,297.071135275287,297.00029027564847,297.0634391965093,297.0238075087652,297.5620417184658,297.14414279493514,0.0,2885.779147505096,114.21753161053574,1484.8061931331201,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21149208.0,21149208.0,289.09091954285714,285.7603668352055,0.6856818971428571,7.008768,1.0,1.0,1.0,3.0,0.21018373060100284,283.15,283.15,283.15000018443476,291.06126144132344,3.9682539682539675,1.0919138497588203,53000.00014026323,291.1499999999999,291.14566514952656,2.776613829791475,1.0690267117906638,1.090502190748757,0.8577929933327371,0.6656012448419096,0.24790990267646745,0.2520452313254136,0.27569467127683417,0.280095898359751,0.7001526388888889,0.4916108107218654,297.15,293.15,297.06926266923375,296.99486120636243,297.06163374704965,297.02170038997554,297.55621607147197,297.1407348168187,0.0,2885.8693079334007,114.21753155105372,1490.1630570248767,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21149244.0,21149244.0,289.0752718,285.75384008325614,0.68635228,6.824793857142858,1.0,1.0,1.0,3.0,0.20995212445830136,283.15,283.15,283.14999998287396,291.06045056045946,3.9682539682539675,1.091913849592497,53000.00012411701,291.1499999999999,291.1466724003169,2.777603660010221,1.0669828052841157,1.0886935715346362,0.8568012754158126,0.6677589534731018,0.24748187954061646,0.2516659951195947,0.2750927200268458,0.2795443807222814,0.7001526388888889,0.49320448696226055,297.15,293.15,297.0672272700389,296.98899687036203,297.0596548657496,297.0194529500147,297.5500722485866,297.13708084095043,0.0,2885.858149177674,114.21753149837927,1495.6300980532017,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21149280.0,21149280.0,289.0596380952381,285.7472969908567,0.6870209523809524,6.643,1.0,1.0,1.0,3.0,0.20972053607950103,283.15,283.15,283.14999985838307,291.0593914666757,3.9682539682539675,1.0919138494446325,53000.00010976277,291.1499999999999,291.1474752040361,2.7785623201541862,1.0648524052836112,1.08679991814953,0.8557604221640414,0.6699677415928154,0.2470368860981762,0.2512691804000306,0.27447400221875906,0.27897604983271723,0.7001526388888889,0.49483589033877196,297.15,293.15,297.06504951273143,296.9827629436513,297.05753585645294,297.01708850532304,297.5436666743103,297.13322069849386,0.0,2885.78655027496,114.21753145155081,1501.1847777044366,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21149316.0,21149316.0,289.0440184857143,285.74073741696446,0.6876878914285715,6.463397571428572,1.0,1.0,1.0,3.0,0.20948895918306476,283.15,283.15,283.1499999374076,291.05912995763754,3.9682539682539675,1.0919138493099045,53000.00009668374,291.1499999999999,291.1465630249735,2.7758013842861406,1.0626496938744507,1.0847039572973634,0.8547141669985839,0.6701880056513265,0.24657714375287393,0.25083157228048514,0.27384070788162546,0.27836590503632225,0.7001526388888889,0.4949985766216127,297.15,293.15,297.06274932337624,296.976642138984,297.0552892650287,297.01461508321836,297.53752009029853,297.1293631801812,0.0,2885.731244967558,114.21753140888252,1498.4843576997625,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21149352.0,21149352.0,289.0284130285714,285.7341612211742,0.6883530742857142,6.285997714285714,1.0,1.0,1.0,3.0,0.2092573781503627,283.15,283.15,283.1500001836853,291.060355179631,3.9682539682539675,1.0919138491899925,53000.00008504302,291.1499999999999,291.14503889899925,2.771036547792497,1.0603679748937977,1.0824544582927824,0.8536838897099192,0.6693724498749097,0.246101033288692,0.2503628398954237,0.27319093792133575,0.27772409940624754,0.7001526388888889,0.49439620990499344,297.15,293.15,297.0603302717727,296.97093385981003,297.05291487540086,297.0120311589311,297.53193856802346,297.12562974678764,0.0,2885.7793243664933,114.21753137090663,1491.4135226151857,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21149388.0,21149388.0,289.0128217809524,285.72756826371347,0.6890164780952381,6.110811571428571,1.0,1.0,1.0,3.0,0.2090257627584947,283.15,283.15,283.1500004318234,291.0626306464611,3.9682539682539675,1.091913849083134,53000.000074669486,291.1499999999999,291.1433081799143,2.7649080397580126,1.0580183526266849,1.0800831637781485,0.8526827218465955,0.6678668856152516,0.24561055169493248,0.2498691471380736,0.2725262145684981,0.27705663353358073,0.7001526388888889,0.4932842052745631,297.15,293.15,297.0578251684038,296.96577927092744,297.05044300166475,297.0093594074853,297.52698743303716,297.1220788563037,0.0,2885.9447522301443,114.21753133706459,1481.4393189152636,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21149424.0,21149424.0,288.9972448,285.72095840543795,0.6896780800000001,5.937850285714286,1.0,1.0,1.0,3.0,0.20879406785814406,283.15,283.15,283.15000066111577,291.06615454233423,3.9682539682539675,1.0919138489921114,53000.00006583327,291.1499999999999,291.1413239981861,2.757099800720709,1.0555878556323894,1.0775639469953657,0.8517313555884656,0.6655105222263978,0.2451023621594367,0.24934473455252604,0.2718426025514972,0.27635711042082634,0.7001526388888889,0.4915438033072787,297.15,293.15,297.05523535436095,296.9614743020158,297.04786554441984,297.00658883700567,297.52291112630877,297.1188150328222,0.0,2886.2612342423113,114.21753130823788,1467.920200048752,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21149460.0,21149460.0,288.9816821428571,285.7143315078272,0.6903378571428571,5.767125,1.0,1.0,1.0,3.0,0.2085622790102169,283.15,283.15,283.1500008791875,291.0705978354003,3.9682539682539675,1.0919138489117541,53000.0000580324,291.1499999999999,291.13920858171934,2.7481076140498066,1.053104845658165,1.0749450621514598,0.8508272050055161,0.662551745636567,0.24458193031503883,0.24879905991392057,0.27114552022009564,0.2756349419889642,0.7001526388888889,0.4893584610030932,297.15,293.15,297.0526090481666,296.9579042121383,297.04522906772155,297.0037595404108,297.51952107380106,297.11580458844765,0.0,2886.6884306973607,114.21753128278871,1451.9676623930425,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21149496.0,21149496.0,288.96613386666667,285.70768743297975,0.6909957866666667,5.598646857142858,1.0,1.0,1.0,3.0,0.20833030063035488,283.15,283.15,283.150001073682,291.07608212195976,3.9682539682539675,1.091913848842967,53000.00005135476,291.1499999999999,291.13690205729756,2.737725874591911,1.0505680308055363,1.0722180096076062,0.8499976407543737,0.6588809800506589,0.24404719355286703,0.2482287950239425,0.27043207285126547,0.2748858466640639,0.7001526388888889,0.4866472460532371,297.15,293.15,297.0499800019723,296.9553863212581,297.0425467133763,297.00087867456455,297.5170184724202,297.1131620367183,0.0,2887.2445874248165,114.21753126100404,1433.2082965493016,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21149532.0,21149532.0,288.9506000285714,285.7010260436087,0.6916518457142857,5.432427000000001,1.0,1.0,1.0,3.0,0.208098230786374,283.15,283.15,283.15000124594536,291.08212457357587,3.9682539682539675,1.091913848779916,53000.00004523393,291.1499999999999,291.1349828966924,2.7274948675057953,1.0480070439046179,1.0694690882166908,0.8492007603226155,0.6553170134041384,0.24350614731380948,0.24765284689526063,0.26971123567065186,0.2741302304406882,0.7001526388888889,0.4840149124359859,297.15,293.15,297.04735487248075,296.95334028573524,297.0398502595,296.9979795397028,297.5148993028907,297.11068485206187,0.0,2887.8716513689114,114.2175312410358,1414.9674526705844,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21149568.0,21149568.0,288.93508068571424,285.69434720303695,0.6923060114285714,5.268476571428573,1.0,1.0,1.0,3.0,0.20786598801338937,283.15,283.15,283.15000113629026,291.0869701660087,3.9682539682539675,1.0919138487251223,53000.00003991474,291.1499999999999,291.1341742957297,2.7201978850454513,1.0454163208695193,1.0667910630369184,0.8484158774415926,0.6533977724376187,0.24295683231076554,0.2470885268888594,0.26898007680097313,0.2733854971084703,0.7001526388888889,0.48259736759989486,297.15,293.15,297.04476776478003,296.95152553070716,297.03716564364044,296.99508160048316,297.51273587429813,297.10825528278184,0.0,2888.4682008307586,114.21753122368274,1403.2660662561173,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21149604.0,21149604.0,288.9195758952381,285.68765077519305,0.692958260952381,5.106806714285715,1.0,1.0,1.0,3.0,0.20763359163293355,283.15,283.15,283.1500010228116,291.09118059559347,3.9682539682539675,1.0919138486774407,53000.00003528589,291.1499999999999,291.13374530758176,2.7137677482615477,1.0427910281599297,1.0641120364950594,0.8476180228176896,0.6519846764714584,0.24239924918958405,0.2465221095780922,0.26823847572211845,0.2726369386517547,0.7001526388888889,0.48155365973586156,297.15,293.15,297.04220590502695,296.94963469159666,297.03449358159946,296.9921847654863,297.51027253757013,297.10575829625594,0.0,2888.997419679732,114.21753120858195,1393.5460886745118,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21149640.0,21149640.0,288.9040857142857,285.68093662460575,0.6936085714285715,4.947428571428572,1.0,1.0,1.0,3.0,0.20740106893494156,283.15,283.15,283.15000093656823,291.0950779809199,3.9682539682539675,1.0919138486354012,53000.000031204836,291.1499999999999,291.13358262158243,2.707928443336538,1.0401325510005002,1.0614240293072468,0.846800179588992,0.6509231696321627,0.24183448973335953,0.2459528386493797,0.26748772202864124,0.2718838292531634,0.7001526388888889,0.4807696344025302,297.15,293.15,297.0396615913165,296.94757995384475,297.0318366974422,296.98929292663996,297.50750684904585,297.10317560365786,0.0,2889.480503118944,114.21753119526812,1385.1832772256328,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21149676.0,21149676.0,288.88861019999996,285.6742046164003,0.6942569199999999,4.790353285714286,1.0,1.0,1.0,3.0,0.20716841789659604,283.15,283.15,283.1500008641048,291.09865542642825,3.9682539682539675,1.091913848598837,53000.000027655275,291.1499999999999,291.13364482594676,2.7026693981467056,1.0374356704499823,1.0587217476268795,0.8459534315942587,0.6502108831780579,0.24126200786648228,0.245380193113024,0.26672713361689415,0.27112545155990087,0.7001526388888889,0.4802435420553744,297.15,293.15,297.037132198234,296.94527115038306,297.029199229856,296.9864105199986,297.5043963662291,297.1004818929402,0.0,2889.920782950127,114.21753118368818,1378.151010637531,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
