,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21149712.0,21149712.0,288.87314940952376,285.66745461629336,0.6949032838095238,4.635592000000001,1.0,1.0,1.0,3.0,0.20693569047182855,283.15,283.15,283.1500007930044,291.1020060241521,3.9682539682539675,1.0919138485654052,53000.00002440979,291.1499999999999,291.1338000237098,2.697752576180322,1.0347123322270484,1.0560076816479709,0.8450846572967547,0.6497069401729497,0.24068455388187587,0.244805222404579,0.2659602301405767,0.2703635283427435,0.7001526388888889,0.4798713314695039,297.15,293.15,297.03460850025573,296.94276552204184,297.02657461143264,296.9835350792065,297.50106150658576,297.0977090439045,0.0,2890.3341961925917,114.21753117310043,1371.908092676093,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21149748.0,21149748.0,288.8577034,285.6606864905884,0.69554764,4.483155857142856,1.0,1.0,1.0,3.0,0.2067028410753967,283.15,283.15,283.1500007230311,291.1049601073074,3.9682539682539675,1.0919138485368682,53000.00002163951,291.1499999999999,291.13407202981074,2.6933817413533214,1.0319415288014153,1.0532700327882951,0.8441746960263448,0.6495388055932914,0.24009855559312587,0.24422602484651007,0.2651825148181263,0.2695953066351478,0.7001526388888889,0.4797471478420591,297.15,293.15,297.0320895158065,296.9398925470842,297.02397166067715,296.9806720131327,297.49734543377576,297.09479423409533,0.0,2890.7012691353802,114.21753116406272,1366.908402600811,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21149784.0,21149784.0,288.8422722285714,285.6539001061709,0.6961899657142857,4.333055999999999,1.0,1.0,1.0,3.0,0.20646992126088887,283.15,283.15,283.15000065657347,291.1076817185844,3.9682539682539675,1.0919138485110647,53000.000019134604,291.1499999999999,291.13440946899897,2.6893239589843967,1.02913862004721,1.0505141524467556,0.8432356647276567,0.6495666297120278,0.23950704825467106,0.24364386108958613,0.26439788335170666,0.26882280937795566,0.7001526388888889,0.4797676986413186,297.15,293.15,297.0295699849033,296.9367639220193,297.021382380066,296.977817592744,297.49339249559034,297.0917852750646,0.0,2891.0402636387767,114.21753115589082,1362.6300784862215,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21149820.0,21149820.0,288.8268559523809,285.6470953305045,0.696830238095238,4.185303571428571,1.0,1.0,1.0,3.0,0.20623690073289747,283.15,283.15,283.1500005950621,291.11005476422304,3.9682539682539675,1.0919138484890776,53000.00001700013,291.1499999999999,291.1348307651885,2.685714683676662,1.0262821097153696,1.0477250128224798,0.8422475287973067,0.6498804095760827,0.23890670461307895,0.24305659323714016,0.2636022136934242,0.26804316296392816,0.7001526388888889,0.47999945537938304,297.15,293.15,297.02704463214025,296.9332146638322,297.0188143208291,296.9749773668407,297.4890789257838,297.0886259818852,0.0,2891.3371657542234,114.21753114892748,1359.38493578709,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21149856.0,21149856.0,288.8114546285714,285.6402720316252,0.6974684342857143,4.039909714285713,1.0,1.0,1.0,3.0,0.20600382185393873,283.15,283.15,283.15000053564853,291.11220355138306,3.9682539682539675,1.0919138484692703,53000.0000150773,291.1499999999999,291.13528366950766,2.6823666756961373,1.02338854662508,1.0449110487419355,0.8412256189156216,0.6503647658566898,0.23830048434985068,0.2424656916372992,0.2627992250228717,0.26725854140559874,0.7001526388888889,0.480357199277299,297.15,293.15,297.02451195087366,296.9293856515517,297.0162595439931,296.9721462173494,297.484540533044,297.08536877936234,0.0,2891.607386807321,114.21753114265458,1356.750340485049,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21149892.0,21149892.0,288.79606831428566,285.63343007813774,0.6981045314285714,3.8968855714285713,1.0,1.0,1.0,3.0,0.20577069813009258,283.15,283.15,283.15000047924315,291.11418055614973,3.9682539682539675,1.0919138484511308,53000.00001331634,291.1499999999999,291.1357622980814,2.6792203402153074,1.0204652700099002,1.0420768563567964,0.8401766716621548,0.6509815661154335,0.23768958484493272,0.2418718580289022,0.2619904187557318,0.26646992389020907,0.7001526388888889,0.48081276584602806,297.15,293.15,297.02197292319175,296.9253347109333,297.0137151798051,296.9693222917047,297.4798264376268,297.08203430865234,0.0,2891.856886344744,114.21753113690976,1354.5863822867204,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21149928.0,21149928.0,288.7806970666666,285.6265693392103,0.6987385066666667,3.7562422857142863,1.0,1.0,1.0,3.0,0.20553749164123458,283.15,283.15,283.1500004260209,291.115804760682,3.9682539682539675,1.0919138484360646,53000.00001185376,291.1499999999999,291.1362685949309,2.6764533140190587,1.0174747115089162,1.0391936709463414,0.8390672370891857,0.6518555870735734,0.2370683512762706,0.24127111027930842,0.26116885978730464,0.26567211616474345,0.7001526388888889,0.4814583147465881,297.15,293.15,297.01941619299527,296.92081168526073,297.0111921363242,296.96651411853685,297.47475900058816,297.0785386267411,0.0,2892.064235208711,114.21753113213838,1353.3211160927,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21149964.0,21149964.0,288.7653409428571,285.6196896845702,0.6993703371428572,3.617991,1.0,1.0,1.0,3.0,0.20530425001565175,283.15,283.15,283.1500003747645,291.11725586886405,3.9682539682539675,1.0919138484223336,53000.0000105208,291.1499999999999,291.1367728322413,2.673852658208478,1.0144480593711078,1.0362828707822023,0.8379261065958192,0.6528469822573988,0.23644171936376684,0.24066654325874337,0.260340649819496,0.2648693117722785,0.7001526388888889,0.48219055585016646,297.15,293.15,297.01684805880114,296.9160543031856,297.0086792606167,296.96371345830727,297.46952333718554,297.0749636836193,0.0,2892.250955699311,114.21753112778983,1352.4606139920525,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21150000.0,21150000.0,288.75,285.61279098449904,0.7000000000000001,3.482142857142856,1.0,1.0,0.0,3.0,0.20507097676204752,283.15,283.15,283.150000325611,291.1185511925907,3.9682539682539675,1.0919138484098099,53000.00000930502,291.1499999999999,291.1372778968511,2.671407097755538,1.0113981160008247,1.0333522169667266,0.8367577476823925,0.6539430407504611,0.23581201230952276,0.2400595316055652,0.2595083754458125,0.26406307156435643,0.7001526388888889,0.4830001009171997,297.15,293.15,297.0142944508075,296.91110643296565,297.00619944063016,296.96094421441575,297.46415822167256,297.0713405520983,0.0,2892.418978684719,114.21753112382349,1351.9687555749488,297.13389822750696,297.1065365508206,297.36585076496834,297.46365518609565,297.6100592870864,4358.605265383491,4667.524465986967,0.21004628710027118,0.1391
21150000.0,21150000.0,288.75,285.61279098449904,0.7000000000000001,3.482142857142856,0.0,1.0,0.0,3.0,0.20507097676204752,283.15,283.15,283.150000325611,291.1185511925907,3.9682539682539675,1.0919138484098099,53000.00000930502,291.1499999999999,291.1372778968511,2.6714070977555378,1.0113981160008247,1.0333522169667266,0.8367577476823925,0.6539430407504611,0.23581201230952276,0.2400595316055652,0.2595083754458125,0.26406307156435643,0.7001526388888889,0.4830001009171997,297.15,293.15,297.0142944508075,296.91110643296565,297.00619944063016,296.96094421441575,297.46415822167256,297.0713405520983,0.0,2892.418978684719,114.21753112382349,1351.9687555749488,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21150036.0,21150036.0,288.73506521538457,285.6061191464077,0.7006177582417583,3.3487090000000013,0.0,1.0,0.0,3.0,0.20483765853821687,283.15,283.15,283.15000028852603,291.119680037825,3.9682539682539675,1.0919138483990056,53000.000008256175,291.1499999999999,291.1378631665215,2.6692516045602273,1.008440663454448,1.0304600703135975,0.8355717862224905,0.6551739997339131,0.23520205278413914,0.239462035258442,0.25869638397627176,0.2632659335150254,0.7001526388888889,0.48390928302662317,297.15,293.15,297.01209041981053,296.9061822767005,297.0040810837174,296.958543912048,297.4589138552036,297.06796230949607,0.0,2892.563447200506,114.21753112040179,1352.0436225455655,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21150072.0,21150072.0,288.7209176205128,285.59991482569905,0.7012141538461539,3.217700571428571,0.0,1.0,0.0,3.0,0.2046043129823483,283.15,283.15,283.1500002520509,291.12067387012286,3.9682539682539675,1.0919138483892659,53000.00000731065,291.1499999999999,291.13848229055816,2.667301784221173,1.0055479254157798,1.0276169759812488,0.8343737561903418,0.6564833043031911,0.23460527511701965,0.23887509216788133,0.25789832564638726,0.26247961445021695,0.7001526388888889,0.4848763309186947,297.15,293.15,297.01012171694964,296.90127585122895,297.00219812532083,296.9563888614056,297.4537540282062,297.0647477166223,0.0,2892.6918448585466,114.2175311173172,1352.491241143135,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21150108.0,21150108.0,288.7075423538461,285.59416996288115,0.7017895824175824,3.089128714285714,0.0,1.0,0.0,3.0,0.20437093631804856,283.15,283.15,283.1500002150202,291.1214757914339,3.9682539682539675,1.0919138483807909,53000.00000648794,291.1499999999999,291.13912386677964,2.6656221861356326,1.0027295347014529,1.0248498054134005,0.8331574678760237,0.6578867449676719,0.23402301265551878,0.23830359671851875,0.2571161031213213,0.2617096699628839,0.7001526388888889,0.4859129074098178,297.15,293.15,297.0084252152791,296.89636758385666,297.0005790082782,296.9545161000703,297.4486796566974,297.0617135128363,0.0,2892.7983898062803,114.21753111463325,1353.409001944037,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21150144.0,21150144.0,288.69492455384614,285.5888764311626,0.7023444395604396,2.9630045714285718,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.288100050197131e-16,0.0,294.15,291.43661805916634,0.00731454855355694,0.0,0.004115629583479003,0.0,0.0008676242727637983,0.0,0.0008239162373950663,0.0,0.0008676235864020351,0.0,0.0006408243305444658,303.15,285.15,297.032809408405,297.0071763461655,297.04881077636145,296.97320909567844,297.5829135910954,297.12898384354116,0.0,0.0,-0.0,0.0012304234600381892,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21150180.0,21150180.0,288.68304935897436,285.5840260392285,0.702879120879121,2.839339285714285,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.6830577855229335e-16,0.0,294.15,291.7714281960819,0.01442656601958181,0.0,0.008117134190218579,0.0,0.0017111893686887676,0.0,0.0016249854640558426,0.0,0.001711188145677164,0.0,0.0012638786350820743,303.15,285.15,297.1078118362272,297.2051557634297,297.1686441307421,297.0373915475672,297.80233633668496,297.26426792293023,0.0,0.0,-0.0,-1.522552473842626e-05,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21150216.0,21150216.0,288.6719019076923,285.5796105339504,0.703394021978022,2.718143999999999,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.2813988484965254e-16,0.0,294.15,291.8263232443976,0.0033578935922021543,0.0,0.0018893134686211136,0.0,0.00039828990379682603,0.0,0.0003782254875373105,0.0,0.0003982897037936915,0.0,0.0002941755653633098,303.15,285.15,297.17846237483826,297.3692473026972,297.2708674779451,297.09606811064106,297.963837177149,297.37569648865417,0.0,0.0,-0.0,-8.248495585108188e-07,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21150252.0,21150252.0,288.66146733846153,285.57562160303115,0.7038895384615385,2.599429857142857,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.0569638698076313e-16,0.0,294.15,291.80721585857725,0.003996353398823621,0.0,0.0022792100091924786,0.0,0.00036635250638722796,0.0,0.0005168836815250306,0.0,0.000563788178577576,0.0,0.00027058671249599267,303.15,285.15,297.2449396672698,297.50494112047164,297.3582348142843,297.15011444784056,298.08510540839444,297.46866709165215,0.0,0.0,-0.0,-1.1683325098082056e-06,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21150288.0,21150288.0,288.65173078974357,285.5720508775845,0.7043660659340659,2.4832079999999994,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.8606194808238142e-16,0.0,294.15,291.80472074211247,0.0015713040896822516,0.0,0.0007076682768739481,0.0,0.0003058338171517849,0.0,0.00015005487240034353,0.0,0.0001607106575512066,0.0,0.0002472174932385846,303.15,285.15,297.3067598821688,297.61682762622127,297.4329367659792,297.1998404392415,298.1777903006442,297.546831002851,0.0,0.0,-0.0,-1.8061635398300274e-07,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21150324.0,21150324.0,288.64267739999997,285.5688899346519,0.704824,2.36948957142857,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.6884722167204165e-16,0.0,294.15,291.7963862372538,0.000878875569474745,0.0,0.00047807367320633283,0.0,0.00011536503655163129,0.0,9.648707316331224e-05,0.0,0.00010185643188248538,0.0,8.719384540681765e-05,303.15,285.15,297.3642428165669,297.71131808122755,297.4981478838652,297.2459608862161,298.2523561477135,297.61440516311785,0.0,0.0,-0.0,-5.6505493990241897e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21150360.0,21150360.0,288.6342923076923,285.5661302996565,0.7052637362637363,2.2582857142857122,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.469127070321023e-16,0.0,294.15,291.792110522519,0.0008198582708914196,0.0,0.0004589243593730546,0.0,9.884672159165311e-05,0.0,9.19854080288656e-05,0.0,9.690120440023251e-05,0.0,7.329382302715751e-05,303.15,285.15,297.41716588365443,297.7901205853452,297.55461402889443,297.2883265243395,298.3124218107728,297.6725297666013,0.0,0.0,-0.0,-4.917143044574966e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21150396.0,21150396.0,288.62656065128203,285.56376344879556,0.7056856703296704,2.1496075714285716,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.3770517598578332e-16,0.0,294.15,291.78976485752247,0.0008116507245408787,0.0,0.00045626481805959793,0.0,9.654692553793926e-05,0.0,9.135989368182764e-05,0.0,9.621258514595143e-05,0.0,7.135836775134205e-05,303.15,285.15,297.465634595425,297.8566418239738,297.6040311305781,297.3272343799985,298.3623541175767,297.7231792095104,0.0,0.0,-0.0,-4.8191793672284335e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21150432.0,21150432.0,288.6194675692307,285.5617808113723,0.7060901978021978,2.0434662857142865,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.2991284022297534e-16,0.0,294.15,291.78709307465874,0.0008097398388933748,0.0,0.00045553154007585514,0.0,9.60885461946279e-05,0.0,9.119683501284173e-05,0.0,9.603564970702424e-05,0.0,7.097843882042794e-05,303.15,285.15,297.51036586088117,297.91398486480244,297.6480124447512,297.3631779198757,298.4052922946459,297.76816667699126,0.0,0.0,-0.0,-4.796507908551475e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21150468.0,21150468.0,288.6129982,285.56017377206757,0.7064777142857144,1.9398730000000004,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.2536955216788577e-16,0.0,294.15,291.7862596138051,0.0008094549208960792,0.0,0.000455428981689281,0.0,9.601539560947936e-05,0.0,9.117354506736047e-05,0.0,9.601023769854714e-05,0.0,7.091739249156511e-05,303.15,285.15,297.55183366290197,297.9641120510179,297.6876007772371,297.39652552854284,298.4430242043983,297.8086192448196,0.0,0.0,-0.0,-4.7931261879105454e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21150504.0,21150504.0,288.60713768205125,285.55893367315224,0.7068486153846153,1.838838857142857,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.1675408060263622e-16,0.0,294.15,291.7853435650849,0.0008093503494658471,0.0,0.0004553754243371071,0.0,9.599916638549996e-05,0.0,9.116255876314528e-05,0.0,9.599858359893483e-05,0.0,7.090473311300316e-05,303.15,285.15,297.5898711686494,298.0073763466426,297.72288014859106,297.42712774372285,298.4760080391874,297.84465268935867,0.0,0.0,-0.0,-4.7918810235808155e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21150540.0,21150540.0,288.6018711538461,285.55805181664164,0.7072032967032967,1.7403750000000002,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.1413895300782966e-16,0.0,294.15,291.7842264573211,0.0008093031192982213,0.0,0.0004553491472222436,0.0,9.599311504369087e-05,0.0,9.115727071671267e-05,0.0,9.599300619933469e-05,0.0,7.09001939739677e-05,303.15,285.15,297.6250473603617,298.0454526789906,297.7547901166926,297.45543224827105,298.5055023708773,297.87724495503875,0.0,0.0,-0.0,-4.7913150176365536e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21150576.0,21150576.0,288.59718375384614,285.5575194663912,0.7075421538461538,1.6444925714285699,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.123069441444974e-16,0.0,294.15,291.7830765811268,0.0008092554230071103,0.0,0.0004553221720135045,0.0,9.598730484742927e-05,0.0,9.115186370441553e-05,0.0,9.598731020317e-05,0.0,7.089588582966349e-05,303.15,285.15,297.6577629168286,298.0794405606686,297.78390030482666,297.481741028282,298.5322767175033,297.9070243056218,0.0,0.0,-0.0,-4.790743560573374e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21150612.0,21150612.0,288.5930606205128,285.55732785013623,0.7078655824175825,1.5512027142857132,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.0324399110960694e-16,0.0,294.15,291.7818936112778,0.0008092211492152552,0.0,0.0004553025510627666,0.0,9.598322202040059e-05,0.0,9.11479384315648e-05,0.0,9.598317759522613e-05,0.0,7.089287762098069e-05,303.15,285.15,297.6880957389574,298.1096081291247,297.8103306052739,297.5060956040105,298.5565095179988,297.93412791907303,0.0,0.0,-0.0,-4.790331081044481e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21150648.0,21150648.0,288.58948689230766,285.5574681614741,0.708173978021978,1.4605165714285686,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-9.963336116138192e-17,0.0,294.15,291.78067246191813,0.0008091561497799927,0.0,0.0004552656788847509,0.0,9.597547176352292e-05,0.0,9.114055795994589e-05,0.0,9.597540596882331e-05,0.0,7.08871564846456e-05,303.15,285.15,297.7158939446463,298.13600317925284,297.8339854978796,297.5283259511081,298.57822214673405,297.95848614392423,0.0,0.0,-0.0,-4.789554919335627e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21150684.0,21150684.0,288.5864477076923,285.5579315617912,0.7084677362637364,1.372445285714285,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-9.740171366099832e-17,0.0,294.15,291.77941754737736,0.0008090987955549279,0.0,0.0004552331318429227,0.0,9.596861381359284e-05,0.0,9.113404230388615e-05,0.0,9.596854469988811e-05,0.0,7.088209174934523e-05,303.15,285.15,297.7416778428448,298.1596445364562,297.85549596773336,297.54883342033526,298.5980619496006,297.98074274339405,0.0,0.0,-0.0,-4.788869356348768e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21150720.0,21150720.0,288.5839282051282,285.5587091821338,0.7087472527472528,1.286999999999999,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-9.614900150242902e-17,0.0,294.15,291.7781280501932,0.0008090405860462411,0.0,0.00045520010848749975,0.0,9.59616526623558e-05,0.0,9.112743114564547e-05,0.0,9.596158281638372e-05,0.0,7.08769504110561e-05,303.15,285.15,297.7656382830496,298.180909865748,297.87507119954597,297.56774149987825,298.6162440349859,298.0011209766416,0.0,0.0,-0.0,-4.788173758826995e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21150756.0,21150756.0,288.5819135230769,285.55979212502507,0.709012923076923,1.2041918571428578,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-9.189003371660946e-17,0.0,294.15,291.77681010536213,0.0008089799986430778,0.0,0.0004551657499041034,0.0,9.595440897674849e-05,0.0,9.112055262885447e-05,0.0,9.595433937035508e-05,0.0,7.08716002480283e-05,303.15,285.15,297.78817783723025,298.20035943412034,297.8931405277827,297.5853931242124,298.63314386209004,298.0200429570871,0.0,0.0,-0.0,-4.787450101936293e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21150792.0,21150792.0,288.5803888,285.5611714662267,0.7092651428571429,1.124031999999998,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-8.474850389482242e-17,0.0,294.15,291.77546450732933,0.0008089165955442018,0.0,0.0004551298085922917,0.0,9.594683161976664e-05,0.0,9.11133572627292e-05,0.0,9.594676226763568e-05,0.0,7.086600363520264e-05,303.15,285.15,297.8094977513943,298.2182548183399,297.90987742645797,297.60191865149517,298.64892615151575,298.0376949598406,0.0,0.0,-0.0,-4.786693210647747e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21150828.0,21150828.0,288.57933917435895,285.56283825644715,0.7095043076923077,1.0465315714285701,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-8.420175247442176e-17,0.0,294.15,291.7740954946551,0.0008088503850803358,0.0,0.000455092289036697,0.0,9.593892154886267e-05,0.0,9.110584594536338e-05,0.0,9.593885245328536e-05,0.0,7.086016128077752e-05,303.15,285.15,297.8299396249688,298.2349679294365,297.92557259342806,297.6175615834969,298.6638534939326,298.0543790450526,0.0,0.0,-0.0,-4.785903187087113e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21150864.0,21150864.0,288.57874978461535,285.5647835229963,0.7097308131868133,0.9717017142857145,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-7.892453537234158e-17,0.0,294.15,291.772697937954,0.0008087811312985981,0.0,0.0004550530587907237,0.0,9.593065084475562e-05,0.0,9.109799216221828e-05,0.0,9.593058200615864e-05,0.0,7.085405256380878e-05,303.15,285.15,297.84932928707815,298.25036820062246,297.9400832318244,297.6321997777074,298.6778193913543,298.06995997771736,0.0,0.0,-0.0,-4.785077254727584e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21150900.0,21150900.0,288.57860576923076,285.5669982713871,0.7099450549450549,0.8995535714285694,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-7.790946365179181e-17,0.0,294.15,291.7712680872553,0.0008087085802996068,0.0,0.0004550119752711778,0.0,9.592198945065768e-05,0.0,9.108976736948045e-05,0.0,9.59219208681524e-05,0.0,7.084765528454739e-05,303.15,285.15,297.8674951032101,298.26446749307667,297.9533792884219,297.6458026702571,298.6907976926329,298.08438844951974,0.0,0.0,-0.0,-4.784212425136753e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21150936.0,21150936.0,288.5788922666666,285.56947348688425,0.7101474285714287,0.8300982857142838,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-7.445842525598404e-17,0.0,294.15,291.76981561330786,0.0008086340917224583,0.0,0.00045496980294185146,0.0,9.59130985242199e-05,0.0,9.108132460640732e-05,0.0,9.59130301970098e-05,0.0,7.084108847350231e-05,303.15,285.15,297.8847899297471,298.27770249420183,297.96585793236494,297.65870557044366,298.7031063992266,298.0980324651968,0.0,0.0,-0.0,-4.7833247821939886e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21150972.0,21150972.0,288.5795944153846,285.57220013600096,0.7103383296703296,0.7633469999999996,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-7.093033720587024e-17,0.0,294.15,291.76833938748456,0.0008085563515807493,0.0,0.000454925802609291,0.0,9.590382223462927e-05,0.0,9.107251589243414e-05,0.0,9.590375416203938e-05,0.0,7.083423703455272e-05,303.15,285.15,297.9011943554899,298.29011495303774,297.9775360680017,297.6709219008076,298.71474877495103,298.1109032104576,0.0,0.0,-0.0,-4.7823987908970965e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21151008.0,21151008.0,288.5806973538461,285.5751691679433,0.7105181538461538,0.699310857142855,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-6.979185640666941e-17,0.0,294.15,291.76683775075514,0.0008084753881703997,0.0,0.0004548799903401717,0.0,9.589416396913033e-05,0.0,9.106334444405927e-05,0.0,9.589409615038331e-05,0.0,7.082710346950804e-05,303.15,285.15,297.916609798898,298.3017053139257,297.9884010584911,297.6824344523939,298.7256907459207,298.1229682739259,0.0,0.0,-0.0,-4.7814348005240645e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21151044.0,21151044.0,288.5821862205128,285.5783715160031,0.7106872967032968,0.6380009999999992,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-6.934159717058776e-17,0.0,294.15,291.7653177219222,0.00080839196308405,0.0,0.0004548327942278959,0.0,9.588421397443616e-05,0.0,9.105389596195642e-05,0.0,9.588414640895095e-05,0.0,7.081975443428123e-05,303.15,285.15,297.93128829901985,298.31272476838166,297.9986944818891,297.6934506501211,298.73613189513486,298.1344580189093,0.0,0.0,-0.0,-4.780441820536392e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21151080.0,21151080.0,288.58404615384615,285.58179809889896,0.7108461538461539,0.5794285714285703,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-6.800817359325217e-17,0.0,294.15,291.7637785844066,0.0008083057681709991,0.0,0.0004547840409807969,0.0,9.587393571869819e-05,0.0,9.10441357545636e-05,0.0,9.587386840586147e-05,0.0,7.081216294657403e-05,303.15,285.15,297.9451973999754,298.32318047875407,298.0084213424717,297.703968476474,298.7460558161853,298.1453647027721,0.0,0.0,-0.0,-4.7794162178687235e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21151116.0,21151116.0,288.58626229230765,285.58543982206726,0.7109951208791209,0.5236047142857121,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-6.499571775928525e-17,0.0,294.15,291.7622105211297,0.0008082159685037798,0.0,0.00045473326148205256,0.0,9.586323030729152e-05,0.0,9.10339699087729e-05,0.0,9.586316324613817e-05,0.0,7.080425596315706e-05,303.15,285.15,297.9579590937188,298.3327927456322,298.0173022841209,297.71373641040213,298.75519903529323,298.15539791383344,0.0,0.0,-0.0,-4.77834814547239e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21151152.0,21151152.0,288.58881977435897,285.58928757890067,0.7111345934065935,0.4705405714285682,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-6.457640061064327e-17,0.0,294.15,291.7606217016402,0.0008081235836432205,0.0,0.00045468102891573875,0.0,9.585221857371711e-05,0.0,9.102351317122678e-05,0.0,9.585215176349225e-05,0.0,7.079612273124043e-05,303.15,285.15,297.9699213163508,298.34183821095866,298.0256191041068,297.72298993155835,298.76379066663867,298.1648318459226,0.0,0.0,-0.0,-4.777249661350244e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21151188.0,21151188.0,288.5917037384615,285.5933322519371,0.7112649670329672,0.4202472857142858,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-5.546480078494057e-17,0.0,294.15,291.7590148510125,0.0008080292408739888,0.0,0.0004546276960396992,0.0,9.584097488333768e-05,0.0,9.101283616113918e-05,0.0,9.584090832334817e-05,0.0,7.078781817682658e-05,303.15,285.15,297.9811946088071,298.3503944136934,298.03344929449077,297.731797866041,298.77190456639124,298.1737481498847,0.0,0.0,-0.0,-4.776128187530135e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21151224.0,21151224.0,288.5948993230769,285.5975647139979,0.7113866373626374,0.37273599999999973,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-5.1486337162052327e-17,0.0,294.15,291.7573887580009,0.0008079315815307377,0.0,0.0004545724985497674,0.0,9.582933811183857e-05,0.0,9.100178587098772e-05,0.0,9.582927180141374e-05,0.0,7.077922329404574e-05,303.15,285.15,297.9917624152717,298.3584512665502,298.04077947087507,297.7401457451207,298.77951943527887,298.18213166661934,0.0,0.0,-0.0,-4.774967675390952e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21151260.0,21151260.0,288.59839166666666,285.60197582927515,0.7115,0.32801785714285536,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-5.115417521604895e-17,0.0,294.15,291.7557406320227,0.0008078309773817768,0.0,0.00045451564586798736,0.0,9.581735240823264e-05,0.0,9.099040422552846e-05,0.0,9.581728634650328e-05,0.0,7.077037069121064e-05,303.15,285.15,298.00155784613173,298.3659588535802,298.0475582367272,297.74798202630524,298.7865774940389,298.18992689135666,0.0,0.0,-0.0,-4.773772538945133e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21151296.0,21151296.0,288.60216590769227,285.6065564543701,0.7116054505494506,0.28610399999999814,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-5.049626628563977e-17,0.0,294.15,291.7540797615554,0.0008077287096283434,0.0,0.000454457858177782,0.0,9.580516959496353e-05,0.0,9.097883539938471e-05,0.0,9.580510378139226e-05,0.0,7.076137250385664e-05,303.15,285.15,298.0109111284055,298.37315163607724,298.05402075276345,297.755524343014,298.7933156994682,298.1973847119457,0.0,0.0,-0.0,-4.7725579160306995e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21151332.0,21151332.0,288.60620718461536,285.6112974392801,0.7117033846153846,0.24700557142856994,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.8103585094152826e-17,0.0,294.15,291.75239958739104,0.0008076233965172093,0.0,0.0004543983585939317,0.0,9.579262589601342e-05,0.0,9.096692386662332e-05,0.0,9.579256032981764e-05,0.0,7.075210776757818e-05,303.15,285.15,298.01963278190647,298.37989124348417,298.06002696855086,297.7626388629768,298.79958900898527,298.20435577318074,0.0,0.0,-0.0,-4.771307500271e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21151368.0,21151368.0,288.61050063589744,285.616189628337,0.7117941978021978,0.21073371428571264,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.733148939914062e-17,0.0,294.15,291.7506971490326,0.0008075153565688633,0.0,0.00045433732658081434,0.0,9.577975914495983e-05,0.0,9.095470555471521e-05,0.0,9.577969382516231e-05,0.0,7.07426044261291e-05,303.15,285.15,298.0276447637068,298.38611620512427,298.06551871983396,297.76926519334916,298.80533412222553,298.21077580084795,0.0,0.0,-0.0,-4.770025074755571e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21151404.0,21151404.0,288.61503139999996,285.62122386109485,0.7118782857142857,0.1772995714285699,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.70261322793173e-17,0.0,294.15,291.74898154257266,0.0008074057368746564,0.0,0.00045427540686140115,0.0,9.576670525626848e-05,0.0,9.094230953169948e-05,0.0,9.57666401822397e-05,0.0,7.073296286546622e-05,303.15,285.15,298.0352574443834,298.3920489459702,298.07071854146994,297.7756116723171,298.81077779442313,298.2168828797127,0.0,0.0,-0.0,-4.768724186858181e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21151440.0,21151440.0,288.6197846153846,285.62639097316867,0.711956043956044,0.14671428571428535,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.612183015633791e-17,0.0,294.15,291.7472516635328,0.000807294096124832,0.0,0.0004542123512690883,0.0,9.57534119136176e-05,0.0,9.092968611667434e-05,0.0,9.575334708467501e-05,0.0,7.072314444493325e-05,303.15,285.15,298.0424612522004,298.39767978404825,298.07561663703603,297.7816670603992,298.8159100064246,298.2226669480217,0.0,0.0,-0.0,-4.7673996349850295e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21151476.0,21151476.0,288.6247454205128,285.6316817970231,0.7120278681318682,0.11898899999999557,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.4078840777463066e-17,0.0,294.15,291.74550080183394,0.0008071798157121188,0.0,0.00045414781231835046,0.0,9.573980586363275e-05,0.0,9.091676574611214e-05,0.0,9.573974127876847e-05,0.0,7.071309505984144e-05,303.15,285.15,298.04906983092826,298.40286835841243,298.0800751788674,297.7872957868045,298.8205862994203,298.2279790908866,0.0,0.0,-0.0,-4.766044136984188e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21151512.0,21151512.0,288.6298989538461,285.6370871627123,0.7120941538461538,0.09413485714285486,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.199023856924838e-17,0.0,294.15,291.74373498157104,0.0008070641934959775,0.0,0.000454082519787352,0.0,9.57260409517295e-05,0.0,9.090369451554213e-05,0.0,9.572597661012186e-05,0.0,7.070292833988815e-05,303.15,285.15,298.05528600967756,298.40776046738034,298.0842404179666,297.79263544502743,298.8249575994633,298.232975987903,0.0,0.0,-0.0,-4.764673020278159e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21151548.0,21151548.0,288.6352303538461,285.6425978985699,0.7121552967032967,0.07216299999999798,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.1316266299439484e-17,0.0,294.15,291.74195349970427,0.0008069467934027351,0.0,0.0004540162284271265,0.0,9.571206547662264e-05,0.0,9.089042332813541e-05,0.0,9.571200137741502e-05,0.0,7.069260609868073e-05,303.15,285.15,298.06111101479445,298.412354522413,298.0881111230711,297.7976827554455,298.82902311361636,298.23765650586813,0.0,0.0,-0.0,-4.7632811458808435e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21151584.0,21151584.0,288.64072475897433,285.6482048318497,0.7122116923076923,0.053084571428568594,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.8978298847119044e-17,0.0,294.15,291.7401591610296,0.0008068279380192218,0.0,0.00045394911950618277,0.0,9.569791765158717e-05,0.0,9.087698847227849e-05,0.0,9.569785379404907e-05,0.0,7.06821565604123e-05,303.15,285.15,298.06662401375775,298.4167092209641,298.0917459793088,297.80249519932846,298.83284355872973,298.2420835944178,0.0,0.0,-0.0,-4.761872325432975e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21151620.0,21151620.0,288.6463673076923,285.6538987893176,0.7122637362637363,0.03691071428571213,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.8726831985994134e-17,0.0,294.15,291.73834858805407,0.0008067075275020415,0.0,0.0004538811372143503,0.0,9.568358571165848e-05,0.0,9.086337877541839e-05,0.0,9.568352209482047e-05,0.0,7.067157103552303e-05,303.15,285.15,298.07176808819594,298.42077756646745,298.0950991872351,297.80702553871646,298.83637181649107,298.2462084394212,0.0,0.0,-0.0,-4.7604453967035655e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21151656.0,21151656.0,288.6521431384615,285.6596705977937,0.7123118241758242,0.02365257142856869,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.8476987452782815e-17,0.0,294.15,291.73652883393885,0.0008065862741761115,0.0,0.0004538126816707506,0.0,9.566915400587357e-05,0.0,9.084967433785564e-05,0.0,9.566909062915018e-05,0.0,7.066091182391947e-05,303.15,285.15,298.07670586800003,298.4246855785367,298.09829456880175,297.81139770617193,298.8397365337431,298.2501640510508,0.0,0.0,-0.0,-4.7590087583014415e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21151692.0,21151692.0,288.6580373897436,285.66551108464563,0.7123563516483516,0.013321285714281927,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.6417349121499824e-17,0.0,294.15,291.73469535826666,0.0008064638985620552,0.0,0.00045374359611486645,0.0,9.56545894878826e-05,0.0,9.083584377764794e-05,0.0,9.565452635038365e-05,0.0,7.065015451768396e-05,303.15,285.15,298.081355510591,298.42836806385395,298.1012670583275,297.8155459969462,298.8428715719142,298.2538816403266,0.0,0.0,-0.0,-4.757559128545626e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21151728.0,21151728.0,288.6640352,285.67141107823255,0.7123977142857143,0.005927999999997269,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.583282556830868e-17,0.0,294.15,291.7328454942131,0.0008063405850496957,0.0,0.00045367398458293746,0.0,9.563991409016363e-05,0.0,9.082190792217791e-05,0.0,9.56398511907868e-05,0.0,7.063931531607264e-05,303.15,285.15,298.0856706136045,298.4317869763953,298.1039801456609,297.8194321187266,298.8457385645611,298.2573216837897,0.0,0.0,-0.0,-4.756098695515008e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21151764.0,21151764.0,288.67012170769226,285.6773614082997,0.7124363076923076,0.00148385714285304,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.5601651596190474e-17,0.0,294.15,291.7309855847199,0.0008062168482667956,0.0,0.00045360413601643957,0.0,9.562518872424185e-05,0.0,9.080792461489703e-05,0.0,9.56251260622494e-05,0.0,7.062843920812594e-05,303.15,285.15,298.08979205449856,298.4350526535287,298.1065416725609,297.82316443349833,298.848449601023,298.26060008302187,0.0,0.0,-0.0,-4.754633520207289e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21151800.0,21151800.0,288.67628205128204,285.683352906325,0.7124725274725274,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.4245592758964707e-17,0.0,294.15,291.7291164625821,0.000806092741962978,0.0,0.00045353408058307045,0.0,9.561041974973287e-05,0.0,9.079389989509836e-05,0.0,9.561035732443183e-05,0.0,7.061753089103376e-05,303.15,285.15,298.09373980666305,298.4381801308967,298.1089667040686,297.8267583447326,298.85102061271823,298.26373311981587,0.0,0.0,-0.0,-4.75316423708136e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21151836.0,21151836.0,288.68250136923075,285.6893764058147,0.7125067692307693,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.251751959078155e-17,0.0,294.15,291.7272351628065,0.0008059682856889969,0.0,0.0004534638296190025,0.0,9.559560955688875e-05,0.0,9.077983603237539e-05,0.0,9.559554736735674e-05,0.0,7.06065921302309e-05,303.15,285.15,298.0974652716836,298.44112854235095,298.1112162943481,297.83017458226635,298.85341196510376,298.26667933115056,0.0,0.0,-0.0,-4.7516910865278684e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21151872.0,21151872.0,288.6887648,285.69542274255144,0.7125394285714286,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.199559098942312e-17,0.0,294.15,291.72534343139534,0.0008058438542868926,0.0,0.0004533935938777586,0.0,9.558080257488794e-05,0.0,9.076577521782295e-05,0.0,9.558074062026965e-05,0.0,7.059565574095654e-05,303.15,285.15,298.1010119698504,298.4439292051979,298.11332337423613,297.8334464272949,298.8556581058607,298.26947381648796,0.0,0.0,-0.0,-4.750218486282155e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21151908.0,21151908.0,288.69505748205125,285.7014827547924,0.7125709010989012,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.1584086259716194e-17,0.0,294.15,291.72344084264734,0.0008057195545122562,0.0,0.00045332343349544044,0.0,9.556601148124076e-05,0.0,9.075172949024841e-05,0.0,9.556594976062202e-05,0.0,7.058473108677663e-05,303.15,285.15,298.10437888671635,298.4465798423125,298.1152863289912,297.836572074546,298.85775791975976,298.2721150104652,0.0,0.0,-0.0,-4.7487476962782157e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21151944.0,21151944.0,288.70136455384613,285.7075472834186,0.7126015824175825,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.9796834595896327e-17,0.0,294.15,291.72152540674966,0.0008055956355232002,0.0,0.0004532534889221774,0.0,9.555126588487649e-05,0.0,9.073772696679063e-05,0.0,9.555120439714302e-05,0.0,7.057384003674836e-05,303.15,285.15,298.10754217596826,298.4490585103147,298.1170852332679,297.83953090232905,298.8596916532293,298.2745816950218,0.0,0.0,-0.0,-4.747281658530188e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21151980.0,21151980.0,288.70767115384615,285.7136071720351,0.7126318681318682,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.960460156652075e-17,0.0,294.15,291.71959849748663,0.0008054723072853092,0.0,0.0004531838781776415,0.0,9.553659066560734e-05,0.0,9.07237912739849e-05,0.0,9.553652940970378e-05,0.0,7.056300096701546e-05,303.15,285.15,298.1105330759704,298.4513896181223,298.1187444500089,297.84234737936487,298.8614842481514,298.27689975432355,0.0,0.0,-0.0,-4.745822842538048e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21152016.0,21152016.0,288.7139624205128,285.7196532670215,0.7126621538461538,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.922384805677188e-17,0.0,294.15,291.71766383818175,0.0008053496014008449,0.0,0.0004531146186199822,0.0,9.552198948217284e-05,0.0,9.070992588656527e-05,0.0,9.552192845732762e-05,0.0,7.055221657990708e-05,303.15,285.15,298.11341278266934,298.45362479680693,298.12031286341113,297.8450715608658,298.86318564528267,298.2791215298072,0.0,0.0,-0.0,-4.7443716075690626e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21152052.0,21152052.0,288.7202234923077,285.72567641753403,0.7126928351648352,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.783912485381705e-17,0.0,294.15,291.715718679721,0.000805227869589086,0.0,0.00045304590850396803,0.0,9.550750412954919e-05,0.0,9.06961704937526e-05,0.0,9.55074433347134e-05,0.0,7.054151774505344e-05,303.15,285.15,298.1161461162221,298.45573309652383,298.12176124543004,297.84767406461145,298.8647669232909,298.2812162892157,0.0,0.0,-0.0,-4.742932102208859e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
