,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21152088.0,21152088.0,288.7264395076923,285.73166747545804,0.7127243076923077,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.739228771245912e-17,0.0,294.15,291.71376121755924,0.0008051074437321234,0.0,0.0004529779348489886,0.0,9.549317403406319e-05,0.0,9.068256253549523e-05,0.0,9.549311346796104e-05,0.0,7.05309335826078e-05,303.15,285.15,298.1187168148803,298.4576991200825,298.1230756172625,297.85013972941846,298.866214383576,298.283169133044,0.0,0.0,-0.0,-4.741508237170005e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21152124.0,21152124.0,288.73259560512815,285.73761729531117,0.7127569670329671,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.5842237747823386e-17,0.0,294.15,291.7117960479713,0.0008049877097326403,0.0,0.00045291035155881813,0.0,9.547892623369297e-05,0.0,9.066903272577494e-05,0.0,9.547886589549522e-05,0.0,7.052041020306423e-05,303.15,285.15,298.12118894572376,298.4595784989053,298.1243084295078,297.8525216793467,298.86758051656534,298.28503561400976,0.0,0.0,-0.0,-4.740092759665243e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21152160.0,21152160.0,288.7386769230769,285.74351673409774,0.7127912087912088,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.5509873108490558e-17,0.0,294.15,291.70982063002515,0.0008048699793614211,0.0,0.0004528438970800739,0.0,9.546491640238192e-05,0.0,9.065572889592604e-05,0.0,9.546485629088175e-05,0.0,7.051006258667128e-05,303.15,285.15,298.12353719412675,298.4613487099889,298.1254376646239,297.85479707347577,298.8688444401944,298.28679301648197,0.0,0.0,-0.0,-4.7387011217717795e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21152196.0,21152196.0,288.74466859999995,285.74935665111326,0.7128274285714287,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.4379900606522752e-17,0.0,294.15,291.7078379331285,0.000804753405648638,0.0,0.0004527780944749343,0.0,9.545104399537289e-05,0.0,9.064255556658506e-05,0.0,9.545098410970607e-05,0.0,7.04998164714098e-05,303.15,285.15,298.12579827819496,298.4630415831554,298.1264943614963,297.8569979892896,298.87003650568846,298.2884737435649,0.0,0.0,-0.0,-4.73732333183007e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21152232.0,21152232.0,288.75055577435893,285.75512790770046,0.712866021978022,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.4222614699713283e-17,0.0,294.15,291.70584687381614,0.0008046388858553593,0.0,0.0004527134487729485,0.0,9.543741547922229e-05,0.0,9.062961384074436e-05,0.0,9.543735581831631e-05,0.0,7.048975049311802e-05,303.15,285.15,298.12796406628394,298.4646499033016,298.12747082250576,297.8591165679036,298.8711498506098,298.290070242121,0.0,0.0,-0.0,-4.735969950969371e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21152268.0,21152268.0,288.75632358461536,285.76082136695555,0.7129073846153847,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.4066343516338504e-17,0.0,294.15,291.7038505210406,0.0008045255747756658,0.0,0.00045264948397748283,0.0,9.542393050751435e-05,0.0,9.06168084274295e-05,0.0,9.542387107067568e-05,0.0,7.047979053627068e-05,303.15,285.15,298.1300695325674,298.4662047020382,298.1283964945025,297.8611830269119,298.87221336611185,298.2916134244264,0.0,0.0,-0.0,-4.734631009961363e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21152304.0,21152304.0,288.76195716923075,285.7664278933853,0.7129519120879121,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.2558021945151045e-17,0.0,294.15,291.70184590264597,0.0008044145641999845,0.0,0.00045258681484798997,0.0,9.54107186795669e-05,0.0,9.060426239683763e-05,0.0,9.541065946568534e-05,0.0,7.047003232248725e-05,303.15,285.15,298.1320840574273,298.4676787083603,298.1292451954763,297.8631706715243,298.8732019307873,298.2930761127151,0.0,0.0,-0.0,-4.7333193627698924e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21152340.0,21152340.0,288.7674416666666,285.7719383525152,0.713,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.241248981215614e-17,0.0,294.15,291.69983105984664,0.0008043064382993632,0.0,0.00045252577042946193,0.0,9.539784936251728e-05,0.0,9.059204162135349e-05,0.0,9.539779037018007e-05,0.0,7.046052708610255e-05,303.15,285.15,298.1339906707442,298.46905652505427,298.1300021290322,297.8650640156313,298.87410121236405,298.29444291056524,0.0,0.0,-0.0,-4.732041880691771e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21152376.0,21152376.0,288.7727622153846,285.77734361044793,0.7130520439560439,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.2267896573616858e-17,0.0,294.15,291.6978115108621,0.0008041996898928224,0.0,0.0004524655018562432,0.0,9.538514360411608e-05,0.0,9.057997616437075e-05,0.0,9.538508483263118e-05,0.0,7.045114265358645e-05,303.15,285.15,298.1358483841688,298.470390767922,298.1307173236586,297.8669144356048,298.87495999547673,298.2957661813662,0.0,0.0,-0.0,-4.730780796970206e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21152412.0,21152412.0,288.77790395384613,285.7826345333731,0.7131084395604396,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.1075916214022733e-17,0.0,294.15,291.69578589551224,0.0008040950026767858,0.0,0.0004524063940316052,0.0,9.537268254690363e-05,0.0,9.056814308057793e-05,0.0,9.537262399536556e-05,0.0,7.044193895654485e-05,303.15,285.15,298.1376387668363,298.4716690669286,298.1314152445366,297.86870974613,298.87576652733264,298.2970398703528,0.0,0.0,-0.0,-4.729544153441543e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21152448.0,21152448.0,288.7828520205128,285.78780198702714,0.7131695824175824,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.0737633232714075e-17,0.0,294.15,291.6937516492588,0.000803993723456579,0.0,0.0004523492052069797,0.0,9.536062604004761e-05,0.0,9.055669416612858e-05,0.0,9.536056770710396e-05,0.0,7.043303405903383e-05,303.15,285.15,298.13932294676005,298.4728684643381,298.13208302351535,297.87042667545074,298.8764974474241,298.2982397114977,0.0,0.0,-0.0,-4.7283477936918876e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21152484.0,21152484.0,288.78759155384614,285.7928368361051,0.7132358681318681,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.060384526119064e-17,0.0,294.15,291.6917114659583,0.0008038947252402372,0.0,0.0004522933008622956,0.0,9.53488403185152e-05,0.0,9.054550239493199e-05,0.0,9.534878220320251e-05,0.0,7.042432916265235e-05,303.15,285.15,298.1409327059673,298.4740137437123,298.1326767474791,297.87208924000055,298.87717539371965,298.2993775661758,0.0,0.0,-0.0,-4.7271784378580805e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21152520.0,21152520.0,288.7921076923077,285.7977299436221,0.7133076923076923,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.0338853132183476e-17,0.0,294.15,291.6896670987878,0.0008037973344180172,0.0,0.00045223830168755096,0.0,9.533724541877956e-05,0.0,9.053449183198113e-05,0.0,9.533718752040502e-05,0.0,7.041576520660855e-05,303.15,285.15,298.14249001989475,298.47512088541,298.13321828425256,297.8737134926771,298.87781600888525,298.3004717382239,0.0,0.0,-0.0,-4.726028147341408e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21152556.0,21152556.0,288.79638557435896,285.80247217022617,0.7133854505494506,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.9437933528891533e-17,0.0,294.15,291.6876149013762,0.0008037037461082192,0.0,0.0004521854434366352,0.0,9.532610185354112e-05,0.0,9.052390986572478e-05,0.0,9.532604417075167e-05,0.0,7.040753460470094e-05,303.15,285.15,298.14394870977605,298.47615591656427,298.13352214511633,297.8752648835441,298.8783851789756,298.3014553667953,0.0,0.0,-0.0,-4.724922742088571e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21152592.0,21152592.0,288.8004103384615,285.8070543734628,0.7134695384615385,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.9312530515526666e-17,0.0,294.15,291.68555620981,0.000803613357138259,0.0,0.00045213438656246106,0.0,9.531533804195801e-05,0.0,9.051368852144905e-05,0.0,9.531528057357194e-05,0.0,7.039958448756326e-05,303.15,285.15,298.14532339111423,298.47713062062735,298.13364409942596,297.8767538227612,298.8788931374771,298.3023490142812,0.0,0.0,-0.0,-4.723855110790726e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21152628.0,21152628.0,288.8041671230769,285.81146740698944,0.7135603516483516,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.9187936534445896e-17,0.0,294.15,291.68349380859195,0.0008035247718351238,0.0,0.0004520843452642404,0.0,9.530478832705058e-05,0.0,9.05036704878081e-05,0.0,9.530473107237603e-05,0.0,7.039179250150901e-05,303.15,285.15,298.14665008291075,298.4780708634833,298.13366217522736,297.8782070860573,298.87936612925495,298.30319126738675,0.0,0.0,-0.0,-4.7228088211013456e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21152664.0,21152664.0,288.80764106666663,285.81570211974156,0.7136582857142857,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.8278748227537942e-17,0.0,294.15,291.6814260646479,0.0008034389651461293,0.0,0.00045203586841817254,0.0,9.529456841896488e-05,0.0,9.049396564562026e-05,0.0,9.529451137699956e-05,0.0,7.03842441096613e-05,303.15,285.15,298.147907214702,298.47896099174574,298.1335536153023,297.87960847585543,298.87978838806794,298.3039637371347,0.0,0.0,-0.0,-4.721795333571483e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21152700.0,21152700.0,288.8108173076923,285.8197493550501,0.7137637362637362,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.78693299130634e-17,0.0,294.15,291.67935138628894,0.0008033573982451333,0.0,0.0004519897785388579,0.0,9.528485171420279e-05,0.0,9.048473865596678e-05,0.0,9.52847948835452e-05,0.0,7.037706738209014e-05,303.15,285.15,298.14907519504027,298.4797850592372,298.1333554111017,297.8809393668274,298.88014320971416,298.3046596483842,0.0,0.0,-0.0,-4.7208318203775676e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21152736.0,21152736.0,288.81368098461536,285.8235999497102,0.7138770989010988,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.7077799067555905e-17,0.0,294.15,291.6772728752062,0.000803277377541681,0.0,0.0004519445594617339,0.0,9.52753185861936e-05,0.0,9.047568599444634e-05,0.0,9.527526196611044e-05,0.0,7.03700262436918e-05,303.15,285.15,298.1501939139079,298.48057263312603,298.13310557604404,297.88223156847477,298.8804606915069,298.30531287661194,0.0,0.0,-0.0,-4.719886596204578e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21152772.0,21152772.0,288.8162172358974,285.8272447330008,0.7139987692307692,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.6268596098176077e-17,0.0,294.15,291.67518898245237,0.0008032013306825299,0.0,0.00045190157744510534,0.0,9.526625705908884e-05,0.0,9.046708117527005e-05,0.0,9.526620064839283e-05,0.0,7.036333342812837e-05,303.15,285.15,298.1512452059173,298.48130853273864,298.13281824626324,297.8834670426291,298.8807255235093,298.30591291021153,0.0,0.0,-0.0,-4.718988191031622e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21152808.0,21152808.0,288.81841119999996,285.83067452565695,0.7141291428571428,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.600747391805772e-17,0.0,294.15,291.6731010226826,0.0008031280546797154,0.0,0.0004518601553792721,0.0,9.525752438967929e-05,0.0,9.045878864633569e-05,0.0,9.52574681874629e-05,0.0,7.035688350574864e-05,303.15,285.15,298.1522461896327,298.48200485551,298.1325088771431,297.8846592677331,298.88095061836015,298.30647396167586,0.0,0.0,-0.0,-4.718122450584039e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21152844.0,21152844.0,288.8202480153846,285.83388013879255,0.7142686153846154,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.5904202371074587e-17,0.0,294.15,291.671008745969,0.0008030580143836037,0.0,0.00045182055488869,0.0,9.524917573165152e-05,0.0,9.045086078281616e-05,0.0,9.524911973691283e-05,0.0,7.035071721287869e-05,303.15,285.15,298.1531948172835,298.4826592114247,298.1321874580548,297.88580429141774,298.8811334504367,298.3069958457235,0.0,0.0,-0.0,-4.717294829192116e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21152880.0,21152880.0,288.8217128205128,285.83685237277587,0.7144175824175824,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.5598368077005242e-17,0.0,294.15,291.668913535771,0.0008029901780561297,0.0,0.000451782195153648,0.0,9.524108864079268e-05,0.0,9.044318130906058e-05,0.0,9.524103285284033e-05,0.0,7.034474411263653e-05,303.15,285.15,298.154107891257,298.4832850491737,298.13185804272433,297.88691721029306,298.8812875693796,298.3074911525656,0.0,0.0,-0.0,-4.716493188717959e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21152916.0,21152916.0,288.8227907538461,285.8395820160566,0.7145764395604396,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.490743061417945e-17,0.0,294.15,291.6668127516072,0.0008029262996278549,0.0,0.00045174606368557173,0.0,9.523347129730591e-05,0.0,9.043594791735537e-05,0.0,9.5233415714828e-05,0.0,7.033911796621807e-05,303.15,285.15,298.15495522102407,298.483856151879,298.13152653149075,297.88796749785934,298.8813876275793,298.30793860596646,0.0,0.0,-0.0,-4.71573814145726e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21152952.0,21152952.0,288.82346695384615,285.84205984394595,0.7147455824175825,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.4811255950459813e-17,0.0,294.15,291.6647070027937,0.0008028662013550834,0.0,0.00045171206041899267,0.0,9.522630260611039e-05,0.0,9.042914057536049e-05,0.0,9.52262472278497e-05,0.0,7.033382319286788e-05,303.15,285.15,298.15574669722935,298.48437837961137,298.1312060529426,297.88895922524904,298.88143992388353,298.3083460557832,0.0,0.0,-0.0,-4.715027587076743e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21152988.0,21152988.0,288.82372655897433,285.84427661734765,0.7149254065934066,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.4715701753551726e-17,0.0,294.15,291.66259872628086,0.0008028080280646053,0.0,0.00045167914091653617,0.0,9.521936238637899e-05,0.0,9.042255019468873e-05,0.0,9.521930721168213e-05,0.0,7.032869716777023e-05,303.15,285.15,298.15650973647325,298.4848757228633,298.1308911951424,297.8899211356745,298.8814679028239,298.30873313859547,0.0,0.0,-0.0,-4.7143397114017714e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21153024.0,21153024.0,288.82355470769227,285.8462230814435,0.7151163076923076,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.401842281799471e-17,0.0,294.15,291.66048683826835,0.0008027521883031825,0.0,0.0004516475353468664,0.0,9.521269916085207e-05,0.0,9.041622285344072e-05,0.0,9.521264418881813e-05,0.0,7.03237757296588e-05,303.15,285.15,298.15723237423595,298.485337235459,298.13058446650734,297.89084049164904,298.8814613912801,298.30909119182627,0.0,0.0,-0.0,-4.713679314629108e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21153060.0,21153060.0,288.82293653846153,285.84788996433065,0.7153186813186814,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.3793417469901642e-17,0.0,294.15,291.6583711721167,0.000802700206860211,0.0,0.0004516181017091698,0.0,9.520649380617954e-05,0.0,9.041033031625545e-05,0.0,9.520643903571967e-05,0.0,7.031919247341287e-05,303.15,285.15,298.1579138675844,298.4857609607557,298.1302962915023,297.8917125371487,298.8814189734058,298.30942052607946,0.0,0.0,-0.0,-4.71306429943757e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21153096.0,21153096.0,288.8218571897436,285.8492679756122,0.7155329230769231,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.3704429815285255e-17,0.0,294.15,291.656252703813,0.0008026510657254712,0.0,0.0004515902669686603,0.0,9.520062551938768e-05,0.0,9.040475786599564e-05,0.0,9.520057094968024e-05,0.0,7.031485817436465e-05,303.15,285.15,298.15856507878857,298.4861566486973,298.13002441075,297.8925487732548,298.88134991182517,298.3097289646632,0.0,0.0,-0.0,-4.7124826966138125e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21153132.0,21153132.0,288.8203018,285.85034780494186,0.7157594285714286,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.2970844084578638e-17,0.0,294.15,291.65413111539465,0.0008026048180353415,0.0,0.00045156406113548497,0.0,9.519510062713451e-05,0.0,9.039951151051739e-05,0.0,9.51950462572733e-05,0.0,7.03107775053632e-05,303.15,285.15,298.15918281259985,298.4865209273784,298.12977191107166,297.89334453763655,298.88125130411197,298.3100142985597,0.0,0.0,-0.0,-4.711935126549946e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21153168.0,21153168.0,288.8182555076923,285.85112012052207,0.7159985934065933,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.2762653097175603e-17,0.0,294.15,291.6520056477822,0.0008025618893781552,0.0,0.0004515397239671458,0.0,9.518996967360779e-05,0.0,9.039463924753219e-05,0.0,9.518991550243497e-05,0.0,7.030698779817632e-05,303.15,285.15,298.1597597671912,298.4868455692343,298.1295478543037,297.89408732322005,298.881116077149,298.3102713182197,0.0,0.0,-0.0,-4.711426587420978e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21153204.0,21153204.0,288.81570345128205,285.8515755675558,0.7162508131868133,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.2680315375702412e-17,0.0,294.15,291.6498766760847,0.0008025223399943599,0.0,0.00045151728929965234,0.0,9.51852397917648e-05,0.0,9.039014785070697e-05,0.0,9.51851858181578e-05,0.0,7.030349432118154e-05,303.15,285.15,298.16030055923204,298.48713403843686,298.12935324342175,297.8947795955808,298.8809476063989,298.3105030086141,0.0,0.0,-0.0,-4.7109577788419105e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21153240.0,21153240.0,288.81263076923074,285.8517047666539,0.7165164835164834,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.2517230100828072e-17,0.0,294.15,291.64774580035834,0.0008024846267990021,0.0,0.0004514958883967961,0.0,9.518072784083757e-05,0.0,9.038586340568409e-05,0.0,9.518067406417902e-05,0.0,7.030016180722581e-05,303.15,285.15,298.1608217011322,298.48740285220464,298.12917463271407,297.8954444198795,298.88076107199663,298.31072093558544,0.0,0.0,-0.0,-4.7105105661439764e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21153276.0,21153276.0,288.8090226,285.85149831219616,0.716796,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.1962773175284537e-17,0.0,294.15,291.64561210574686,0.0008024487814841831,0.0,0.0004514755394217323,0.0,9.517643765030582e-05,0.0,9.03817895487716e-05,0.0,9.517638406973898e-05,0.0,7.029699308475262e-05,303.15,285.15,298.1613137777241,298.4876420700633,298.1290165788616,297.89606933362927,298.8805480039109,298.3109179528378,0.0,0.0,-0.0,-4.710085326037668e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21153312.0,21153312.0,288.80486408205127,285.8509467706486,0.7170897582417582,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.1395937159872687e-17,0.0,294.15,291.64347524654016,0.0008024173828781837,0.0,0.00045145769350370157,0.0,9.517267513586947e-05,0.0,9.037821678455803e-05,0.0,9.517262175020437e-05,0.0,7.029421410205928e-05,303.15,285.15,298.16177315991547,298.48784725776017,298.1288949803277,297.8966430902364,298.8803043515304,298.31109256795406,0.0,0.0,-0.0,-4.709712333261985e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21153348.0,21153348.0,288.80014035384613,285.8500406788356,0.7173981538461538,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.1213024514078292e-17,0.0,294.15,291.6413364228661,0.0008023881932888316,0.0,0.0004514410912249467,0.0,9.516917479659148e-05,0.0,9.037489298743493e-05,0.0,9.516912160510436e-05,0.0,7.029162876105304e-05,303.15,285.15,298.1622124007297,298.4880311274008,298.12879523539067,297.8971844471782,298.8800416257419,298.3112529672883,0.0,0.0,-0.0,-4.709365304230949e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21153384.0,21153384.0,288.79483655384615,285.84877054216895,0.7177215824175823,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.0681714086040822e-17,0.0,294.15,291.63919472184585,0.0008023619948172368,0.0,0.00045142617302048054,0.0,9.516602948201345e-05,0.0,9.037190632920065e-05,0.0,9.516597648363594e-05,0.0,7.028930564009296e-05,303.15,285.15,298.1626219200967,298.4881830467691,298.1287306487719,297.89767630692114,298.87975079693035,298.31139254389785,0.0,0.0,-0.0,-4.7090534259090224e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21153420.0,21153420.0,288.7889378205128,285.8471268328328,0.7180604395604395,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.0510265212842681e-17,0.0,294.15,291.6370512413612,0.0008023383516502008,0.0,0.0004514126932775939,0.0,9.516318741345377e-05,0.0,9.036920763991897e-05,0.0,9.51631346074436e-05,0.0,7.028720649561741e-05,303.15,285.15,298.1630127115129,298.48831443167524,298.1286912201574,297.8981351793809,298.8794420640891,298.3115191213631,0.0,0.0,-0.0,-4.708771569702161e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21153456.0,21153456.0,288.78242929230765,285.8450999879261,0.718415120879121,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.044245867738996e-17,0.0,294.15,291.6349056783965,0.0008023176578180392,0.0,0.00045140087384048356,0.0,9.516069535853821e-05,0.0,9.03668413311109e-05,0.0,9.516064274401643e-05,0.0,7.028536587003698e-05,303.15,285.15,298.16338152964914,298.48842163230665,298.12868401712706,297.8985537495009,298.8791121327848,298.31163061227375,0.0,0.0,-0.0,-4.708524361390554e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21153492.0,21153492.0,288.77529610769227,285.84268040756245,0.718786021978022,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-9.94766022379863e-18,0.0,294.15,291.6327581438498,0.0008022993823627052,0.0,0.0004513904159473075,0.0,9.515849033465396e-05,0.0,9.036474759302777e-05,0.0,9.515843791080083e-05,0.0,7.02837372446078e-05,303.15,285.15,298.1637294611505,298.48850555171003,298.12870693719185,297.898933673387,298.87876200670416,298.31172752602873,0.0,0.0,-0.0,-4.7083055655495425e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21153528.0,21153528.0,288.7675234051282,285.83985845292824,0.7191735384615384,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-9.787993421018631e-18,0.0,294.15,291.6306086032645,0.00080228358484489,0.0,0.0004513813531744737,0.0,9.515657942020441e-05,0.0,9.036293314743632e-05,0.0,9.515652718614798e-05,0.0,7.028232584741519e-05,303.15,285.15,298.16405582286416,298.48856482834174,298.1287618589199,297.8992720159526,298.87839080495746,298.31180906620716,0.0,0.0,-0.0,-4.7081158807920527e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21153564.0,21153564.0,288.7590963230769,285.83662444429933,0.7195780659340659,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-9.724846591754768e-18,0.0,294.15,291.6284567976977,0.0008022713745194437,0.0,0.0004513743098343055,0.0,9.515509422800305e-05,0.0,9.036152297679496e-05,0.0,9.51550421826373e-05,0.0,7.028122888723737e-05,303.15,285.15,298.16435705987885,298.48859480338376,298.1288608617365,297.89955726113794,298.8779944405448,298.3118728853364,0.0,0.0,-0.0,-4.7079683294916434e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21153600.0,21153600.0,288.75,285.83296865901724,0.72,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-9.599772472339245e-18,0.0,294.15,291.6263038057253,0.0008022610431763607,0.0,0.00045136832428041665,0.0,9.515383203068852e-05,0.0,9.03603245668649e-05,0.0,9.515378017343265e-05,0.0,7.02802966303299e-05,303.15,285.15,298.16464513628887,298.4886094301593,298.1289829543348,297.899814693559,298.8775848961624,298.3119274221009,0.0,0.0,-0.0,-4.707842847896362e-08,299.3847801451231,299.6781915929405,299.5460666036827,298.5461143985608,300.02010786235127,0.0,268.9417897374624,0.21184155521845557,0.1391
21153600.0,21153600.0,288.75,285.83296865901724,0.72,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-9.599772472339245e-18,0.0,294.15,291.6263038057253,0.0008022610431763607,0.0,0.00045136832428041665,0.0,9.515383203068852e-05,0.0,9.03603245668649e-05,0.0,9.515378017343265e-05,0.0,7.02802966303299e-05,303.15,285.15,298.16464513628887,298.4886094301593,298.1289829543348,297.899814693559,298.8775848961624,298.3119274221009,0.0,0.0,-0.0,-4.707842847896362e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21153636.0,21153636.0,288.7401401445701,285.8288346297341,0.7204420769230769,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-9.264050987609187e-18,0.0,294.15,291.6241487349476,0.0008022528533650529,0.0,0.0004513635447407041,0.0,9.515282407720517e-05,0.0,9.035936759198083e-05,0.0,9.515277240709071e-05,0.0,7.027955215706125e-05,303.15,285.15,298.164909924008,298.4885960457113,298.1291414291177,297.90002338406117,298.87715189128426,298.3119645348365,0.0,0.0,-0.0,-4.707742528421689e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21153672.0,21153672.0,288.72944402232275,285.8241791161419,0.7209064615384615,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-9.115356584231422e-18,0.0,294.15,291.62199206404046,0.0008022468961329057,0.0,0.0004513600223071681,0.0,9.515208113817047e-05,0.0,9.035866228027688e-05,0.0,9.515202965431714e-05,0.0,7.027900342257171e-05,303.15,285.15,298.165155826061,298.48855881840586,298.12933274891327,297.9001888975576,298.8766988942852,298.3119870370446,0.0,0.0,-0.0,-4.707668435723397e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21153708.0,21153708.0,288.71792910701356,285.8190121852423,0.7213926923076923,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-9.056549243324587e-18,0.0,294.15,291.6198341510291,0.0008022424838473945,0.0,0.0004513573698770584,0.0,9.515152160737593e-05,0.0,9.035813113674977e-05,0.0,9.515147030911297e-05,0.0,7.02785901527913e-05,303.15,285.15,298.16538706804977,298.48850308199343,298.1295495648511,297.90032089235837,298.8762303776873,298.311998196988,0.0,0.0,-0.0,-4.7076124936960097e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21153744.0,21153744.0,288.70561287239815,285.8133438833667,0.7219003076923077,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-8.627419792214246e-18,0.0,294.15,291.61767464874345,0.000802239515479861,0.0,0.00045135553085691893,0.0,9.515113355460151e-05,0.0,9.035776283198667e-05,0.0,9.515108244108476e-05,0.0,7.027830353610225e-05,303.15,285.15,298.1655993152848,298.4884228051961,298.12979583315496,297.9004101398612,298.875741649784,298.31199394865615,0.0,0.0,-0.0,-4.7075735220811705e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21153780.0,21153780.0,288.69251279223226,285.80718423938436,0.7224288461538462,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-8.488943758305468e-18,0.0,294.15,291.6155140629053,0.0008022379385976567,0.0,0.0004513544755024876,0.0,9.515091070905222e-05,0.0,9.035755141128328e-05,0.0,9.515085977961736e-05,0.0,7.027813894091461e-05,303.15,285.15,298.1657978232417,298.48832409461505,298.1300630872592,297.90046756634587,298.8752378848304,298.3119780912585,0.0,0.0,-0.0,-4.7075508996184755e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21153816.0,21153816.0,288.6786463402715,285.80054326783846,0.7229778461538462,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-8.434177693487204e-18,0.0,294.15,291.61335206654763,0.0008022382945694041,0.0,0.0004513545087058892,0.0,9.515091734607296e-05,0.0,9.035755791178151e-05,0.0,9.515086659979612e-05,0.0,7.027814384078215e-05,303.15,285.15,298.165977770279,298.4882000900901,298.1303600558094,297.90048082821335,298.87471345494725,298.3119464398678,0.0,0.0,-0.0,-4.707550986917466e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21153852.0,21153852.0,288.6640309902715,285.7934309720097,0.7235468461538461,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-8.034538278194343e-18,0.0,294.15,291.61118901154157,0.000802239798394495,0.0,0.00045135518854835674,0.0,9.51510603035336e-05,0.0,9.035769386472992e-05,0.0,9.515100973973237e-05,0.0,7.027824942647021e-05,303.15,285.15,298.16614364939244,298.48805668410773,298.130677739992,297.900461074183,298.874173323229,298.31190249418086,0.0,0.0,-0.0,-4.7075645649962977e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21153888.0,21153888.0,288.6486842159879,285.78585734690625,0.7241353846153846,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-7.905578401215057e-18,0.0,294.15,291.6090251173016,0.000802242218078513,0.0,0.0004513563843490799,0.0,9.515131203213378e-05,0.0,9.035793310878555e-05,0.0,9.515126165025453e-05,0.0,7.027843535015787e-05,303.15,285.15,298.1662981777235,298.4878973333851,298.1310099638064,297.9004152224293,298.87362046814786,298.3118482330985,0.0,0.0,-0.0,-4.707588907547027e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21153924.0,21153924.0,288.63262349117645,285.7778323821806,0.724743,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-7.530985780021758e-18,0.0,294.15,291.60685979888933,0.0008022467806809162,0.0,0.0004513587871489023,0.0,9.515181821251143e-05,0.0,9.035841398518725e-05,0.0,9.515176801142763e-05,0.0,7.027880921107463e-05,303.15,285.15,298.16643116962587,298.4877070820598,298.13137355689787,297.9003177207917,298.87304283072757,298.3117744720206,0.0,0.0,-0.0,-4.707638431374496e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21153960.0,21153960.0,288.61586628959276,285.76936606497077,0.7253692307692308,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-7.362302264826609e-18,0.0,294.15,291.6046939636972,0.0008022521735782224,0.0,0.00045136165764445257,0.0,9.515242298953798e-05,0.0,9.03589884908544e-05,0.0,9.515237296878917e-05,0.0,7.027925589514582e-05,303.15,285.15,298.16655563318494,298.4875043535399,298.1317487400507,297.90019966345534,298.8724553183389,298.311692741714,0.0,0.0,-0.0,-4.707697712986212e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21153996.0,21153996.0,288.59843008499246,285.7604683826685,0.7260136153846153,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-7.104829178407014e-18,0.0,294.15,291.6025270780545,0.0008022589851549711,0.0,0.0004513653274140791,0.0,9.515319626467364e-05,0.0,9.035972300543492e-05,0.0,9.515314642336469e-05,0.0,7.02798270313569e-05,303.15,285.15,298.16666281554626,298.48727613761963,298.13214662111085,297.90004099914336,298.8718478096311,298.3115948766103,0.0,0.0,-0.0,-4.7077736706920445e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21154032.0,21154032.0,288.5803323511312,285.7511493256114,0.7266756923076924,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-6.99079177325918e-18,0.0,294.15,291.60035960597907,0.0008022670132542752,0.0,0.00045136968244128964,0.0,9.515411400148038e-05,0.0,9.036059470357821e-05,0.0,9.515406433893124e-05,0.0,7.028050486647402e-05,303.15,285.15,298.16675789485504,298.48702961200206,298.13256070878833,297.89985329008334,298.87122601227674,298.3114855036011,0.0,0.0,-0.0,-4.707863925784308e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21154068.0,21154068.0,288.56159056176466,285.74141888969996,0.7273550000000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-6.945690973173102e-18,0.0,294.15,291.5981914098461,0.0008022764223236212,0.0,0.0004513748154400214,0.0,9.515519574544357e-05,0.0,9.036162214598558e-05,0.0,9.515514626082198e-05,0.0,7.028130383672795e-05,303.15,285.15,298.16683802627387,298.48676047174814,298.1329948116525,297.8996297078755,298.8705865667219,298.31136191685437,0.0,0.0,-0.0,-4.7079704132199026e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21154104.0,21154104.0,288.54222219064854,285.73128707893926,0.7280510769230769,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-6.616581013648866e-18,0.0,294.15,291.59602257184554,0.0008022865225904589,0.0,0.00045138033818811025,0.0,9.515635965448825e-05,0.0,9.03627276136042e-05,0.0,9.515631034711129e-05,0.0,7.028216349383926e-05,303.15,285.15,298.1669051909911,298.48647135431463,298.13344263014005,297.89937594570114,298.86993162306544,298.31122534884247,0.0,0.0,-0.0,-4.7080850345090965e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21154140.0,21154140.0,288.52224471153846,285.7207639079043,0.7287634615384616,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-6.510380328058828e-18,0.0,294.15,291.59385345280435,0.0008022973581906874,0.0,0.0004513862750780351,0.0,9.515761087019926e-05,0.0,9.036391598935408e-05,0.0,9.515756173970492e-05,0.0,7.028308763536108e-05,303.15,285.15,298.1669659775974,298.4861723084436,298.1338971524058,297.89910749366203,298.8692690098577,298.3110823883933,0.0,0.0,-0.0,-4.7082082977380204e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21154176.0,21154176.0,288.50167559819005,285.7098594041304,0.7294916923076923,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-6.4683788822736345e-18,0.0,294.15,291.5916837651399,0.0008023098236072381,0.0,0.0004513931300413257,0.0,9.515905562835337e-05,0.0,9.036528815669412e-05,0.0,9.515900667382005e-05,0.0,7.028415472668282e-05,303.15,285.15,298.167010817781,298.485848552436,298.13437296435035,297.8988016223169,298.86858730246524,298.3109242518699,0.0,0.0,-0.0,-4.708350717689206e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21154212.0,21154212.0,288.48053232435893,285.69858361042657,0.7302353076923077,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-6.161885558520135e-18,0.0,294.15,291.58951366637126,0.0008023232668887066,0.0,0.0004514005360181829,0.0,9.516061654798422e-05,0.0,9.036677063303865e-05,0.0,9.51605677687234e-05,0.0,7.028530761448369e-05,303.15,285.15,298.1670435104961,298.4855056749399,298.1348629109585,297.8984676513951,298.86789089573034,298.310754128704,0.0,0.0,-0.0,-4.7085046370343295e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21154248.0,21154248.0,288.45883236380087,285.6869465871136,0.7309938461538462,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-6.1221324121324626e-18,0.0,294.15,291.5873432295325,0.0008023374132582018,0.0,0.000451408338319979,0.0,9.516226101874604e-05,0.0,9.036833245090799e-05,0.0,9.516221241415572e-05,0.0,7.028652221287235e-05,303.15,285.15,298.16706548098665,298.4851455854517,298.135363000861,297.89810933248435,298.86718134166136,298.310572948289,0.0,0.0,-0.0,-4.7086668289528325e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21154284.0,21154284.0,288.4365931902715,285.67495841418526,0.7317668461538461,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-6.0238679673836925e-18,0.0,294.15,291.5851725522997,0.0008023527563137205,0.0,0.0004514168150052412,0.0,9.516404765921778e-05,0.0,9.037002927560365e-05,0.0,9.516399922840066e-05,0.0,7.028784181733505e-05,303.15,285.15,298.1670725953343,298.4847615598493,298.13587866504696,297.8977175401701,298.86645367629353,298.31037680733886,0.0,0.0,-0.0,-4.708843095770203e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21154320.0,21154320.0,288.41383227752635,285.6626291933941,0.7325538461538461,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-5.946393225300388e-18,0.0,294.15,291.5830016991032,0.0008023689753086664,0.0,0.0004514257853175702,0.0,9.516593836335276e-05,0.0,9.037182492096416e-05,0.0,9.516589010565429e-05,0.0,7.028923828287259e-05,303.15,285.15,298.1670688352902,298.4843600136592,298.13640572904836,297.89730124617995,298.8657127541177,298.3101697156591,0.0,0.0,-0.0,-4.709029666415153e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21154356.0,21154356.0,288.39056709932123,285.64996905026095,0.7333543846153846,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-5.73843705049116e-18,0.0,294.15,291.5808306077346,0.000802385716388032,0.0,0.0004514350502836834,0.0,9.516789118537318e-05,0.0,9.037367955419849e-05,0.0,9.516784310007788e-05,0.0,7.029068062847726e-05,303.15,285.15,298.1670524459688,298.483937444185,298.1369409468096,297.8968573107196,298.8649558338219,298.309948796301,0.0,0.0,-0.0,-4.7092223904964234e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21154392.0,21154392.0,288.36681512941175,285.6369881360082,0.7341679999999999,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-5.646331180749628e-18,0.0,294.15,291.57865951116673,0.0008024030925378726,0.0,0.00045144467296232596,0.0,9.51699194180664e-05,0.0,9.037560579885981e-05,0.0,9.516987150482982e-05,0.0,7.029217867215197e-05,303.15,285.15,298.16703065653735,298.48350601906697,298.1374813097398,297.8964018279117,298.8641922843798,298.30972241952713,0.0,0.0,-0.0,-4.709422582802348e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21154428.0,21154428.0,288.34259384155354,285.62369662941785,0.7349942307692308,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-5.6099041118192e-18,0.0,294.15,291.5764884015077,0.0008024215771327134,0.0,0.00045145492036169154,0.0,9.517207935095245e-05,0.0,9.037765710825669e-05,0.0,9.517203160889202e-05,0.0,7.029377398915086e-05,303.15,285.15,298.16699468370166,298.48305133221163,298.1380351874228,297.8959160150447,298.8634113214683,298.30948170796984,0.0,0.0,-0.0,-4.709635816437235e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21154464.0,21154464.0,288.31792070950223,285.61010473861324,0.7358326153846154,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-5.344088180429986e-18,0.0,294.15,291.5743172931511,0.0008024407435002849,0.0,0.0004514655523142189,0.0,9.517432035367549e-05,0.0,9.037978540269913e-05,0.0,9.517427278202026e-05,0.0,7.029542918406435e-05,303.15,285.15,298.16694596918563,298.4825752032971,298.1385975892437,297.8954034741183,298.8626142549296,298.3092272981549,0.0,0.0,-0.0,-4.709857080937783e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21154500.0,21154500.0,288.2928132070135,285.59622270276606,0.7366826923076922,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-5.275356286621717e-18,0.0,294.15,291.57214618769615,0.0008024601762303979,0.0,0.00045147633442987715,0.0,9.5176593013022e-05,0.0,9.038194375877687e-05,0.0,9.517654561153119e-05,0.0,7.029710776045492e-05,303.15,285.15,298.16689322512195,298.48209219314106,298.1391620181004,297.8948825779787,298.86181201138237,298.30896840514487,0.0,0.0,-0.0,-4.710081484579247e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21154536.0,21154536.0,288.2672888078431,285.5820607937275,0.7375440000000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-5.090867492733344e-18,0.0,294.15,291.56997530686823,0.0008024806472206126,0.0,0.000451487702064552,0.0,9.517898910880582e-05,0.0,9.038421933189715e-05,0.0,9.517894187638306e-05,0.0,7.029887750659062e-05,303.15,285.15,298.1668232764494,298.4815802793009,298.1397380310017,297.8943267061276,298.8609882480139,298.3086913081787,0.0,0.0,-0.0,-4.7103181143161905e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
