,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21154572.0,21154572.0,288.2413649857466,285.5676293175848,0.7384160769230769,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.849645244155344e-18,0.0,294.15,291.56780455046544,0.0008025014013956629,0.0,0.00045149922947204706,0.0,9.51814188872699e-05,0.0,9.038652689052437e-05,0.0,9.518137182356245e-05,0.0,7.030067213064343e-05,303.15,285.15,298.16674774807103,298.4810587499701,298.14031679005825,297.8937599586142,298.8601573865245,298.30840812664763,0.0,0.0,-0.0,-4.7105580849805495e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21154608.0,21154608.0,288.2150592144796,285.55293861614297,0.7392984615384616,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.818357961149476e-18,0.0,294.15,291.56563404296355,0.0008025227283038276,0.0,0.00045151108001192995,0.0,9.518391678723887e-05,0.0,9.038889913820969e-05,0.0,9.518386989153313e-05,0.0,7.030251706901618e-05,303.15,285.15,298.16666107184255,298.4805180075962,298.1409010307273,297.89317148445997,298.8593123417315,298.3081127872715,0.0,0.0,-0.0,-4.710804806767698e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21154644.0,21154644.0,288.1883889677979,285.5379990683324,0.7401906923076923,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.74101999493449e-18,0.0,294.15,291.5634639657424,0.0008025444466851773,0.0,0.00045152315166326783,0.0,9.518646130142987e-05,0.0,9.039131565115816e-05,0.0,9.518641457305028e-05,0.0,7.03043964365026e-05,303.15,285.15,298.1665586621031,298.47995921688766,298.14140821353436,297.89256443225764,298.8584531152661,298.3077887280098,0.0,0.0,-0.0,-4.7110561511916796e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21154680.0,21154680.0,288.161371719457,285.5228210915421,0.7410923076923076,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.680044338876267e-18,0.0,294.15,291.56129445699025,0.0008025666822798579,0.0,0.00045153551544881566,0.0,9.51890674027063e-05,0.0,9.039379064772582e-05,0.0,9.518902084075768e-05,0.0,7.030632129201117e-05,303.15,285.15,298.1664354658988,298.47937658125477,298.1418135912929,297.89193283526515,298.85757515219456,298.30742672518124,0.0,0.0,-0.0,-4.711313601423599e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21154716.0,21154716.0,288.13402494321264,285.5074151428795,0.7420028461538462,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.516374685394658e-18,0.0,294.15,291.55912515677005,0.0008025891592342617,0.0,0.0004515480156973847,0.0,9.51917022730111e-05,0.0,9.03962929634995e-05,0.0,9.519165587697569e-05,0.0,7.030826739623232e-05,303.15,285.15,298.16631118162525,298.47877980050976,298.1423557145228,297.89128616527444,298.8566875781142,298.3070840880093,0.0,0.0,-0.0,-4.711573908135293e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21154752.0,21154752.0,288.10636611282047,285.491791720357,0.7429218461538462,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.443883758890323e-18,0.0,294.15,291.5569559763855,0.0008026117685868536,0.0,0.00045156059060302785,0.0,9.519435288216465e-05,0.0,9.039881022512111e-05,0.0,9.519430665190952e-05,0.0,7.03102251251151e-05,303.15,285.15,298.1661825005542,298.478179205489,298.14286337849853,297.89063602733205,298.8557967795736,298.30673157828954,0.0,0.0,-0.0,-4.711835780482343e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21154788.0,21154788.0,288.0784127020362,285.4759613640057,0.7438488461538463,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.4152142290979846e-18,0.0,294.15,291.55478781332954,0.0008026347783488066,0.0,0.0004515733922683792,0.0,9.519705129720415e-05,0.0,9.040137288312275e-05,0.0,9.5197005231576e-05,0.0,7.031221816327625e-05,303.15,285.15,298.1660164334253,298.47754629255184,298.1430778802811,297.88995652230517,298.85487863224165,298.306295152161,0.0,0.0,-0.0,-4.7121023962280964e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21154824.0,21154824.0,288.0501821846154,285.45993465691606,0.7447833846153846,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.206006681304445e-18,0.0,294.15,291.5526201164265,0.0008026580320394075,0.0,0.00045158633193143554,0.0,9.519977880494455e-05,0.0,9.04039631676195e-05,0.0,9.519973290335326e-05,0.0,7.031423268921426e-05,303.15,285.15,298.1658322394921,298.47689615084033,298.1431085458518,297.8892611196235,298.8539461178515,298.30580883473186,0.0,0.0,-0.0,-4.7123719014665084e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21154860.0,21154860.0,288.0216920343137,285.44372222620757,0.7457250000000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.1788718055068515e-18,0.0,294.15,291.55045253615145,0.0008026813513060623,0.0,0.0004515993086935587,0.0,9.520251413391284e-05,0.0,9.040656087917428e-05,0.0,9.520246839620178e-05,0.0,7.031625299188641e-05,303.15,285.15,298.1656432578572,298.47624109310306,298.14308087619247,297.8885611302683,298.8530095495426,298.3053071813927,0.0,0.0,-0.0,-4.712642189205593e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21154896.0,21154896.0,287.9929597248869,285.4273347439264,0.7466732307692309,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.1117980328405416e-18,0.0,294.15,291.5482861155883,0.0008027046705029707,0.0,0.00045161228667379576,0.0,9.520524972158238e-05,0.0,9.040915883535692e-05,0.0,9.520520414678759e-05,0.0,7.031827348564608e-05,303.15,285.15,298.1654190481864,298.4755569523295,298.1429334256509,297.88783751978525,298.85204671106567,298.3047587314035,0.0,0.0,-0.0,-4.7129125132622114e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21154932.0,21154932.0,287.9640027300905,285.4107829278715,0.7476276153846153,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.916967354454953e-18,0.0,294.15,291.5461205580775,0.000802728095197201,0.0,0.0004516253249994718,0.0,9.520799803228999e-05,0.0,9.041176887281905e-05,0.0,9.520795261964746e-05,0.0,7.032030337660753e-05,303.15,285.15,298.1651663444,298.4748493251657,298.142678853431,297.8870943859777,298.8510625216096,298.30417028611686,0.0,0.0,-0.0,-4.713184107085768e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21154968.0,21154968.0,287.93483852368024,285.3940775423508,0.7485876923076923,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.891697203758617e-18,0.0,294.15,291.54395519351954,0.0008027515926727206,0.0,0.00045163840459044565,0.0,9.521075504268638e-05,0.0,9.041438717145387e-05,0.0,9.521070979195334e-05,0.0,7.032233969313237e-05,303.15,285.15,298.1649032195871,298.4741331697081,298.14236837923136,297.8863434312919,298.8500703558092,298.30356371112555,0.0,0.0,-0.0,-4.713456570836355e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21155004.0,21155004.0,287.90548457941173,285.37722939886703,0.7495529999999999,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.829232781378625e-18,0.0,294.15,291.5417903039341,0.000802774990750341,0.0,0.00045165142869562134,0.0,9.521350035667758e-05,0.0,9.041699436254431e-05,0.0,9.521345526752524e-05,0.0,7.03243673707362e-05,303.15,285.15,298.16462830321274,298.47340652290086,298.1420311297444,297.8855848517905,298.8490686677954,298.3029438950888,0.0,0.0,-0.0,-4.713727885373256e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21155040.0,21155040.0,287.8759583710407,285.3602493567341,0.750523076923077,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.779983889517024e-18,0.0,294.15,291.5396267343512,0.0008027981126312154,0.0,0.0004516642986374968,0.0,9.521621317308218e-05,0.0,9.041957069213523e-05,0.0,9.521616824457987e-05,0.0,7.032637104574456e-05,303.15,285.15,298.1643206161546,298.4726507176776,298.1416194676438,297.8848050802284,298.84804051405905,298.3022872791527,0.0,0.0,-0.0,-4.713995992795336e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21155076.0,21155076.0,287.84627737232273,285.34314832362367,0.7514974615384615,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.647790985226749e-18,0.0,294.15,291.5374640270367,0.0008028212622672732,0.0,0.00045167718505804185,0.0,9.521892946469773e-05,0.0,9.042215032115352e-05,0.0,9.52188846961816e-05,0.0,7.032837728753992e-05,303.15,285.15,298.16398810314803,298.47187253740543,298.14114605243935,297.8840078162859,298.84699123341,298.30160114853777,0.0,0.0,-0.0,-4.714264453986283e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21155112.0,21155112.0,287.81645905701356,285.32593725604465,0.7524756923076923,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.4749465053704275e-18,0.0,294.15,291.5353018159676,0.0008028442053346694,0.0,0.00045168995567095813,0.0,9.522162134331029e-05,0.0,9.042470676666554e-05,0.0,9.522157673447656e-05,0.0,7.033036549797814e-05,303.15,285.15,298.16364528365733,298.4710844403714,298.1406541095324,297.88320375198015,298.84593302876806,298.3009041228619,0.0,0.0,-0.0,-4.7145305063420974e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21155148.0,21155148.0,287.78652089886873,285.30862715975286,0.7534573076923077,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.452528033653387e-18,0.0,294.15,291.53314059649955,0.0008028668411202714,0.0,0.0004517025542313656,0.0,9.522427695247057e-05,0.0,9.042722876915643e-05,0.0,9.52242325026971e-05,0.0,7.033232691993007e-05,303.15,285.15,298.16328188107985,298.47027653471116,298.1401251886662,297.8823861057857,298.84485699948834,298.3001853419463,0.0,0.0,-0.0,-4.714792976558733e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21155184.0,21155184.0,287.75648037164405,285.2912290900948,0.7544418461538461,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.2889357624451472e-18,0.0,294.15,291.5309804403414,0.0008028891732102296,0.0,0.000451714982751642,0.0,9.522689671640775e-05,0.0,9.042971673148644e-05,0.0,9.52268524250743e-05,0.0,7.033426186672991e-05,303.15,285.15,298.16289938242534,298.4694485540636,298.13956479866977,297.8815560317889,298.84376324071104,298.2994464015318,0.0,0.0,-0.0,-4.715051906341338e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21155220.0,21155220.0,287.726354949095,285.27375415228323,0.7554288461538461,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.2677173312389148e-18,0.0,294.15,291.52882081790835,0.0008029112885711801,0.0,0.0004517272897469129,0.0,9.522949086205149e-05,0.0,9.043218036573747e-05,0.0,9.522944672885452e-05,0.0,7.033617789194919e-05,303.15,285.15,298.1625072976,298.4686104968771,298.13898860937337,297.88071972014734,298.8426605828617,298.2986973413719,0.0,0.0,-0.0,-4.71530830719524e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21155256.0,21155256.0,287.69616210497736,285.2562135016073,0.7564178461538461,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.2152682158761393e-18,0.0,294.15,291.52666245302333,0.0008029328815540259,0.0,0.0004517393036930557,0.0,9.523202323075731e-05,0.0,9.043458533443174e-05,0.0,9.523197925506512e-05,0.0,7.033804828894031e-05,303.15,285.15,298.16209903064384,298.46775490447413,298.13838841509937,297.8798744068091,298.8415429780368,298.2979319470126,0.0,0.0,-0.0,-4.715558599050212e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21155292.0,21155292.0,287.66591931304674,285.238618343576,0.7574083846153846,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.0629181046383024e-18,0.0,294.15,291.52450581218187,0.0008029539610320917,0.0,0.00045175102992967107,0.0,9.523449494871285e-05,0.0,9.043693270673118e-05,0.0,9.523445112962249e-05,0.0,7.033987388950493e-05,303.15,285.15,298.16166690006014,298.4668732134309,298.13775233404743,297.87901484256076,298.8404028428843,298.2971420265967,0.0,0.0,-0.0,-4.715802893782524e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21155328.0,21155328.0,287.6356440470588,285.2209799339969,0.7584000000000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.0431578168772324e-18,0.0,294.15,291.5223496053482,0.0008029748711904131,0.0,0.0004517626612532288,0.0,9.523694665839555e-05,0.0,9.043926107841177e-05,0.0,9.523690299564874e-05,0.0,7.034168471203055e-05,303.15,285.15,298.1612258262523,298.46598135189697,298.137102012501,297.87814835205046,298.8392534703288,298.2963422026059,0.0,0.0,-0.0,-4.7160452140695295e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21155364.0,21155364.0,287.60535378076924,285.2033095789897,0.7593922307692307,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.004018866910546e-18,0.0,294.15,291.5201936807834,0.0008029955812083905,0.0,0.0004517741801507593,0.0,9.523937466760048e-05,0.0,9.044156694341144e-05,0.0,9.523933116107321e-05,0.0,7.034347802946554e-05,303.15,285.15,298.1607815993828,298.46508587193296,298.13644711502747,297.87728047422166,298.83810099183216,298.2955392104794,0.0,0.0,-0.0,-4.716285193670692e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21155400.0,21155400.0,287.5750659879336,285.18561863493574,0.7603846153846153,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.965383294519613e-18,0.0,294.15,291.51803923053427,0.0008030152458350854,0.0,0.00045178511184396645,0.0,9.524167888860732e-05,0.0,9.04437552554069e-05,0.0,9.524163553761718e-05,0.0,7.03451799173675e-05,303.15,285.15,298.1603209014215,298.4641714875218,298.1357683115928,297.87640534552077,298.83693228438244,298.29471966608793,0.0,0.0,-0.0,-4.7165129212042354e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21155436.0,21155436.0,287.5447981423077,285.1679185083638,0.7613766923076923,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.8616784530456728e-18,0.0,294.15,291.51588689361773,0.0008030344336018637,0.0,0.000451795776557935,0.0,9.524392682924377e-05,0.0,9.044589012112128e-05,0.0,9.524388363279092e-05,0.0,7.0346840236792e-05,303.15,285.15,298.1598380262882,298.46323060952744,298.1350584490084,297.8755174804445,298.83574063418206,298.29387703989016,0.0,0.0,-0.0,-4.716735083042116e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21155472.0,21155472.0,287.514567717647,285.1502206557724,0.762368,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.8432164544613145e-18,0.0,294.15,291.5137345591288,0.0008030535048368784,0.0,0.00045180637570515244,0.0,9.524616094761658e-05,0.0,9.04480118608932e-05,0.0,9.524611790571346e-05,0.0,7.034849034713953e-05,303.15,285.15,298.15935512734313,298.4622897034569,298.13434855318394,297.87462960469236,298.8345489603129,298.29303438979787,0.0,0.0,-0.0,-4.716955881022023e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21155508.0,21155508.0,287.4843921877074,285.13253658339,0.763358076923077,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.7975808707479445e-18,0.0,294.15,291.51158416110144,0.0008030715479195873,0.0,0.00045181639747584506,0.0,9.524827334982394e-05,0.0,9.045001801519462e-05,0.0,9.524823046167833e-05,0.0,7.035005055835168e-05,303.15,285.15,298.15885825940484,298.46133135148983,298.13361898381567,297.8737377868424,298.8333432022647,298.2921779167635,0.0,0.0,-0.0,-4.717164630726189e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21155544.0,21155544.0,287.45428902624434,285.1148778468727,0.7643464615384616,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.6650221763439213e-18,0.0,294.15,291.50943557360324,0.0008030889585470087,0.0,0.00045182606444745595,0.0,9.525031095776565e-05,0.0,9.045195314221411e-05,0.0,9.525026822260162e-05,0.0,7.035155552678351e-05,303.15,285.15,298.15834671825064,298.4603541776892,298.1328688471583,297.8728396110315,298.83212153332744,298.29130617749144,0.0,0.0,-0.0,-4.7173659789716607e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21155580.0,21155580.0,287.4242757070136,285.0972560509402,0.7653326923076924,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.6478288974852924e-18,0.0,294.15,291.50728738289394,0.0008031060908400571,0.0,0.00045183557505276234,0.0,9.525231560218073e-05,0.0,9.045385696609577e-05,0.0,9.525227301983573e-05,0.0,7.03530361484689e-05,303.15,285.15,298.15783150877445,298.45937217332084,298.1321135929702,297.8719392915891,298.83089560645215,298.2904304346213,0.0,0.0,-0.0,-4.7175640668690765e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21155616.0,21155616.0,287.39436970377074,285.07968284895134,0.7663163076923077,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.613774389314774e-18,0.0,294.15,291.50513996768115,0.0008031226230519141,0.0,0.00045184474844789054,0.0,9.525424915930576e-05,0.0,9.0455693283459e-05,0.0,9.52542067294944e-05,0.0,7.035446426532757e-05,303.15,285.15,298.1573119119535,298.4583840853638,298.1313516644071,297.8710390388289,298.8296648941938,298.2895503189494,0.0,0.0,-0.0,-4.7177551182307344e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21155652.0,21155652.0,287.36458849027144,285.06216994241805,0.7672968461538462,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.4899250578666335e-18,0.0,294.15,291.50299474716365,0.0008031379996601851,0.0,0.00045185327282618205,0.0,9.525604589774468e-05,0.0,9.045739967358102e-05,0.0,9.525600361962716e-05,0.0,7.035579132838246e-05,303.15,285.15,298.15677985417636,298.45737861377046,298.1305712664356,297.8701375251512,298.8284203392685,298.2886575197605,0.0,0.0,-0.0,-4.7179326231763004e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21155688.0,21155688.0,287.33494954027145,285.0447290804603,0.7682738461538462,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.4738614107281623e-18,0.0,294.15,291.50085098960596,0.0008031529695948133,0.0,0.0004518615691500158,0.0,9.525779456075641e-05,0.0,9.04590604095027e-05,0.0,9.525775243376724e-05,0.0,7.03570828831001e-05,303.15,285.15,298.1562394343706,298.4563613370493,298.12977912345553,297.86923323977334,298.8271661624769,298.28775585942515,0.0,0.0,-0.0,-4.718105370915525e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21155724.0,21155724.0,287.3054703275264,285.0273720592002,0.7692468461538462,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.3566416219558194e-18,0.0,294.15,291.49870883540177,0.0008031672893972482,0.0,0.00045186950047281746,0.0,9.52594662784295e-05,0.0,9.046064807563817e-05,0.0,9.525942430198274e-05,0.0,7.035831760625582e-05,303.15,285.15,298.1556922602215,298.4553342231994,298.1289769574585,297.868329480686,298.8259046318858,298.2868475106902,0.0,0.0,-0.0,-4.718270501344403e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21155760.0,21155760.0,287.27616832579184,285.0101107210981,0.7702153846153845,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.3263321591932907e-18,0.0,294.15,291.4965674862249,0.0008031810509580654,0.0,0.0004518771181079653,0.0,9.526107186762175e-05,0.0,9.046217294426735e-05,0.0,9.526103004143776e-05,0.0,7.035950348714238e-05,303.15,285.15,298.15514169492207,298.4543021702595,298.1281697587167,297.867425987317,298.824639409175,298.2859358040781,0.0,0.0,-0.0,-4.718429084671754e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21155796.0,21155796.0,287.2470610088235,284.99295695422927,0.7711790000000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.2449760969834804e-18,0.0,294.15,291.49442858210404,0.000803193805009831,0.0,0.00045188417003945636,0.0,9.526255820154432e-05,0.0,9.046358456428826e-05,0.0,9.526251652477217e-05,0.0,7.036060128650496e-05,303.15,285.15,298.15458244965214,298.4532556778476,298.1273484681033,297.86652457462355,298.8233631719413,298.2850148684336,0.0,0.0,-0.0,-4.7185758594008243e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21155832.0,21155832.0,287.21816585037703,284.9759226915026,0.7721372307692308,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.2304927277984083e-18,0.0,294.15,291.4922896811368,0.0008032063632386009,0.0,0.00045189111179671696,0.0,9.526402130942173e-05,0.0,9.04649741283096e-05,0.0,9.52639797820751e-05,0.0,7.036168193118958e-05,303.15,285.15,298.1540231937922,298.452209168204,298.1265271602788,297.86562316686405,298.82208692225595,298.284093922279,0.0,0.0,-0.0,-4.718720335473044e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21155868.0,21155868.0,287.1895003242081,284.9590199098214,0.7730896153846153,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.2018057031590018e-18,0.0,294.15,291.4901523151493,0.0008032177679380701,0.0,0.0004518974052495144,0.0,9.526534774809019e-05,0.0,9.046623390741791e-05,0.0,9.526530636968187e-05,0.0,7.03626616324685e-05,303.15,285.15,298.1534601831574,298.451155674195,298.1256985020777,297.8647261799792,298.8208059247034,298.28316929282255,0.0,0.0,-0.0,-4.718851275877356e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21155904.0,21155904.0,287.1610819040724,284.9422606291867,0.7740356923076922,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.097476819445961e-18,0.0,294.15,291.48801765249834,0.0008032282262412153,0.0,0.00045190316744125034,0.0,9.52665621925036e-05,0.0,9.046738733309145e-05,0.0,9.526652096212535e-05,0.0,7.036355861518384e-05,303.15,285.15,298.1528900191652,298.4500892203801,298.12485741976826,297.86383379764374,298.8195155592731,298.28223720324604,0.0,0.0,-0.0,-4.718971125852119e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21155940.0,21155940.0,287.13292806372544,284.92565691174383,0.7749750000000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.0839450356670667e-18,0.0,294.15,291.48588376898846,0.000803238368855838,0.0,0.00045190875236176615,0.0,9.526773926657251e-05,0.0,9.046850527070647e-05,0.0,9.526769818396933e-05,0.0,7.036442799629328e-05,303.15,285.15,298.1523176803011,298.4490188933888,298.1240128701131,297.8629420675379,298.81822228210063,298.28130275868835,0.0,0.0,-0.0,-4.71908727588647e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21155976.0,21155976.0,287.10505627692305,284.90922086077194,0.7759070769230769,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.05714280410617e-18,0.0,294.15,291.48375062626053,0.0008032479907514817,0.0,0.0004519140446271239,0.0,9.526885464594188e-05,0.0,9.04695646213049e-05,0.0,9.526881371089383e-05,0.0,7.036525180991063e-05,303.15,285.15,298.15174431843565,298.44794612900677,298.1231657705718,297.86205294487945,298.8169275519817,298.28036734297507,0.0,0.0,-0.0,-4.719197315910747e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21156012.0,21156012.0,287.0774840174208,284.8929646196179,0.7768314615384615,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.9596685301124247e-18,0.0,294.15,291.4816202694666,0.0008032561502826509,0.0,0.0004519185153061843,0.0,9.526979682699679e-05,0.0,9.047045949766719e-05,0.0,9.526975603864534e-05,0.0,7.036594769985362e-05,303.15,285.15,298.1511668597727,298.4468638515849,298.1223093000194,297.86117232835295,298.8156268317836,298.27942783430274,0.0,0.0,-0.0,-4.7192902008653884e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21156048.0,21156048.0,287.05022875897436,284.8769003705735,0.7777476923076924,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.9470258107355357e-18,0.0,294.15,291.47949170684024,0.0008032637561865061,0.0,0.00045192267524269336,0.0,9.527067350100245e-05,0.0,9.047129216634e-05,0.0,9.527063285878197e-05,0.0,7.036659520652011e-05,303.15,285.15,298.1505864279133,298.445774983697,298.1214470988226,297.8602954295275,298.8143215470089,298.2784850973939,0.0,0.0,-0.0,-4.719376598553329e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21156084.0,21156084.0,287.0233079753393,284.8610403336975,0.7786553076923077,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.9344646553327508e-18,0.0,294.15,291.4773631442139,0.0008032713620951573,0.0,0.000451926835179631,0.0,9.527155017509308e-05,0.0,9.04721248350964e-05,0.0,9.527150967900624e-05,0.0,7.036724271324932e-05,303.15,285.15,298.150005996734,298.44468611715183,298.120584899099,297.85941853179327,298.81301626378945,298.27754236171353,0.0,0.0,-0.0,-4.719462997032132e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21156120.0,21156120.0,286.9967391402715,284.84539676558285,0.7795538461538462,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.897265327855518e-18,0.0,294.15,291.475237146915,0.0008032771228740986,0.0,0.0004519299580327481,0.0,9.527220822119775e-05,0.0,9.047274988864877e-05,0.0,9.527216787052214e-05,0.0,7.036772874210204e-05,303.15,285.15,298.14942451741064,298.44359172643635,298.1197171597639,297.8585521776135,298.8117085585397,298.27659882795285,0.0,0.0,-0.0,-4.719527738198292e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21156156.0,21156156.0,286.9705397275264,284.829981958068,0.7804428461538462,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.8309145122888123e-18,0.0,294.15,291.4731141494523,0.0008032823090853523,0.0,0.00045193275878420923,0.0,9.527279836630923e-05,0.0,9.047331046078909e-05,0.0,9.527275816013166e-05,0.0,7.036816461952369e-05,303.15,285.15,298.1488406774866,298.4424896586517,298.1188431933407,297.85769414365717,298.8103961994186,298.27565277451095,0.0,0.0,-0.0,-4.719585755387031e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21156192.0,21156192.0,286.9447272108597,284.8148082368942,0.7813218461538461,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.819102444060818e-18,0.0,294.15,291.4709911557648,0.000803287274995375,0.0,0.0004519354355924765,0.0,9.527336238272079e-05,0.0,9.047384622049647e-05,0.0,9.527332232105284e-05,0.0,7.036858119837651e-05,303.15,285.15,298.14825683693033,298.44138758415596,298.11796922154224,297.85683612444524,298.8090838377897,298.2747067209727,0.0,0.0,-0.0,-4.719641184194265e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21156228.0,21156228.0,286.91931906402715,284.79988796030824,0.7821903846153846,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.795706431160168e-18,0.0,294.15,291.4688697381478,0.0008032909486522117,0.0,0.00045193738594848256,0.0,9.527377325529963e-05,0.0,9.047423655067271e-05,0.0,9.527373333773097e-05,0.0,7.036888466572144e-05,303.15,285.15,298.1476737963525,298.4402837011379,298.1170937252881,297.85598513170976,298.8077714012312,298.2737615511439,0.0,0.0,-0.0,-4.719681441792515e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21156264.0,21156264.0,286.89433276078427,284.7852335176106,0.783048,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.7106198828010284e-18,0.0,294.15,291.46675156419906,0.0008032932152363039,0.0,0.0004519385458603248,0.0,9.527401749477947e-05,0.0,9.047446864105173e-05,0.0,9.527397772040668e-05,0.0,7.036906505843832e-05,303.15,285.15,298.14709144720837,298.43917515168937,298.1162150944218,297.8551462224668,298.8064574427011,298.2728170716975,0.0,0.0,-0.0,-4.7197051930624943e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21156300.0,21156300.0,286.86978577488685,284.7708573276505,0.7838942307692308,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.6886190961071357e-18,0.0,294.15,291.4646342758702,0.0008032950539998854,0.0,0.00045193946539864583,0.0,9.52742110611863e-05,0.0,9.047465261079268e-05,0.0,9.527417142976659e-05,0.0,7.036920802419912e-05,303.15,285.15,298.146509071,298.43806511523377,298.1153356109386,297.85431007220217,298.8051427591434,298.2718725257036,0.0,0.0,-0.0,-4.719723924666419e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21156336.0,21156336.0,286.8456955800905,284.7567718372657,0.7847286153846154,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.6295650183441371e-18,0.0,294.15,291.46251995085834,0.0008032954636056875,0.0,0.00045193958191788703,0.0,9.527423534331855e-05,0.0,9.047467582324463e-05,0.0,9.527419585406771e-05,0.0,7.036922595718122e-05,303.15,285.15,298.1459293049132,298.436953875031,298.1144561376075,297.8534858386023,298.80382971169047,298.2709309735689,0.0,0.0,-0.0,-4.71972588673794e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21156372.0,21156372.0,286.8220796501508,284.7429895196701,0.7855506923076924,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.5523508031853045e-18,0.0,294.15,291.46040657908026,0.0008032951900486163,0.0,0.0004519393144099412,0.0,9.52741786684885e-05,0.0,9.047462215675241e-05,0.0,9.527413932117092e-05,0.0,7.036918409562976e-05,303.15,285.15,298.1453506773781,298.4358421749403,298.11357673084404,297.8526654555997,298.802516968775,298.26999040150747,0.0,0.0,-0.0,-4.719719828659321e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21156408.0,21156408.0,286.7989554588235,284.7295228727871,0.78636,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.542335877049794e-18,0.0,294.15,291.4582951109453,0.0008032935974110725,0.0,0.0004519383054275968,0.0,9.527396568310791e-05,0.0,9.047442005346918e-05,0.0,9.527392647725023e-05,0.0,7.036902678364415e-05,303.15,285.15,298.14477432560847,298.43472955620643,298.1126974576686,297.85185276132495,298.80120483262584,298.2690517866869,0.0,0.0,-0.0,-4.719698285481239e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21156444.0,21156444.0,286.77634047986425,284.7163844175292,0.7871560769230769,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.5224994405728907e-18,0.0,294.15,291.4561838853811,0.000803291846177827,0.0,0.00045193720729941675,0.0,9.527373390485976e-05,0.0,9.047420010395958e-05,0.0,9.527369484040202e-05,0.0,7.036885559131136e-05,303.15,285.15,298.1441983804731,298.4336170229688,298.1118183600871,297.851041141877,298.7998929938175,298.26811357984474,0.0,0.0,-0.0,-4.719674880628619e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21156480.0,21156480.0,286.7542521870286,284.7035866960251,0.7879384615384615,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.5029181263543472e-18,0.0,294.15,291.4540765996338,0.0008032875189485542,0.0,0.00045193466121069305,0.0,9.527319688148028e-05,0.0,9.04736902852476e-05,0.0,9.527315795745736e-05,0.0,7.03684589459767e-05,303.15,285.15,298.1436290298058,298.4325058581885,298.11094209366195,297.85024696419543,298.79858596133187,298.26718198143675,0.0,0.0,-0.0,-4.719621236688347e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21156516.0,21156516.0,286.73270805407236,284.69114226979326,0.7887066923076923,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.4503583488949083e-18,0.0,294.15,291.45197151441107,0.0008032824582013799,0.0,0.00045193170314897094,0.0,9.52725730104699e-05,0.0,9.047309799332323e-05,0.0,9.527253422632547e-05,0.0,7.036799815528453e-05,303.15,285.15,298.1430636718824,298.4313952621112,298.11006787222715,297.84946179395666,298.79728090246874,298.26625390052925,0.0,0.0,-0.0,-4.719558990434362e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21156552.0,21156552.0,286.7117255547511,284.6790637178615,0.7894603076923076,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.441001422802946e-18,0.0,294.15,291.4498664334088,0.0008032770827061045,0.0,0.0004519285680108209,0.0,9.527191180965041e-05,0.0,9.047247025212233e-05,0.0,9.527187316539668e-05,0.0,7.036750979292246e-05,303.15,285.15,298.1424983231712,298.4302846695389,298.10919365616644,297.8486766441071,298.79597585048487,298.2653258286937,0.0,0.0,-0.0,-4.71949304615833e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21156588.0,21156588.0,286.6913221628205,284.66736363483443,0.7901988461538462,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.4224682786208665e-18,0.0,294.15,291.44776301906444,0.0008032704430146119,0.0,0.00045192472215610865,0.0,9.527110078221117e-05,0.0,9.04717002315269e-05,0.0,9.527106227746643e-05,0.0,7.036691076913433e-05,303.15,285.15,298.14193710614245,298.4291761244502,298.10832195246604,297.84789938857455,298.79467418013945,298.2644017503546,0.0,0.0,-0.0,-4.719412259808792e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21156624.0,21156624.0,286.6715153520362,284.6560546289071,0.7909218461538461,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.3550669963856517e-18,0.0,294.15,291.4456634139269,0.0008032619071558259,0.0,0.0004519198107026054,0.0,9.527006511587163e-05,0.0,9.0470716887413e-05,0.0,9.527002674972387e-05,0.0,7.036614582783117e-05,303.15,285.15,298.1413844754041,298.42807145437007,298.1074559628554,297.84713898470665,298.793378951279,298.263485965723,0.0,0.0,-0.0,-4.719309221658434e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21156660.0,21156660.0,286.6523225961538,284.64514931982507,0.7916288461538461,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.3463248384599922e-18,0.0,294.15,291.44356489758064,0.0008032528922910394,0.0,0.00045191463009935484,0.0,9.526897271013707e-05,0.0,9.046967966191124e-05,0.0,9.526893448232157e-05,0.0,7.036533897900747e-05,303.15,285.15,298.14083411568447,298.42696772062664,298.1065916024694,297.8463831423188,298.79208528838626,298.2625723738971,0.0,0.0,-0.0,-4.719200564267117e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21156696.0,21156696.0,286.6337613689291,284.63466033679185,0.7923193846153846,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.3247153968803599e-18,0.0,294.15,291.44146697684937,0.0008032435558074806,0.0,0.00045190926873130664,0.0,9.526784219733826e-05,0.0,9.046860624887096e-05,0.0,9.526780410771747e-05,0.0,7.036450398443766e-05,303.15,285.15,298.1402854599613,298.4258652807197,298.1057286914519,297.84563006559733,298.79079331427835,298.26166056240174,0.0,0.0,-0.0,-4.719088133320912e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21156732.0,21156732.0,286.61584914411765,284.62460031632185,0.7929930000000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.261945971587421e-18,0.0,294.15,291.4393733361282,0.0008032321245104331,0.0,0.00045190273009041256,0.0,9.526646350357976e-05,0.0,9.046729715612718e-05,0.0,9.526642555117143e-05,0.0,7.036348568426882e-05,303.15,285.15,298.13974858470675,298.4247711958501,298.1048756098669,297.84489645660483,298.7895123170176,298.26076083280924,0.0,0.0,-0.0,-4.71895112003079e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21156768.0,21156768.0,286.5986033954751,284.6149819000405,0.7936492307692308,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.2538045800498125e-18,0.0,294.15,291.4372813130072,0.0008032199714331324,0.0,0.0004518957858649886,0.0,9.526499930860878e-05,0.0,9.046590686895104e-05,0.0,9.526496149303063e-05,0.0,7.036240423320053e-05,303.15,285.15,298.1392154152433,298.4236787521543,298.1040253058264,297.84416955642956,298.7882336022841,298.2598645263875,0.0,0.0,-0.0,-4.718805639642139e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21156804.0,21156804.0,286.58204159675716,284.60581773243024,0.7942876153846155,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.2457157123584389e-18,0.0,294.15,291.4351892898861,0.0008032078183537678,0.0,0.00045188884164162635,0.0,9.526353511408069e-05,0.0,9.046451658219092e-05,0.0,9.526349743532858e-05,0.0,7.03613227824594e-05,303.15,285.15,298.13868224638605,298.4225863097225,298.1031750029718,297.8434426571791,298.78695488899746,298.25896822105136,0.0,0.0,-0.0,-4.718660161552994e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21156840.0,21156840.0,286.56618122171943,284.59712045852206,0.7949076923076923,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.2217608747242588e-18,0.0,294.15,291.4331000448008,0.0008031939775022313,0.0,0.00045188094867505094,0.0,9.526187091453464e-05,0.0,9.046293636520769e-05,0.0,9.5261833372086e-05,0.0,7.036009360872754e-05,303.15,285.15,298.13815791331734,298.4215009762321,298.10233221744005,297.84272846680864,298.78568486236276,298.2580808872322,0.0,0.0,-0.0,-4.718494874500281e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21156876.0,21156876.0,286.55103974411765,284.5889027215335,0.795509,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.1790336771756304e-18,0.0,294.15,291.4310148294872,0.0008031790979078843,0.0,0.0004518724724655373,0.0,9.526008376244914e-05,0.0,9.046123938846131e-05,0.0,9.526004635525573e-05,0.0,7.035877362264489e-05,303.15,285.15,298.13764468483913,298.42042445605875,298.1015001775706,297.8420317088155,298.7844250970568,298.2572052248682,0.0,0.0,-0.0,-4.7183174134651374e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21156912.0,21156912.0,286.5366346377074,284.5811771604514,0.7960910769230769,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.1231671367159828e-18,0.0,294.15,291.4289306540911,0.0008031638675425679,0.0,0.00045186379920385007,0.0,9.525825506992161e-05,0.0,9.04595029636541e-05,0.0,9.52582177977531e-05,0.0,7.035742295493786e-05,303.15,285.15,298.1371345977106,298.41935098240856,298.10067142084534,297.841339499271,298.783168789289,298.25633305790495,0.0,0.0,-0.0,-4.718135841545589e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21156948.0,21156948.0,286.5229833762443,284.57395640756005,0.7966534615384615,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.115921071014234e-18,0.0,294.15,291.42684855490916,0.0008031477421268443,0.0,0.00045185462296427713,0.0,9.525632034466399e-05,0.0,9.045766584711279e-05,0.0,9.52562832070741e-05,0.0,7.03559939718266e-05,303.15,285.15,298.136630783266,298.4182835948026,298.0998492214603,297.8406563703851,298.7819193879306,298.2554678715689,0.0,0.0,-0.0,-4.7179437712502495e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21156984.0,21156984.0,286.5101034334841,284.56725308591405,0.7971956923076923,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.063045015927384e-18,0.0,294.15,291.42476885410844,0.0008031309939490388,0.0,0.00045184509701552716,0.0,9.525431189767772e-05,0.0,9.045575872205639e-05,0.0,9.525427489413418e-05,0.0,7.035451053810593e-05,303.15,285.15,298.1361343708186,298.4172230945731,298.0990345302006,297.8399835239617,298.7806773612983,298.2546105761705,0.0,0.0,-0.0,-4.717744404045289e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21157020.0,21157020.0,286.4980122831825,284.56107980675563,0.7977173076923078,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.0561868255677116e-18,0.0,294.15,291.42269035782164,0.0008031136128907227,0.0,0.00045183521533890387,0.0,9.525222845959924e-05,0.0,9.045378038336714e-05,0.0,9.525219158984661e-05,0.0,7.035297171622413e-05,303.15,285.15,298.1356416772772,298.4161660546127,298.09822361040426,297.83931584297494,298.7794390401386,298.25375724508154,0.0,0.0,-0.0,-4.717537613777163e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21157056.0,21157056.0,286.486727399095,284.55544916687546,0.7982178461538462,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.0426028953843642e-18,0.0,294.15,291.42061244048733,0.0008030959829920329,0.0,0.0004518251938231934,0.0,9.525011554205567e-05,0.0,9.045177405012722e-05,0.0,9.525007880596689e-05,0.0,7.03514111209116e-05,303.15,285.15,298.135150966268,298.41511104783524,298.0974146873041,297.8386506475095,298.7782029156308,298.2529060529095,0.0,0.0,-0.0,-4.717327908481147e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
