,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21157092.0,21157092.0,286.47626625497736,284.5503737459177,0.7986968461538462,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-9.932008995246143e-19,0.0,294.15,291.41853861124986,0.0008030769095214207,0.0,0.00045181436124463553,0.0,9.524783164470135e-05,0.0,9.04496053493762e-05,0.0,9.524779504140155e-05,0.0,7.034972424050528e-05,303.15,285.15,298.13467383312314,298.41406998969984,298.0966198407668,297.8380029970536,298.77698160824366,298.25206965377737,0.0,0.0,-0.0,-4.717101275337833e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21157128.0,21157128.0,286.4666463245852,284.5458661036271,0.7991538461538461,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-9.867933055541977e-19,0.0,294.15,291.4164673237458,0.0008030572654777044,0.0,0.0004518032083389115,0.0,9.524548021973773e-05,0.0,9.04473725221692e-05,0.0,9.524544374866788e-05,0.0,7.034798748444409e-05,303.15,285.15,298.13420456541365,298.4130370514867,298.09583372469694,297.8373662546845,298.77576856741183,298.25124203273873,0.0,0.0,-0.0,-4.7168679610772486e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21157164.0,21157164.0,286.4578850816742,284.541938777039,0.7995883846153846,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-9.804270499076886e-19,0.0,294.15,291.4143960362417,0.0008030376214136931,0.0,0.0004517920554267056,0.0,9.524312879342049e-05,0.0,9.044513969366976e-05,0.0,9.524309245457413e-05,0.0,7.034625072738323e-05,303.15,285.15,298.13373529824315,298.41200411445186,298.09504760960965,297.8367295131463,298.77455552795,298.25041441268024,0.0,0.0,-0.0,-4.716634652473043e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21157200.0,21157200.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-9.584668595685213e-19,0.0,294.15,291.412328521319,0.0008030175732592138,0.0,0.00045178067613741243,0.0,9.524072964578626e-05,0.0,9.044286154696726e-05,0.0,9.524069343834295e-05,0.0,7.034447872353022e-05,303.15,285.15,298.1332774007901,298.4109862577822,298.094276141163,297.83610510458755,298.7733577948607,298.24960053983676,0.0,0.0,-0.0,-4.716396625873978e-08,299.4107837638467,299.50582141264994,299.0360035808445,298.78287589639893,299.90830284160654,0.0,337.8877140431364,0.2110690478893196,0.1391
21157200.0,21157200.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-9.584668595685213e-19,0.0,294.15,291.412328521319,0.0008030175732592138,0.0,0.00045178067613741243,0.0,9.524072964578626e-05,0.0,9.044286154696726e-05,0.0,9.524069343834295e-05,0.0,7.034447872353022e-05,303.15,285.15,298.1332774007901,298.4109862577822,298.094276141163,297.83610510458755,298.7733577948607,298.24960053983676,0.0,0.0,-0.0,-4.716396625873978e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21157236.0,21157236.0,286.4427963565126,284.5356744035054,0.8003880800000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-9.249475320963266e-19,0.0,294.15,291.4102643120476,0.0008029965988847585,0.0,0.0004517687766174912,0.0,9.523822082884085e-05,0.0,9.044047925487127e-05,0.0,9.523818475209435e-05,0.0,7.034262571830634e-05,303.15,285.15,298.1328303025068,298.40997977616263,298.0935165809209,297.8354954170203,298.7721711483387,298.2487986449899,0.0,0.0,-0.0,-4.716147746045397e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21157272.0,21157272.0,286.43606118823527,284.5329498902749,0.80075264,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-9.189802718648378e-19,0.0,294.15,291.40820010797586,0.0008029757828716622,0.0,0.0004517569661987307,0.0,9.523573079549361e-05,0.0,9.043811480011815e-05,0.0,9.523569484942884e-05,0.0,7.034078658658418e-05,303.15,285.15,298.1323832205067,298.4089733146208,298.09275704062105,297.8348857480862,298.77098452196236,298.24799676915944,0.0,0.0,-0.0,-4.715900733078508e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21157308.0,21157308.0,286.4297846090336,284.53042660509345,0.80109416,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-9.071609956244097e-19,0.0,294.15,291.4061373642685,0.0008029550966986883,0.0,0.0004517452291994413,0.0,9.523325624048498e-05,0.0,9.043576504361293e-05,0.0,9.523322042477152e-05,0.0,7.033895888711419e-05,303.15,285.15,298.13194008642563,298.4079727669536,298.0920031960326,297.83427878845384,298.76980370920325,298.2471997094138,0.0,0.0,-0.0,-4.7156552604978055e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21157344.0,21157344.0,286.4239567327731,284.528100377428,0.80141312,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-8.641766878420663e-19,0.0,294.15,291.4040793066515,0.00080293465793733,0.0,0.0004517336325689112,0.0,9.523081127890268e-05,0.0,9.043344338862407e-05,0.0,9.523077559250626e-05,0.0,7.033715304526048e-05,303.15,285.15,298.13150933734113,298.4069903515621,298.09126744868524,297.83368325620967,298.7686401341632,298.2464181055923,0.0,0.0,-0.0,-4.715412728242775e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21157380.0,21157380.0,286.41856767331933,284.52596700093494,0.80171,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-8.586014881648995e-19,0.0,294.15,291.4020223956817,0.0008029142676934644,0.0,0.0004517220635242601,0.0,9.522837213325476e-05,0.0,9.04311272563101e-05,0.0,9.522833657591883e-05,0.0,7.03353514990392e-05,303.15,285.15,298.1310815463724,298.4060121575999,298.0905360844392,297.83309122114173,298.76748041477566,298.24564028486583,0.0,0.0,-0.0,-4.715170778979283e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21157416.0,21157416.0,286.4136075445378,284.52402223530845,0.80198528,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-8.448203425092139e-19,0.0,294.15,291.3999657796802,0.0008028938923783192,0.0,0.0004517105029533245,0.0,9.52259347741011e-05,0.0,9.042881282042023e-05,0.0,9.522589934575706e-05,0.0,7.033355127231732e-05,303.15,285.15,298.1306543573179,298.4050351044263,298.0898057752065,297.83249955650285,298.7663217640896,298.24486331150865,0.0,0.0,-0.0,-4.714929013048947e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21157452.0,21157452.0,286.40906646029407,284.5222618080841,0.80223944,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-8.047899423946175e-19,0.0,294.15,291.3979158836493,0.0008028738334206147,0.0,0.00045169912197359525,0.0,9.522353527770163e-05,0.0,9.042653433837685e-05,0.0,9.522349997692296e-05,0.0,7.033177901091386e-05,303.15,285.15,298.13024130916256,298.40408386727034,298.0890997598456,297.8319172602455,298.7651870358899,298.2441058464828,0.0,0.0,-0.0,-4.71469100712505e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21157488.0,21157488.0,286.4049345344538,284.52068141639626,0.8024729600000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-7.995978738163391e-19,0.0,294.15,291.3958662502487,0.0008028538186458213,0.0,0.0004516877659418258,0.0,9.522114104078139e-05,0.0,9.042426085077649e-05,0.0,9.522110586748874e-05,0.0,7.033001063414478e-05,303.15,285.15,298.12982967582406,298.40313334671055,298.0883952383777,297.8313371868395,298.7640524657563,298.2433495827017,0.0,0.0,-0.0,-4.7144535282569493e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21157524.0,21157524.0,286.40120188088235,284.5192767286905,0.80268632,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-7.617102648075641e-19,0.0,294.15,291.3938190778402,0.0008028338841833979,0.0,0.00045167645567979964,0.0,9.521875645368993e-05,0.0,9.042199652632461e-05,0.0,9.52187214073627e-05,0.0,7.032824938471268e-05,303.15,285.15,298.12942286272704,298.40219212799553,298.0876994030435,297.83076013024964,298.76292639461985,298.2426001837271,0.0,0.0,-0.0,-4.714217012527814e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21157560.0,21157560.0,286.39785861344535,284.5180433863927,0.80288,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-7.519136844994133e-19,0.0,294.15,291.3917731420098,0.0008028140565516053,0.0,0.00045166520581762447,0.0,9.521638460012432e-05,0.0,9.041974429364788e-05,0.0,9.521634968049489e-05,0.0,7.03264975402226e-05,303.15,285.15,298.12901847232985,298.4012555834571,298.08700793238773,297.83018458845703,298.76180459435886,298.2418542341981,0.0,0.0,-0.0,-4.7139817643973966e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21157596.0,21157596.0,286.39489484600836,284.5169770055331,0.80305448,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-7.256178968360752e-19,0.0,294.15,291.3897309102003,0.000802794354761853,0.0,0.00045165402762153034,0.0,9.521402785613659e-05,0.0,9.041750640855794e-05,0.0,9.52139930624329e-05,0.0,7.032475685562453e-05,303.15,285.15,298.12862085103603,298.40033215191795,298.0863287513789,297.8296130502988,298.76069397110297,298.24111775514695,0.0,0.0,-0.0,-4.7137480206305047e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21157632.0,21157632.0,286.39230069243695,284.5160731783274,0.80321024,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-7.209366033909942e-19,0.0,294.15,291.38768868393674,0.0008027747044978741,0.0,0.000451642878419857,0.0,9.521167722453126e-05,0.0,9.041527432792386e-05,0.0,9.521164255674378e-05,0.0,7.032302068561141e-05,303.15,285.15,298.12822324071857,298.39940874132486,298.0856495895431,297.8290415172886,298.7595833665777,298.2403812910906,0.0,0.0,-0.0,-4.7135148878801764e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21157668.0,21157668.0,286.3900662665966,284.5153274747152,0.8033477600000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-7.093650740181748e-19,0.0,294.15,291.38564845507324,0.0008027551255535494,0.0,0.0004516317697983294,0.0,9.520933514850667e-05,0.0,9.041305037143394e-05,0.0,9.520930060622592e-05,0.0,7.0321290834726e-05,303.15,285.15,298.12782884591917,298.3984923383244,298.08497655843826,297.82847122010116,298.75847912975905,298.2396496185084,0.0,0.0,-0.0,-4.713282609265532e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21157704.0,21157704.0,286.3881816823529,284.5147354438552,0.80346752,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-6.757529954359665e-19,0.0,294.15,291.3836132533711,0.0008027357420879294,0.0,0.00045162077230749423,0.0,9.520701650217662e-05,0.0,9.041084866323425e-05,0.0,9.520698208437076e-05,0.0,7.031957828894554e-05,303.15,285.15,298.12744290451434,298.39759341731946,298.0843193638269,297.82790483008847,298.75738999253537,298.2389301016569,0.0,0.0,-0.0,-4.713052659320352e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21157740.0,21157740.0,286.3866370535714,284.51429261557894,0.80357,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-6.713934033120378e-19,0.0,294.15,291.38157847313016,0.0008027163943147517,0.0,0.0004516097950041332,0.0,9.520470211179457e-05,0.0,9.0408650996481e-05,0.0,9.520466781836665e-05,0.0,7.031786888659501e-05,303.15,285.15,298.12705782288094,298.3966958986148,298.0836636673203,297.82733910046863,298.7563017359522,298.23821164504733,0.0,0.0,-0.0,-4.712823136645349e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21157776.0,21157776.0,286.3854224941176,284.51399450180213,0.80365568,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-6.60617076446957e-19,0.0,294.15,291.3795437133953,0.0008026970467410563,0.0,0.00045159881782186936,0.0,9.5202387746961e-05,0.0,9.040645335397842e-05,0.0,9.520235357790102e-05,0.0,7.031615950311458e-05,303.15,285.15,298.12667277022615,298.39579844544744,298.08300802619607,297.82677338610483,298.75521353976234,298.23749323354735,0.0,0.0,-0.0,-4.7125936221199856e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21157812.0,21157812.0,286.38452811785714,284.51383659789474,0.8037250400000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-6.29314840264809e-19,0.0,294.15,291.37751727311877,0.000802677822738618,0.0,0.00045158791197877335,0.0,9.520008842449372e-05,0.0,9.040426999430649e-05,0.0,9.520005437816825e-05,0.0,7.03144612298944e-05,303.15,285.15,298.12629955259706,298.3949274846099,298.0823751413448,297.82621368528544,298.7541491018356,298.23679299313454,0.0,0.0,-0.0,-4.712365607531002e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21157848.0,21157848.0,286.38394403865544,284.51381438400966,0.8037785599999999,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-6.252548419523784e-19,0.0,294.15,291.37548998385853,0.0008026586582240449,0.0,0.00045157703945569326,0.0,9.519779612600947e-05,0.0,9.040209330492419e-05,0.0,9.519776220255315e-05,0.0,7.03127681445625e-05,303.15,285.15,298.1259256767743,298.3940544878562,298.0817411323184,297.8256536273261,298.753081738248,298.2360913325046,0.0,0.0,-0.0,-4.712138293379846e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21157884.0,21157884.0,286.38366037037815,284.5139233263709,0.8038167199999999,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-6.21221036548874e-19,0.0,294.15,291.37346269459835,0.0008026394937098376,0.0,0.00045156616693713456,0.0,9.519550382849002e-05,0.0,9.039991661645169e-05,0.0,9.519547002789695e-05,0.0,7.031107505994324e-05,303.15,285.15,298.12555180139015,298.39318149209606,298.08110712394705,297.8250935700902,298.7520143758874,298.2353896726822,0.0,0.0,-0.0,-4.711910984825253e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21157920.0,21157920.0,286.38366722689074,284.51415887852073,0.80384,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-6.073065569283938e-19,0.0,294.15,291.37144171702425,0.000802620279946686,0.0,0.0004515552680402772,0.0,9.519320597249146e-05,0.0,9.039773464821738e-05,0.0,9.519317229356205e-05,0.0,7.03093778698648e-05,303.15,285.15,298.1251860937622,298.3923267889759,298.080488336557,297.82453846595564,298.75096402706197,298.2347007424625,0.0,0.0,-0.0,-4.7116831353108104e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21157956.0,21157956.0,286.3839547220588,284.51451648252646,0.8038488800000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-5.860679432460615e-19,0.0,294.15,291.36942200374637,0.000802601206429794,0.0,0.0004515444483665928,0.0,9.519092481823191e-05,0.0,9.03955685400495e-05,0.0,9.519089126068016e-05,0.0,7.030769301563728e-05,303.15,285.15,298.1248226245887,298.3914770921345,298.07987446176736,297.82398415519293,298.74991648500986,298.2340149637387,0.0,0.0,-0.0,-4.711456945500435e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21157992.0,21157992.0,286.3845129697479,284.51499157014746,0.80384384,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-5.822869504769296e-19,0.0,294.15,291.36740229624695,0.0008025820999815504,0.0,0.0004515336101711625,0.0,9.518863975938231e-05,0.0,9.03933987239825e-05,0.0,9.518860632320269e-05,0.0,7.030600527749295e-05,303.15,285.15,298.1244591639588,298.3906274140685,298.0792606027839,297.8234298485709,298.7488689593365,298.2333291977437,0.0,0.0,-0.0,-4.711230374634241e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21158028.0,21158028.0,286.3853320838235,284.51557956396135,0.80382536,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-5.729408435943541e-19,0.0,294.15,291.36538465326845,0.0008025629506045005,0.0,0.000451522748257682,0.0,9.518634970126706e-05,0.0,9.0391224160068e-05,0.0,9.518631638606706e-05,0.0,7.030431384691276e-05,303.15,285.15,298.12409833215446,298.38978357549155,298.0786515468664,297.82287719060525,298.7478268755286,298.23264750412926,0.0,0.0,-0.0,-4.7110033156098514e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21158064.0,21158064.0,286.38640217815123,284.5162758784517,0.8037939199999999,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-5.457929991864454e-19,0.0,294.15,291.36337240529025,0.0008025437601088173,0.0,0.0004515118643553598,0.0,9.51840550096887e-05,0.0,9.038904519499078e-05,0.0,9.518402181443687e-05,0.0,7.0302618994085e-05,303.15,285.15,298.1237445231121,298.388955360204,298.0780556968532,297.82232889462784,298.74679825219664,298.2319765453988,0.0,0.0,-0.0,-4.710775806694136e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21158100.0,21158100.0,286.38771336659664,284.51707592105504,0.80375,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-5.387733944952742e-19,0.0,294.15,291.3613603020126,0.0008025245648146469,0.0,0.0004515009777966687,0.0,9.518175975819373e-05,0.0,9.038686569816116e-05,0.0,9.518172668285115e-05,0.0,7.030092372770521e-05,303.15,285.15,298.1233909759596,298.38812773811657,298.07746051254543,297.82178074201187,298.74576963127936,298.23130591998256,0.0,0.0,-0.0,-4.710548247974772e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21158136.0,21158136.0,286.3892557630252,284.5179750931687,0.80369408,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-5.199315100178883e-19,0.0,294.15,291.3593520284463,0.000802505296297754,0.0,0.00045149005084093555,0.0,9.517945599195747e-05,0.0,9.03846781147481e-05,0.0,9.517942303580274e-05,0.0,7.029922217237522e-05,303.15,285.15,298.1230422085724,298.38731069854555,298.07687412259656,297.8212361952059,298.7447506234289,298.2306427696698,0.0,0.0,-0.0,-4.710319854271206e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21158172.0,21158172.0,286.3910194813025,284.51896879111985,0.80362664,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.952954242953487e-19,0.0,294.15,291.35734502768724,0.0008024859817015571,0.0,0.00045147909822585596,0.0,9.517714681690678e-05,0.0,9.038248539473419e-05,0.0,9.517711397969934e-05,0.0,7.029751662211626e-05,303.15,285.15,298.12269503527165,298.3864970267824,298.07629058859567,297.82069310849135,298.74373442778403,298.229982037385,0.0,0.0,-0.0,-4.710090931530163e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21158208.0,21158208.0,286.3929946352941,284.5200524070946,0.8035481600000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.921000466272366e-19,0.0,294.15,291.35534056852805,0.0008024665701549774,0.0,0.00045146809159122084,0.0,9.517482625484038e-05,0.0,9.038028186082233e-05,0.0,9.517479353610581e-05,0.0,7.029580266145205e-05,303.15,285.15,298.12235104452697,298.3856900776543,298.07571275606705,297.8201529393908,298.7427238440196,298.2293261323318,0.0,0.0,-0.0,-4.7098608888550245e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21158244.0,21158244.0,286.3951713388655,284.521221330029,0.80345912,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.88925283804207e-19,0.0,294.15,291.3533361093688,0.0008024471585945803,0.0,0.0004514570849529502,0.0,9.517250569201897e-05,0.0,9.037807832618731e-05,0.0,9.517247309175153e-05,0.0,7.029408870023025e-05,303.15,285.15,298.1220070541862,298.38488312944554,298.07513492409544,297.81961277096775,298.74171326142186,298.2286702280234,0.0,0.0,-0.0,-4.709630851740892e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21158280.0,21158280.0,286.3975397058823,284.52247094645986,0.80336,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.7797404342892085e-19,0.0,294.15,291.35133577153175,0.0008024275387722001,0.0,0.0004514459619704798,0.0,9.517016060395694e-05,0.0,9.037585150098353e-05,0.0,9.517012812140948e-05,0.0,7.029235662475838e-05,303.15,285.15,298.12166811723625,298.38408628385116,298.0745653147383,297.8190772855477,298.7407124776969,298.2280218958141,0.0,0.0,-0.0,-4.709398395410257e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21158316.0,21158316.0,286.40008985021007,284.52379664133775,0.8032512800000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.612584227217892e-19,0.0,294.15,291.34933903189165,0.0008024078359080108,0.0,0.00045143479300976334,0.0,9.516780582447155e-05,0.0,9.037361547184452e-05,0.0,9.516777345897259e-05,0.0,7.029061739124233e-05,303.15,285.15,298.1213336899755,298.3832988885131,298.07400377844453,297.8185459157488,298.73971907124604,298.2273802687856,0.0,0.0,-0.0,-4.709164987830356e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21158352.0,21158352.0,286.40281188571424,284.5251937988009,0.80313344,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.582826333425703e-19,0.0,294.15,291.34734229821646,0.0008023880882444944,0.0,0.0004514235988502683,0.0,9.516544573279853e-05,0.0,9.037137439811817e-05,0.0,9.516541348434303e-05,0.0,7.028887423416264e-05,303.15,285.15,298.12099927067226,298.382511509235,298.07344225526896,297.818014553495,298.73872567923513,298.22673865358126,0.0,0.0,-0.0,-4.708931060342862e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21158388.0,21158388.0,286.4056959262605,284.52665780291,0.80300696,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.509268812170252e-19,0.0,294.15,291.34534726278747,0.0008023682367672067,0.0,0.00045141234661961863,0.0,9.516307339965077e-05,0.0,9.036912169926137e-05,0.0,9.516304126793325e-05,0.0,7.028712203557518e-05,303.15,285.15,298.12066691505237,298.3817279746856,298.0728838726381,297.8174855058374,298.73773613413925,298.2261000804706,0.0,0.0,-0.0,-4.7086959282160816e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21158424.0,21158424.0,286.4087320857143,284.52818403834465,0.8028723200000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.2956046451364476e-19,0.0,294.15,291.34335790385416,0.0008023481080756515,0.0,0.00045140093954954425,0.0,9.516066842655681e-05,0.0,9.036683800362127e-05,0.0,9.516063641055805e-05,0.0,7.028534572924702e-05,303.15,285.15,298.1203415172412,298.3809577702934,298.0723366044374,297.8169642382112,298.7367586881673,298.2254717636701,0.0,0.0,-0.0,-4.708457575218033e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21158460.0,21158460.0,286.41191047794115,284.5297678910609,0.8027299999999999,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.267891731830948e-19,0.0,294.15,291.3413689015413,0.0008023279343503576,0.0,0.0004513895072235217,0.0,9.515825812935625e-05,0.0,9.036454925200272e-05,0.0,9.515822622900397e-05,0.0,7.028356549055273e-05,303.15,285.15,298.1200165837579,298.38018861519174,298.0717903060837,297.816443479914,298.73578167163237,298.22484413131593,0.0,0.0,-0.0,-4.7082187016339286e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21158496.0,21158496.0,286.4152212168067,284.5314047489105,0.80258048,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.240357607223973e-19,0.0,294.15,291.3393798992284,0.0008023077606112099,0.0,0.00045137807489385186,0.0,9.515584783139827e-05,0.0,9.036226049965864e-05,0.0,9.515581604668665e-05,0.0,7.028178525129907e-05,303.15,285.15,298.1196916506556,298.3794194609662,298.07124400823756,297.81592272225674,298.7348046562258,298.2242164996684,0.0,0.0,-0.0,-4.707979834052548e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21158532.0,21158532.0,286.4186544161764,284.53309000222157,0.80242424,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.0004080919401207e-19,0.0,294.15,291.33739718568506,0.0008022871956188644,0.0,0.00045136642365298886,0.0,9.515339138657933e-05,0.0,9.035992792394858e-05,0.0,9.515335971640605e-05,0.0,7.027997092814453e-05,303.15,285.15,298.1193743539936,298.3786636790656,298.07070881509514,297.81541195783956,298.7338408474217,298.2235999306832,0.0,0.0,-0.0,-4.7077364097910466e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21158568.0,21158568.0,286.42220018991594,284.53481904433954,0.8022617599999999,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.9745996268235564e-19,0.0,294.15,291.33541594061825,0.0008022665322584619,0.0,0.0004513547173652091,0.0,9.515092333775656e-05,0.0,9.035758432850614e-05,0.0,9.515089178185349e-05,0.0,7.027814803431555e-05,303.15,285.15,298.11905890161654,298.3779114557342,298.0701767551508,297.8149036238507,298.7328794662212,298.2229860405147,0.0,0.0,-0.0,-4.707491844485728e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21158604.0,21158604.0,286.42584865189076,284.53658727213116,0.80209352,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.948957663937856e-19,0.0,294.15,291.33343469555143,0.0008022458688938363,0.0,0.0004513430110792241,0.0,9.51484552893238e-05,0.0,9.035524073342772e-05,0.0,9.514842384768505e-05,0.0,7.027632514077471e-05,303.15,285.15,298.1187434496088,298.37715923325914,298.069644695693,297.8143952904805,298.73191808613046,298.22237215103445,0.0,0.0,-0.0,-4.707247285590062e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21158640.0,21158640.0,286.42958991596635,284.53839008644843,0.80192,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.8605065528128076e-19,0.0,294.15,291.3314570507768,0.0008022249509267395,0.0,0.00045133116222982047,0.0,9.51459571880816e-05,0.0,9.035286859880411e-05,0.0,9.514592586008644e-05,0.0,7.027448005033874e-05,303.15,285.15,298.1184323042091,298.37641386303414,298.06911834115726,297.8138934165162,298.7309640806204,298.22176440110746,0.0,0.0,-0.0,-4.7069997615219035e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21158676.0,21158676.0,286.4334140960084,284.54022289255516,0.80174168,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.725497624689263e-19,0.0,294.15,291.32948364427733,0.00080220379673816,0.0,0.000451319181291637,0.0,9.514343124244659e-05,0.0,9.035047002167017e-05,0.0,9.514340002735307e-05,0.0,7.027261439413813e-05,303.15,285.15,298.1181263689479,298.37567734721654,298.06859964334757,297.813399367704,298.73001767110793,298.22116407966485,0.0,0.0,-0.0,-4.7067494913988386e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21158712.0,21158712.0,286.4373113058823,284.54208110051326,0.8015590400000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.548971145580881e-19,0.0,294.15,291.3275115255655,0.0008021825700350536,0.0,0.00045130715979912507,0.0,9.514089674792994e-05,0.0,9.034806332606828e-05,0.0,9.514086564551295e-05,0.0,7.02707424237654e-05,303.15,285.15,298.11782194324337,298.3749431812168,298.0680829433298,297.81290774332035,298.72907374853,298.2205659119281,0.0,0.0,-0.0,-4.706498382842409e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21158748.0,21158748.0,286.4412716594538,284.543960125532,0.8013725599999999,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.526075107000478e-19,0.0,294.15,291.3255419781893,0.0008021611480494968,0.0,0.0004512950289204443,0.0,9.51383391944023e-05,0.0,9.03456347325947e-05,0.0,9.51383082042201e-05,0.0,7.026885342209107e-05,303.15,285.15,298.1175205310955,298.3742137048346,298.0675702305193,297.81242095960005,298.728134791088,298.2199720434275,0.0,0.0,-0.0,-4.706245001057546e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21158784.0,21158784.0,286.4452852705882,284.54585538827723,0.80118272,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.358997930629328e-19,0.0,294.15,291.3235750564683,0.0008021396252465082,0.0,0.0004512828418064461,0.0,9.513576978670467e-05,0.0,9.034319488162706e-05,0.0,9.513573890830592e-05,0.0,7.026695566497265e-05,303.15,285.15,298.11722224435346,298.37348890649235,298.0670616591014,297.8119398340067,298.72720020842274,298.2193825704753,0.0,0.0,-0.0,-4.705990454771962e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21158820.0,21158820.0,286.44934225315126,284.5477623151427,0.8009900000000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.3373274962819123e-19,0.0,294.15,291.32160945436215,0.0008021179504404049,0.0,0.0004512705694212517,0.0,9.513318240328746e-05,0.0,9.034073796023733e-05,0.0,9.513315163644626e-05,0.0,7.026504463105176e-05,303.15,285.15,298.1169255289511,298.37276646021115,298.06655516947603,297.81146155216805,298.72626782603953,298.21879530736913,0.0,0.0,-0.0,-4.7057341377674986e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21158856.0,21158856.0,286.45343272100837,284.5496763384816,0.80079488,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.3157968678333107e-19,0.0,294.15,291.3196438522559,0.0008020962756251101,0.0,0.0004512582970351046,0.0,9.513059501968129e-05,0.0,9.033828103866169e-05,0.0,9.513056436439166e-05,0.0,7.026313359699138e-05,303.15,285.15,298.1166288138952,298.3720440147512,298.0660486803016,297.8109832709024,298.7253354447306,298.2182080449162,0.0,0.0,-0.0,-4.7054778277436095e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21158892.0,21158892.0,286.4575467880252,284.5515928968005,0.80059784,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.128165558186012e-19,0.0,294.15,291.3176839338883,0.0008020742466730685,0.0,0.00045124582643907464,0.0,9.512796585299836e-05,0.0,9.033578443783571e-05,0.0,9.51279353083067e-05,0.0,7.026119170210442e-05,303.15,285.15,298.11633867723435,298.37133057222303,298.06555001662326,297.8105174153267,298.7244129824717,298.2176299327758,0.0,0.0,-0.0,-4.705217394395418e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21158928.0,21158928.0,286.4616745680672,284.55350743491283,0.80039936,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.107984329213413e-19,0.0,294.15,291.3157262167851,0.0008020520784668863,0.0,0.00045123327790361033,0.0,9.512532025651412e-05,0.0,9.033327223446699e-05,0.0,9.512528982204452e-05,0.0,7.02592376722268e-05,303.15,285.15,298.11605118955595,298.37062099444825,298.0650548482713,297.81005651433287,298.72349376613755,298.21705546254924,0.0,0.0,-0.0,-4.704955344198094e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21158964.0,21158964.0,286.46580617499995,284.5554154040544,0.8001999200000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.0879332985935765e-19,0.0,294.15,291.3137684996819,0.0008020299102514645,0.0,0.00045122072936718357,0.0,9.512267465983908e-05,0.0,9.033076003091046e-05,0.0,9.512264433558544e-05,0.0,7.025728364220829e-05,303.15,285.15,298.11576370221263,298.3699114174792,298.06455968035505,297.8095956138876,298.7225745508612,298.2164809929592,0.0,0.0,-0.0,-4.704693301298312e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21159000.0,21159000.0,286.46993172268907,284.5573122619598,0.8,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.018767925200265e-19,0.0,294.15,291.3118152865401,0.000802007569051152,0.0,0.00045120808429496443,0.0,9.512000871375615e-05,0.0,9.032822850226327e-05,0.0,9.511997849897711e-05,0.0,7.025531458219544e-05,303.15,285.15,298.11548077731334,298.36920722445154,298.06406936022574,297.80914483086457,298.7216625476573,298.2159129481025,0.0,0.0,-0.0,-4.704429255182691e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21159036.0,21159036.0,286.474041325,284.5591934728991,0.79980008,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.9131961261994137e-19,0.0,294.15,291.3098654725252,0.0008019850460454711,0.0,0.00045119533755801853,0.0,9.51173213366982e-05,0.0,9.03256766216219e-05,0.0,9.511729123081791e-05,0.0,7.025332969334444e-05,303.15,285.15,298.11520205789,298.3685089226765,298.0635844204269,297.8087022676151,298.72075543746166,298.21535062121404,0.0,0.0,-0.0,-4.7041630985133166e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21159072.0,21159072.0,286.4781250957983,284.56105450767575,0.7996006400000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.894401763506216e-19,0.0,294.15,291.3079156647696,0.0008019624993936254,0.0,0.0004511825775231158,0.0,9.511463115628759e-05,0.0,9.032312207884227e-05,0.0,9.511460115929986e-05,0.0,7.025134273394682e-05,303.15,285.15,298.1149233458371,298.367810630691,298.0630994892051,297.8082597201907,298.71984833794266,298.2147883047733,0.0,0.0,-0.0,-4.7038966721141694e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21159108.0,21159108.0,286.4821731489496,284.56289084358525,0.7994021600000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.847944620304419e-19,0.0,294.15,291.30596743783246,0.0008019399157426807,0.0,0.00045116979694565694,0.0,9.51119366457834e-05,0.0,9.032056342381852e-05,0.0,9.511190675742662e-05,0.0,7.024935257636e-05,303.15,285.15,298.1146460983177,298.3671138949681,298.062616013518,297.8078208760741,298.718943542615,298.2142280850986,0.0,0.0,-0.0,-4.703629825814269e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21159144.0,21159144.0,286.4861755983193,284.56469796433413,0.79920512,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.712999523792666e-19,0.0,294.15,291.30402558501186,0.0008019171272971925,0.0,0.0004511569022549579,0.0,9.51092180809396e-05,0.0,9.031798192508398e-05,0.0,9.510918830016938e-05,0.0,7.024734465233256e-05,303.15,285.15,298.1143753481996,298.36642469223705,298.06213959510217,297.80739751673104,298.718047706855,298.21367697182495,0.0,0.0,-0.0,-4.703360611328299e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21159180.0,21159180.0,286.4901225577731,284.56647135992034,0.79901,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.69549672108808e-19,0.0,294.15,291.3020836730124,0.0008018943059278988,0.0,0.00045114398904333875,0.0,9.510649561166986e-05,0.0,9.03153967186116e-05,0.0,9.510646593848569e-05,0.0,7.02453338445094e-05,303.15,285.15,298.1141048409818,298.3657360638919,298.0616637190263,297.8069742978864,298.7171516213921,298.2131261086357,0.0,0.0,-0.0,-4.703091018395549e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21159216.0,21159216.0,286.49400414117645,284.5682065264731,0.79881728,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.6781068369814617e-19,0.0,294.15,291.300141761013,0.0008018714845445694,0.0,0.00045113107582802725,0.0,9.510377314163376e-05,0.0,9.031281151140492e-05,0.0,9.510374357602958e-05,0.0,7.024332303612033e-05,303.15,285.15,298.11383433407815,298.36504743632696,298.061187843361,297.8065510795411,298.7162555369573,298.2125752460529,0.0,0.0,-0.0,-4.702821433132701e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21159252.0,21159252.0,286.4978104623949,284.569898966054,0.7986274400000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.5102605536679454e-19,0.0,294.15,291.29820559822804,0.0008018485794078102,0.0,0.0004511181164691376,0.0,9.510104094583831e-05,0.0,9.03102170673741e-05,0.0,9.51010114868811e-05,0.0,7.02413050443298e-05,303.15,285.15,298.11356908351917,298.3643641846103,298.06071719392435,297.8061424193479,298.7153669878037,298.2120319738411,0.0,0.0,-0.0,-4.7025508967250225e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21159288.0,21159288.0,286.5015316352941,284.57154418641863,0.79844096,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.494065712930733e-19,0.0,294.15,291.29627158001955,0.0008018256206156565,0.0,0.00045110512729625566,0.0,9.509830246560665e-05,0.0,9.030761665510746e-05,0.0,9.509827311294154e-05,0.0,7.023928241088041e-05,303.15,285.15,298.1133060948033,298.36368357389586,298.0602491584223,297.80573945471224,298.71448076521244,298.2114918094092,0.0,0.0,-0.0,-4.702279747740879e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21159324.0,21159324.0,286.5051577737395,284.57313770073796,0.7982583200000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.3758885770627902e-19,0.0,294.15,291.2943402102341,0.0008018026636595867,0.0,0.0004510921396023779,0.0,9.50955642980192e-05,0.0,9.03050165392701e-05,0.0,9.50955350512155e-05,0.0,7.023726000835417e-05,303.15,285.15,298.11304531736715,298.3630050564793,298.0597832264901,297.8053428272627,298.71359782933365,298.21095485138653,0.0,0.0,-0.0,-4.70200863885878e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21159360.0,21159360.0,286.50867899159664,284.57467502728053,0.7980800000000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.34533157353561e-19,0.0,294.15,291.29241017167107,0.000801779701939813,0.0,0.0004510791494546886,0.0,9.509282561357373e-05,0.0,9.030241593237503e-05,0.0,9.509279647241212e-05,0.0,7.023523722408099e-05,303.15,285.15,298.11278565189735,298.3623275922285,298.0593183526152,297.80494938697217,298.71271654607557,298.21041950595776,0.0,0.0,-0.0,-4.701737487377715e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21159396.0,21159396.0,286.5120854027311,284.5761516890549,0.7979064800000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.2633110672871116e-19,0.0,294.15,291.2904840966722,0.0008017567657131893,0.0,0.000451066174308447,0.0,9.509009009287252e-05,0.0,9.029981832915881e-05,0.0,9.509006105671491e-05,0.0,7.023321677654626e-05,303.15,285.15,298.11252918918365,298.36165312591396,298.05885674961047,297.8045663275879,298.71183891140004,298.2098888607392,0.0,0.0,-0.0,-4.701466658584889e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21159432.0,21159432.0,286.51536712100835,284.5775632134122,0.79773824,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.2487094108096883e-19,0.0,294.15,291.28855802802815,0.000801733832053628,0.0,0.00045105320061155784,0.0,9.508735487772589e-05,0.0,9.029722101609694e-05,0.0,9.508732594656515e-05,0.0,7.023119655469316e-05,303.15,285.15,298.11227273205407,298.36097866542195,298.0583951522826,297.8041832860877,298.710961284485,298.2093582240663,0.0,0.0,-0.0,-4.7011958678281886e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21159468.0,21159468.0,286.51851426029407,284.5789051316092,0.79757576,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.1983414750377127e-19,0.0,294.15,291.2866329780559,0.0008017109317605266,0.0,0.0004510402458556695,0.0,9.508462365589514e-05,0.0,9.029462749500382e-05,0.0,9.50845948295641e-05,0.0,7.022917928229162e-05,303.15,285.15,298.11201689891067,298.3603046013677,298.05793403586296,297.8038028274857,298.71008467407336,298.2088286075401,0.0,0.0,-0.0,-4.700925480253219e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21159504.0,21159504.0,286.52151693445376,284.58017297833095,0.79741952,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.0941767379849803e-19,0.0,294.15,291.28471422221463,0.0008016881564725731,0.0,0.0004510273624581127,0.0,9.508190747922402e-05,0.0,9.0292048260074e-05,0.0,9.50818787567188e-05,0.0,7.022717312220581e-05,303.15,285.15,298.1117654293929,298.3596338731067,298.05747679460046,297.8034388124047,298.70921376934024,298.20830573576904,0.0,0.0,-0.0,-4.7006565912391944e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21159540.0,21159540.0,286.52436525735294,284.5813622911743,0.79727,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.0806662445432992e-19,0.0,294.15,291.2827960663263,0.0008016653967385777,0.0,0.0004510144879158288,0.0,9.507919316955209e-05,0.0,9.028947079798055e-05,0.0,9.507916455076971e-05,0.0,7.02251683410805e-05,303.15,285.15,298.1115145828682,298.3589638247878,298.05702029071887,297.80307656319417,298.70834317776917,298.2077836878677,0.0,0.0,-0.0,-4.700387894837475e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21159576.0,21159576.0,286.52704934285714,284.582468610091,0.79712768,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.067242913483726e-19,0.0,294.15,291.2808779104379,0.0008016426370055708,0.0,0.00045100161337806977,0.0,9.507647886084569e-05,0.0,9.028689333679763e-05,0.0,9.507645034578026e-05,0.0,7.02231635606684e-05,303.15,285.15,298.1112637366333,298.3582937772246,298.0565637872224,297.8027143144103,298.70747258719183,298.2072616405365,0.0,0.0,-0.0,-4.700119206229264e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
