,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21159612.0,21159612.0,286.52955930483193,284.58348747679184,0.79699304,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.9502636440420774e-19,0.0,294.15,291.27896606193235,0.0008016201650824727,0.0,0.00045098890176853006,0.0,9.507379890128539e-05,0.0,9.028434849332052e-05,0.0,9.507377048894236e-05,0.0,7.022118415043054e-05,303.15,285.15,298.11101584839696,298.3576247878102,298.05610925248226,297.8023674262381,298.70660662129075,298.2067447872437,0.0,0.0,-0.0,-4.6998539244571e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21159648.0,21159648.0,286.53188525714285,284.5844144341096,0.79686656,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.9376815998934384e-19,0.0,294.15,291.27705578911105,0.0008015977432732126,0.0,0.00045097621861695355,0.0,9.507112494150846e-05,0.0,9.028180934710385e-05,0.0,9.507109663162954e-05,0.0,7.021920917161534e-05,303.15,285.15,298.1107694003178,298.35695716682517,298.0556562814164,297.8020252383243,298.7057414890038,298.2062299151775,0.0,0.0,-0.0,-4.699589244155918e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21159684.0,21159684.0,286.53401731365545,284.58524502532333,0.7967487200000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.9251807282752118e-19,0.0,294.15,291.27514551628974,0.0008015753214652157,0.0,0.000450963535469927,0.0,9.506845098270201e-05,0.0,9.02792702018026e-05,0.0,9.506842277528146e-05,0.0,7.0217234193517e-05,303.15,285.15,298.1105229525228,298.35628954659194,298.0552033107304,297.80168305081446,298.70487635770263,298.2057150436725,0.0,0.0,-0.0,-4.699324571421644e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21159720.0,21159720.0,286.5359455882353,284.58597479344246,0.79664,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.882059381068195e-19,0.0,294.15,291.2732381829725,0.0008015531354369081,0.0,0.00045095098543560213,0.0,9.506580508653277e-05,0.0,9.027675770495827e-05,0.0,9.506577698110565e-05,0.0,7.021527994239249e-05,303.15,285.15,298.11027623810963,298.35562140881893,298.0547369954915,297.8013476678339,298.70401263784123,298.2051989896191,0.0,0.0,-0.0,-4.699062681853075e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21159756.0,21159756.0,286.5376601947479,284.58659928045086,0.79654088,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.8162403450876076e-19,0.0,294.15,291.2713358779793,0.0008015312095983187,0.0,0.000450938582581569,0.0,9.506319021925966e-05,0.0,9.027427467304955e-05,0.0,9.506316221503461e-05,0.0,7.021334860911445e-05,303.15,285.15,298.1100328418597,298.3549541725664,298.05428812513185,297.8010252154721,298.7031513753071,298.2046903460675,0.0,0.0,-0.0,-4.698803869486993e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21159792.0,21159792.0,286.5391512470588,284.5871140265117,0.79645184,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.804522946634202e-19,0.0,294.15,291.26943357938893,0.0008015093270113037,0.0,0.00045092620406540567,0.0,9.506058048271044e-05,0.0,9.027179651339172e-05,0.0,9.506055257967946e-05,0.0,7.021142106537168e-05,303.15,285.15,298.10978944837257,298.3542869372233,298.0538392548499,297.80070277974454,298.7022901166784,298.2041817073738,0.0,0.0,-0.0,-4.698545571462718e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21159828.0,21159828.0,286.5404088590336,284.5875145691322,0.79637336,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.7755591096162343e-19,0.0,294.15,291.26753230490914,0.0008014875436238446,0.0,0.00045091388151896313,0.0,9.505798254555807e-05,0.0,9.026932955854968e-05,0.0,9.50579547435574e-05,0.0,7.020950223662516e-05,303.15,285.15,298.109543899111,298.3536187898215,298.053366109558,297.8003819627064,298.70142839228816,298.20366783069704,0.0,0.0,-0.0,-4.6982884474345975e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21159864.0,21159864.0,286.5414231445378,284.5877964422892,0.7963059200000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.6914272084194084e-19,0.0,294.15,291.26563752898653,0.0008014662660214347,0.0,0.00045090184453192836,0.0,9.505544480967457e-05,0.0,9.02669197711972e-05,0.0,9.505541710769356e-05,0.0,7.02076278723429e-05,303.15,285.15,298.1092927926294,298.3529476899973,298.0528057893389,297.80007447008165,298.70056620383383,298.2031373891762,0.0,0.0,-0.0,-4.698037284419455e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21159900.0,21159900.0,286.54218421743695,284.5879551755145,0.79625,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.669673264369753e-19,0.0,294.15,291.26374311812356,0.0008014450478714673,0.0,0.0004508898410562123,0.0,9.505291413849888e-05,0.0,9.026451669259156e-05,0.0,9.50528865364722e-05,0.0,7.02057587260305e-05,303.15,285.15,298.1090449908518,298.3522776887496,298.05227030177406,297.7997690869469,298.69970510154644,298.2026134339738,0.0,0.0,-0.0,-4.6977868266385764e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21159936.0,21159936.0,286.5426821915966,284.58798629294216,0.79620608,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.6112817567643962e-19,0.0,294.15,291.261852621113,0.000801424088041289,0.0,0.00045087798350980016,0.0,9.505041423212514e-05,0.0,9.02621428283338e-05,0.0,9.505038672944889e-05,0.0,7.02039123025031e-05,303.15,285.15,298.1087854259758,298.35160384190016,298.0515687223485,297.79946895014285,298.6988411829595,298.20205362466544,0.0,0.0,-0.0,-4.697539418324232e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21159972.0,21159972.0,286.5429071808823,284.5878853123149,0.79617464,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.5349338634015834e-19,0.0,294.15,291.25996337868276,0.0008014032950977886,0.0,0.00045086622004614533,0.0,9.504793415989229e-05,0.0,9.025978779884129e-05,0.0,9.504790675636766e-05,0.0,7.020208052840707e-05,303.15,285.15,298.108521611593,298.35092843451946,298.0508283145761,297.79917037391834,298.6979754255356,298.2014848320285,0.0,0.0,-0.0,-4.6972939775647985e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21160008.0,21160008.0,286.5428492991596,284.5876477439525,0.79615616,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.5250313019230068e-19,0.0,294.15,291.25807664082186,0.0008013828375312136,0.0,0.00045085464564595135,0.0,9.504549394522697e-05,0.0,9.025747061863597e-05,0.0,9.504546664046232e-05,0.0,7.02002781929794e-05,303.15,285.15,298.1082493003315,298.35024990612567,298.05001051355464,297.7988749080563,298.69710598633856,298.20089812288137,0.0,0.0,-0.0,-4.697052483885095e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21160044.0,21160044.0,286.5424986602941,284.5872690896806,0.79615112,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.5151926264047147e-19,0.0,294.15,291.25618990296095,0.0008013623799573303,0.0,0.00045084307124496287,0.0,9.50430537304041e-05,0.0,9.025515343827564e-05,0.0,9.504302652439445e-05,0.0,7.019847585743544e-05,303.15,285.15,298.10797698938296,298.3495713784923,298.0491927130278,297.79857944254843,298.69623654812733,298.20031141431576,0.0,0.0,-0.0,-4.6968109964133736e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21160080.0,21160080.0,286.54184537815127,284.58674484172104,0.79616,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.486055807313532e-19,0.0,294.15,291.25430551408175,0.0008013423411590799,0.0,0.0004508317328008398,0.0,9.504066325878328e-05,0.0,9.025288349486404e-05,0.0,9.504063615115934e-05,0.0,7.019671026205554e-05,303.15,285.15,298.1076961582244,298.34888890635204,298.04832488661003,297.7982869488655,298.6953635201221,298.19971208403484,0.0,0.0,-0.0,-4.696574432568228e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21160116.0,21160116.0,286.54087956659663,284.586070481543,0.79618328,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.4340857357872996e-19,0.0,294.15,291.2524269182696,0.000801322845699884,0.0,0.0004508207009058784,0.0,9.50383374130685e-05,0.0,9.025067492082051e-05,0.0,9.503831040294512e-05,0.0,7.019499239916003e-05,303.15,285.15,298.1073946578367,298.3481968784126,298.0473401426583,297.7979991437343,298.6944799482088,298.1990821541701,0.0,0.0,-0.0,-4.69634426446987e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21160152.0,21160152.0,286.53959133949576,284.5852414786764,0.7962214400000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.4248337917766877e-19,0.0,294.15,291.25054832885803,0.0008013033965419468,0.0,0.000450809695063855,0.0,9.503601705963256e-05,0.0,9.024847156236998e-05,0.0,9.503599014700249e-05,0.0,7.019327859284305e-05,303.15,285.15,298.10709313429044,298.3475048401676,298.04635528082986,297.79771134462396,298.693596365513,298.19845219308496,0.0,0.0,-0.0,-4.696114644823871e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21160188.0,21160188.0,286.5379708107143,284.58425328948624,0.7962749600000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.4019642273858951e-19,0.0,294.15,291.248670672414,0.0008012840749242653,0.0,0.00045079876111439176,0.0,9.503371186227827e-05,0.0,9.024628259634413e-05,0.0,9.503368504699611e-05,0.0,7.019157598075806e-05,303.15,285.15,298.106788586076,298.34681065614683,298.045365137731,297.7974237262763,298.69271097597476,298.197819816441,0.0,0.0,-0.0,-4.695886529056066e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21160224.0,21160224.0,286.5360080941176,284.58310135590943,0.7963443200000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.335534495353258e-19,0.0,294.15,291.24679946624224,0.0008012655190687955,0.0,0.00045078825892851603,0.0,9.503149768768148e-05,0.0,9.024418006667422e-05,0.0,9.503147096876928e-05,0.0,7.018994059778338e-05,303.15,285.15,298.10646195115345,298.3461024963969,298.04432402145125,297.79713824696705,298.6918118786617,298.1971677189261,0.0,0.0,-0.0,-4.695667417064188e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21160260.0,21160260.0,286.5336933035714,284.5817811041538,0.79643,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.3269183505392482e-19,0.0,294.15,291.2449287281502,0.0008012470644512559,0.0,0.0004507778137730626,0.0,9.502929553592104e-05,0.0,9.024208895409579e-05,0.0,9.502926891330033e-05,0.0,7.018831409483559e-05,303.15,285.15,298.1061332104413,298.3453936932704,298.0432730132966,297.7968533056186,298.6909112682256,298.1965128981705,0.0,0.0,-0.0,-4.6954494985386465e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21160296.0,21160296.0,286.53101655294114,284.580287943359,0.7965324800000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.3183577924223356e-19,0.0,294.15,291.24305799005816,0.0008012286098370416,0.0,0.00045076736862236286,0.0,9.502709338517153e-05,0.0,9.023999784247256e-05,0.0,9.502706685883788e-05,0.0,7.01866875926345e-05,303.15,285.15,298.1058044701057,298.3446848909355,298.0422220054383,297.79656836461714,298.69001065880764,298.19585807798086,0.0,0.0,-0.0,-4.695231585183504e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21160332.0,21160332.0,286.5279679560924,284.5786172642213,0.79665224,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.2437557558574228e-19,0.0,294.15,291.24119253288774,0.0008012108768294565,0.0,0.00045075733020856176,0.0,9.502497698089914e-05,0.0,9.023798815691894e-05,0.0,9.502495055005709e-05,0.0,7.018512442249881e-05,303.15,285.15,298.10546003103747,298.3439630037733,298.04116085007644,297.7962837222503,298.68909860958877,298.1951932433453,0.0,0.0,-0.0,-4.695022152540937e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21160368.0,21160368.0,286.5245376268907,284.57676443758015,0.7967897600000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.235731717734101e-19,0.0,294.15,291.2393296732277,0.0008011934859234898,0.0,0.0004507474846395174,0.0,9.502290123134157e-05,0.0,9.023601707763964e-05,0.0,9.502287489559641e-05,0.0,7.018359127980164e-05,303.15,285.15,298.10510735361146,298.3432350196705,298.0400900892826,297.7959993443808,298.68817986082433,298.19452233355395,0.0,0.0,-0.0,-4.6948167430745696e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21160404.0,21160404.0,286.52071567920166,284.5747248129694,0.7969455200000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.2277594463563812e-19,0.0,294.15,291.2374668135676,0.000801176095016471,0.0,0.00045073763907254845,0.0,9.502082548222966e-05,0.0,9.023404599877912e-05,0.0,9.502079924157728e-05,0.0,7.01820581374337e-05,303.15,285.15,298.10475467658785,298.3425070363789,298.0390193286592,297.79571496686077,298.68726111309604,298.1938514243165,0.0,0.0,-0.0,-4.694611338158527e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21160440.0,21160440.0,286.51649222689076,284.5724937171312,0.79712,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.1886629767869024e-19,0.0,294.15,291.23560673290666,0.0008011591058931977,0.0,0.0004507280199425739,0.0,9.501879746951149e-05,0.0,9.023212025110375e-05,0.0,9.501877132353615e-05,0.0,7.018056025300845e-05,303.15,285.15,298.10439538721715,298.34177159469436,298.0379528032869,297.7954301695802,298.68633692102355,298.1931773751605,0.0,0.0,-0.0,-4.694410655870897e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21160476.0,21160476.0,286.5118573838235,284.57006645249464,0.79731368,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.147093272863148e-19,0.0,294.15,291.2337517719169,0.0008011427232770864,0.0,0.00045071874276323635,0.0,9.501684154550171e-05,0.0,9.023026295978644e-05,0.0,9.501681549344123e-05,0.0,7.017911561306675e-05,303.15,285.15,298.1040227154602,298.3410228973396,298.03688706203803,297.7951447602942,298.68540018291435,298.19249552360924,0.0,0.0,-0.0,-4.694217103201565e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21160512.0,21160512.0,286.5068012638655,284.5674382956191,0.79752704,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.0927401750848795e-19,0.0,294.15,291.2318980384118,0.0008011264506764655,0.0,0.0004507095276525723,0.0,9.501489870665653e-05,0.0,9.022841809426088e-05,0.0,9.501487274832845e-05,0.0,7.017768063778523e-05,303.15,285.15,298.10364743123273,298.34027089417623,298.03582360752614,297.79485883935683,298.6844610556029,298.191812365579,0.0,0.0,-0.0,-4.69402484798731e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21160548.0,21160548.0,286.50131398088234,284.5646044956021,0.79776056,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.0856904076506603e-19,0.0,294.15,291.2300467551778,0.0008011105543209182,0.0,0.0004507005245612805,0.0,9.501300056470172e-05,0.0,9.022661567358892e-05,0.0,9.501297469974064e-05,0.0,7.017627867547899e-05,303.15,285.15,298.10326693462343,298.3395122901513,298.0347647300298,297.7945718945631,298.6835171608594,298.1911266020454,0.0,0.0,-0.0,-4.693837014082353e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21160584.0,21160584.0,286.4953856487395,284.5615602724525,0.7980147200000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.0309051838812804e-19,0.0,294.15,291.2281981154906,0.000801094855171175,0.0,0.00045069163278700246,0.0,9.501112589043985e-05,0.0,9.022483553798981e-05,0.0,9.50111001184606e-05,0.0,7.017489404633539e-05,303.15,285.15,298.1028813783834,298.3387464326302,298.03371273460635,297.7942842007773,298.6825671278972,298.19043837485896,0.0,0.0,-0.0,-4.693651503799616e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21160620.0,21160620.0,286.4890063813025,284.55830081542985,0.79829,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.0242543423008201e-19,0.0,294.15,291.22635080445053,0.0008010794640454362,0.0,0.0004506829144924881,0.0,9.500928778814403e-05,0.0,9.02230901317961e-05,0.0,9.500926210894457e-05,0.0,7.017353642912374e-05,303.15,285.15,298.1024932774996,298.33797692944944,298.03266420070923,297.7939961318229,298.68161401050116,298.18974890999647,0.0,0.0,-0.0,-4.6934696111263745e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21160656.0,21160656.0,286.48216629243694,284.5548212813505,0.79858688,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.017646408346027e-19,0.0,294.15,291.2245034934105,0.0008010640729098052,0.0,0.0004506741961946846,0.0,9.500744968516188e-05,0.0,9.022134472494679e-05,0.0,9.500742409873865e-05,0.0,7.01721788114052e-05,303.15,285.15,298.1021051770532,298.33720742712114,298.03161566680956,297.7937080632293,298.680660894172,298.18905944567706,0.0,0.0,-0.0,-4.693287721920892e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21160692.0,21160692.0,286.4748554960084,284.5511167928593,0.7989058400000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-9.446511183734576e-20,0.0,294.15,291.2226582817251,0.0008010492453289856,0.0,0.00045066579524421835,0.0,9.500567848334812e-05,0.0,9.021966284872007e-05,0.0,9.500565298938151e-05,0.0,7.017087060666545e-05,303.15,285.15,298.10171285578065,298.33643200696173,298.0305773084131,297.79342055505765,298.6797031435015,298.18836917394293,0.0,0.0,-0.0,-4.6931124468251154e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21160728.0,21160728.0,286.46706410588234,284.54718243667,0.79924736,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-9.294888168452651e-20,0.0,294.15,291.22081520947745,0.0008010347150985853,0.0,0.0004506575618798233,0.0,9.500394261126573e-05,0.0,9.021801452212006e-05,0.0,9.500391720944025e-05,0.0,7.01695884963487e-05,303.15,285.15,298.1013166952626,298.33565037950723,298.0295493222833,297.79313339702867,298.67874020237747,298.18767799929185,0.0,0.0,-0.0,-4.692940666373056e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21160764.0,21160764.0,286.45878223592433,284.54301326177296,0.79961192,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-9.234922587055796e-20,0.0,294.15,291.2189741975216,0.0008010204333302743,0.0,0.00045064946858544547,0.0,9.500223626818187e-05,0.0,9.021639423664495e-05,0.0,9.500221095819527e-05,0.0,7.016832819605324e-05,303.15,285.15,298.10091699438516,298.3348626910928,298.02853145328095,297.792846360217,298.6777725932189,298.186986018439,0.0,0.0,-0.0,-4.6927718072613194e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21160800.0,21160800.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-9.057337068191047e-20,0.0,294.15,291.2171351617089,0.0008010065321098017,0.0,0.000450641589658653,0.0,9.500057511687675e-05,0.0,9.021481686605912e-05,0.0,9.50005498984356e-05,0.0,7.016710127425508e-05,303.15,285.15,298.1005154297302,298.33406921353986,298.0275152162552,297.79255855192594,298.67680113016536,298.1862919083233,0.0,0.0,-0.0,-4.692607416644457e-08,299.1309356821096,299.1868612876288,298.7498091040576,298.818088241848,299.62578817203854,0.0,337.8877140431364,0.2110690478893196,0.1391
21160800.0,21160800.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-9.057337068191047e-20,0.0,294.15,291.2171351617089,0.0008010065321098017,0.0,0.000450641589658653,0.0,9.500057511687675e-05,0.0,9.021481686605912e-05,0.0,9.50005498984356e-05,0.0,7.016710127425508e-05,303.15,285.15,298.1005154297302,298.33406921353986,298.0275152162552,297.79255855192594,298.67680113016536,298.1862919083233,0.0,0.0,-0.0,-4.692607416644457e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21160836.0,21160836.0,286.44094536309524,284.53407911336086,0.800402495,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-8.656137823311102e-20,0.0,294.15,291.2152992647643,0.0008009930140114319,0.0,0.0004506339267064916,0.0,9.499895949645724e-05,0.0,9.021328273221061e-05,0.0,9.499893436910507e-05,0.0,7.016590798141934e-05,303.15,285.15,298.10010999410395,298.33326639106775,298.0265087965547,297.7922695562586,298.6758224759373,298.1855954427845,0.0,0.0,-0.0,-4.692447528299671e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21160872.0,21160872.0,286.43185285185183,284.52956446847315,0.80080996,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-8.600293112990873e-20,0.0,294.15,291.21346590849333,0.0008009807149330573,0.0,0.0004506269499146841,0.0,9.49974885274614e-05,0.0,9.021188596242503e-05,0.0,9.4997463490802e-05,0.0,7.01648215276369e-05,303.15,285.15,298.0997077973898,298.3324565958428,298.0254734572207,297.791974163,298.67484018599015,298.1848904398887,0.0,0.0,-0.0,-4.6923019336895244e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21160908.0,21160908.0,286.422722422619,284.5250599270072,0.801222365,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-8.544808682478384e-20,0.0,294.15,291.2116341110354,0.0008009691240764663,0.0,0.0004506203717776247,0.0,9.499610160003609e-05,0.0,9.021056900028566e-05,0.0,9.499607665382681e-05,0.0,7.016379714667492e-05,303.15,285.15,298.0993075902591,298.331642523331,298.024420362468,297.79167484273523,298.6738556669875,298.18418019715614,0.0,0.0,-0.0,-4.692164644246216e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21160944.0,21160944.0,286.413554031746,284.5205650729904,0.80163968,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-8.087412803512829e-20,0.0,294.15,291.2098053937218,0.0008009585831171105,0.0,0.0004506143847238379,0.0,9.49948392808064e-05,0.0,9.02093703686018e-05,0.0,9.49948144245832e-05,0.0,7.016286480090707e-05,303.15,285.15,298.0989092955537,298.3308204927994,298.0233538438257,297.7913645380167,298.67286734748103,298.1834631035353,0.0,0.0,-0.0,-4.6920396676670124e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21160980.0,21160980.0,286.404347635582,284.51607949042716,0.802061875,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-7.957604253959672e-20,0.0,294.15,291.20797898802437,0.0008009487911463745,0.0,0.00045060881935794897,0.0,9.49936658590096e-05,0.0,9.020825615569686e-05,0.0,9.49936410924265e-05,0.0,7.016199811448435e-05,303.15,285.15,298.09851114115315,298.3299927717864,298.02229144526245,297.7910438187066,298.6718765437921,298.1827431441402,0.0,0.0,-0.0,-4.691923475447179e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21161016.0,21161016.0,286.39510319047616,284.51160276330825,0.80248892,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-7.906266103681074e-20,0.0,294.15,291.2061548857002,0.0008009398142132932,0.0,0.00045060371283627205,0.0,9.499258916763166e-05,0.0,9.020723379996393e-05,0.0,9.499256449034279e-05,0.0,7.016120287282347e-05,303.15,285.15,298.0981124242656,298.3291595586773,298.02124151221386,297.7907112687597,298.6708837216582,298.1820216971149,0.0,0.0,-0.0,-4.691816841021727e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21161052.0,21161052.0,286.38582065277774,284.5071344756192,0.8029207850000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-7.53164089685567e-20,0.0,294.15,291.20433317708523,0.0008009315287898846,0.0,0.00045059899567366583,0.0,9.499159455840637e-05,0.0,9.020628939104669e-05,0.0,9.49915699700579e-05,0.0,7.016046825676502e-05,303.15,285.15,298.09771289970035,298.3283206893686,298.0202069204255,297.7903661321238,298.6698884591628,298.18129902015625,0.0,0.0,-0.0,-4.691718317110219e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21161088.0,21161088.0,286.37649997883597,284.5026742113495,0.8033574400000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-7.483050831319951e-20,0.0,294.15,291.20251367338216,0.0008009237822705842,0.0,0.00045059458198886326,0.0,9.499066392649402e-05,0.0,9.020540573618557e-05,0.0,9.499063942676366e-05,0.0,7.015978089413575e-05,303.15,285.15,298.0973123891535,298.3274766654671,298.01918904882564,297.7900090841268,298.66889057783703,298.18057555308206,0.0,0.0,-0.0,-4.691626114950552e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21161124.0,21161124.0,286.367141125,284.498221554501,0.803798855,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-7.059606729161985e-20,0.0,294.15,291.2006978059024,0.0008009170492179839,0.0,0.00045059073895317286,0.0,9.498985359514865e-05,0.0,9.020463632107982e-05,0.0,9.498982918350649e-05,0.0,7.015918238510159e-05,303.15,285.15,298.0969093169399,298.32662461852794,298.01821220042524,297.7896296013278,298.6678895608659,298.17985305961736,0.0,0.0,-0.0,-4.691545798598871e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21161160.0,21161160.0,286.357744047619,284.493776089097,0.804245,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-6.90148144334224e-20,0.0,294.15,291.1988829855202,0.0008009106072906514,0.0,0.0004505870598408405,0.0,9.49890778210708e-05,0.0,9.020389972222555e-05,0.0,9.498905349736367e-05,0.0,7.01586093999493e-05,303.15,285.15,298.09650549236324,298.32577031998267,298.0172472091971,297.7892436908408,298.6668877266275,298.1791308878023,0.0,0.0,-0.0,-4.691468896940877e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21161196.0,21161196.0,286.34830870304233,284.48933739919084,0.804695845,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-6.660124098293497e-20,0.0,294.15,291.19707186711133,0.0008009050776074062,0.0,0.00045058389443504876,0.0,9.498841034340467e-05,0.0,9.020326596368722e-05,0.0,9.498838610709879e-05,0.0,7.015811640216403e-05,303.15,285.15,298.096098826324,298.3249079773285,298.0163282379249,297.78883433186235,298.6658814958895,298.1784101738659,0.0,0.0,-0.0,-4.691402694893246e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21161232.0,21161232.0,286.338835047619,284.48490506887396,0.80515136,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-6.55322451618388e-20,0.0,294.15,291.19526186840926,0.0008008998632656542,0.0,0.00045058090658358957,0.0,9.498778029659275e-05,0.0,9.02026677502182e-05,0.0,9.498775614752584e-05,0.0,7.015765105068206e-05,303.15,285.15,298.0956912209425,298.32404338684006,298.0154252338169,297.7884174103919,298.66487441700616,298.17769033379955,0.0,0.0,-0.0,-4.691340191144246e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21161268.0,21161268.0,286.3293230376984,284.48047868228554,0.805611515,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-6.510946662914935e-20,0.0,294.15,291.19345483110607,0.0008008954351919132,0.0,0.0004505783614642468,0.0,9.498724358373905e-05,0.0,9.020215816847393e-05,0.0,9.498721952148548e-05,0.0,7.015725463534863e-05,303.15,285.15,298.0952811300306,298.3231728513792,298.01456447395026,297.78798048371476,298.6638650971365,298.1769728072423,0.0,0.0,-0.0,-4.691286908376837e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21161304.0,21161304.0,286.3197726296296,284.47605782362,0.8060762800000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-6.202436336012577e-20,0.0,294.15,291.1916510341947,0.0008008915480870459,0.0,0.0004505761211078888,0.0,9.498677111939253e-05,0.0,9.020170959817494e-05,0.0,9.498674714349749e-05,0.0,7.01569056737491e-05,303.15,285.15,298.09486851504056,298.32229572488376,298.0137448724951,297.7875231694801,298.66285202151414,298.17625686068277,0.0,0.0,-0.0,-4.6912399735646766e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21161340.0,21161340.0,286.31018377976187,284.47164207713615,0.806545625,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-6.162421577983713e-20,0.0,294.15,291.18984834917427,0.0008008879065473037,0.0,0.00045057401904816146,0.0,9.49863278099088e-05,0.0,9.020128871386801e-05,0.0,9.498630392021406e-05,0.0,7.015657824583375e-05,303.15,285.15,298.09445506478403,298.3214163235973,298.0129385961759,297.78705909639746,298.6618374515097,298.1755413064929,0.0,0.0,-0.0,-4.691195919279239e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21161376.0,21161376.0,286.3005564444444,284.46723102716516,0.8070195200000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-6.063510464354682e-20,0.0,294.15,291.1880482500818,0.0008008849099519442,0.0,0.00045057228015824805,0.0,9.498596106160042e-05,0.0,9.020094053350963e-05,0.0,9.498593725773982e-05,0.0,7.0156307365746e-05,303.15,285.15,298.09403949121605,298.3205322166289,298.01216927811,297.7865780177177,298.66082128664465,298.1748280580635,0.0,0.0,-0.0,-4.691159428712252e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21161412.0,21161412.0,286.2908905800264,284.46282425811944,0.807497935,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-5.776201153991439e-20,0.0,294.15,291.18625148194326,0.0008008825738564299,0.0,0.00045057091328341446,0.0,9.498567273935027e-05,0.0,9.020066682793015e-05,0.0,9.498564902085801e-05,0.0,7.015609441088317e-05,303.15,285.15,298.0936212942506,298.3196419568058,298.011444509502,297.7860758952884,298.6598022667512,298.1741171845196,0.0,0.0,-0.0,-4.691130686288786e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21161448.0,21161448.0,286.2811861428571,284.4584213545006,0.80798084,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-5.738936234372514e-20,0.0,294.15,291.18445721871694,0.0008008806571093203,0.0,0.00045056978264809445,0.0,9.498543421984465e-05,0.0,9.020044041586618e-05,0.0,9.498541058637321e-05,0.0,7.015591824016191e-05,303.15,285.15,298.0932012640176,298.31874695590864,298.0107494206195,297.7855590248085,298.65878009857283,298.17340735278543,0.0,0.0,-0.0,-4.691106864298774e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21161484.0,21161484.0,286.2714430892857,284.45402190090795,0.808468205,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-5.646822352385636e-20,0.0,294.15,291.18266314296403,0.0008008787831293874,0.0,0.0004505686760969016,0.0,9.498520077760757e-05,0.0,9.020021882527059e-05,0.0,9.498517722913042e-05,0.0,7.01557458194942e-05,303.15,285.15,298.092781089751,298.31785164925407,298.0100568409679,297.78504102224736,298.65775784643284,298.1726976897307,0.0,0.0,-0.0,-4.6910835439576343e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21161520.0,21161520.0,286.26166137566133,284.44962548204643,0.80896,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-5.574196905129805e-20,0.0,294.15,291.1808731561786,0.0008008778419939961,0.0,0.0004505680948673247,0.0,9.498507808044693e-05,0.0,9.020010240026364e-05,0.0,9.498505461639488e-05,0.0,7.015565519476935e-05,303.15,285.15,298.092357764836,298.31694965393467,298.0094189852085,297.7844983146044,298.65673374055893,298.1719916918285,0.0,0.0,-0.0,-4.691071164241879e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21161556.0,21161556.0,286.25184095833333,284.44523168273537,0.8094561950000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-5.379257111862825e-20,0.0,294.15,291.1790872726727,0.0008008774410956793,0.0,0.0004505678180819942,0.0,9.49850195648055e-05,0.0,9.02000469229763e-05,0.0,9.498499618461976e-05,0.0,7.015561197430258e-05,303.15,285.15,298.091931593319,298.31604049345634,298.0088269297926,297.78393311028634,298.6557048927591,298.1712874039227,0.0,0.0,-0.0,-4.691065125775063e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21161592.0,21161592.0,286.2419817936508,284.44084008791623,0.80995676,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-5.344553060092643e-20,0.0,294.15,291.17730139483683,0.000800877110208956,0.0,0.00045056758068542495,0.0,9.498496935278201e-05,0.0,9.019999933100233e-05,0.0,9.498494605645973e-05,0.0,7.015557488685972e-05,303.15,285.15,298.0915054179107,298.3151313241772,298.00823494416807,297.783367874024,298.65467604104765,298.1705831202655,0.0,0.0,-0.0,-4.6910599075073745e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21161628.0,21161628.0,286.23208383796293,284.43645028266064,0.810461665,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-5.258769299872173e-20,0.0,294.15,291.1755171942268,0.0008008771211398965,0.0,0.000450567535798318,0.0,9.498495972446252e-05,0.0,9.019999027804736e-05,0.0,9.498493651177409e-05,0.0,7.015556777440512e-05,303.15,285.15,298.09107804405505,298.3142197019954,298.00766308102794,297.78279380068216,298.6536467159215,298.16988026873645,0.0,0.0,-0.0,-4.6910586985886856e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21161664.0,21161664.0,286.22214704761905,284.43206185217883,0.8109708800000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-5.009591304750751e-20,0.0,294.15,291.1737383670457,0.0008008780126364061,0.0,0.0004505679869691808,0.0,9.498505467241724e-05,0.0,9.020008053246414e-05,0.0,9.498503154263322e-05,0.0,7.015563790163899e-05,303.15,285.15,298.0906469787709,298.31329974259233,298.0071510517501,297.7821921778171,298.6526135829472,298.1691807067755,0.0,0.0,-0.0,-4.691067821403305e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21161700.0,21161700.0,286.2121713789682,284.4276743818273,0.811484375,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.945161473887958e-20,0.0,294.15,291.1719606609699,0.0008008791013646269,0.0,0.0004505685492385122,0.0,9.498517304153227e-05,0.0,9.020019302801665e-05,0.0,9.498514999450025e-05,0.0,7.015572532766389e-05,303.15,285.15,298.09021518706476,298.3123779047814,298.00665015071945,297.7815850311401,298.65157898616565,298.16848145197434,0.0,0.0,-0.0,-4.69107925811729e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21161736.0,21161736.0,286.2021567883598,284.423287457117,0.8120021199999999,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.772220192516213e-20,0.0,294.15,291.17018676614487,0.0008008805881008622,0.0,0.0004505693358844152,0.0,9.498533871285881e-05,0.0,9.020035044234665e-05,0.0,9.498531574807257e-05,0.0,7.015584769094708e-05,303.15,285.15,298.08978096754686,298.31145095160775,298.00618571872826,297.7809611820583,298.6505434471681,298.16778445342186,0.0,0.0,-0.0,-4.691095368677907e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21161772.0,21161772.0,286.1921032321428,284.41890066372105,0.8125240850000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.546096513753948e-20,0.0,294.15,291.16841409022726,0.0008008823239487225,0.0,0.0004505702628246607,0.0,9.498553396020157e-05,0.0,9.020053594259945e-05,0.0,9.498551107749665e-05,0.0,7.015599189897703e-05,303.15,285.15,298.08934599527845,298.3105222100978,298.0057324745577,297.78033228990444,298.64950672781964,298.1670879395316,0.0,0.0,-0.0,-4.6911144011484664e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21161808.0,21161808.0,286.18201066666666,284.4145135874828,0.81305024,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.516767562658148e-20,0.0,294.15,291.1666438476968,0.0008008845511923712,0.0,0.00045057146651209705,0.0,9.498578754974361e-05,0.0,9.020077684566132e-05,0.0,9.498576474879168e-05,0.0,7.015617919836049e-05,303.15,285.15,298.08890952025337,298.30958989714077,298.00530155437997,297.7796933344301,298.64846764636906,298.1663923905146,0.0,0.0,-0.0,-4.691139197442e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21161844.0,21161844.0,286.1718790482804,284.4101258144235,0.813580555,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.487627826060936e-20,0.0,294.15,291.16487360516624,0.0008008867784317888,0.0,0.0004505726701968757,0.0,9.498604113872452e-05,0.0,9.02010177481908e-05,0.0,9.498601841952602e-05,0.0,7.015636649732948e-05,303.15,285.15,298.0884730456698,298.30865758514875,298.0048706345093,297.7790543797152,298.6474285659774,298.1656968422041,0.0,0.0,-0.0,-4.691163993744295e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21161880.0,21161880.0,286.1617083333333,284.40573693075015,0.814115,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.4013317354927314e-20,0.0,294.15,291.1631052501348,0.0008008893833591032,0.0,0.00045057408659058613,0.0,9.498633956974147e-05,0.0,9.02013012335285e-05,0.0,9.498631693204258e-05,0.0,7.015658691647634e-05,303.15,285.15,298.08803530228477,298.3077228099522,298.0044591553961,297.7784077174791,298.6463891389018,298.16500282480285,0.0,0.0,-0.0,-4.691193220207597e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21161916.0,21161916.0,286.1514984781746,284.4013465228631,0.8146535450000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.247409168131186e-20,0.0,294.15,291.16134331300077,0.0008008928747322415,0.0,0.0004505760024536877,0.0,9.498674329643752e-05,0.0,9.020168470927298e-05,0.0,9.498672073938944e-05,0.0,7.015688510666339e-05,303.15,285.15,298.0875936104269,298.30677918866354,298.0041040291798,297.7777368446373,298.64534543477083,298.1643118215357,0.0,0.0,-0.0,-4.69123285009825e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21161952.0,21161952.0,286.1412494391534,284.39695417736397,0.8151961600000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.220007185925334e-20,0.0,294.15,291.1595813826288,0.0008008963718425756,0.0,0.0004505779215448686,0.0,9.498714770365117e-05,0.0,9.020206883125302e-05,0.0,9.498712522725352e-05,0.0,7.01571837994784e-05,303.15,285.15,298.0871519147881,298.30583555912574,298.00374896378804,297.7770659470938,298.64430172777605,298.16362082251436,0.0,0.0,-0.0,-4.691272547376607e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21161988.0,21161988.0,286.13096117261904,284.3925594810631,0.815742815,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.19278198645905e-20,0.0,294.15,291.15781945225683,0.000800899868944165,0.0,0.00045057984063070485,0.0,9.498755210973672e-05,0.0,9.020245295216261e-05,0.0,9.498752971399025e-05,0.0,7.015748249146021e-05,303.15,285.15,298.0867102195916,298.3048919305553,298.00339389869623,297.7763950503353,298.6432580218329,298.1629298242023,0.0,0.0,-0.0,-4.691312244709375e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21162024.0,21162024.0,286.12063363492064,284.3881620209869,0.8162934799999999,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.9555246373081725e-20,0.0,294.15,291.1560637763857,0.0008009040931890336,0.0,0.00045058216953169184,0.0,9.498804291127061e-05,0.0,9.020291911539892e-05,0.0,9.498802059535968e-05,0.0,7.01578449948355e-05,303.15,285.15,298.0862649834846,298.30394053734165,298.00308580951645,297.7757055172509,298.6422120988959,298.1622417892979,0.0,0.0,-0.0,-4.691360478658148e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21162060.0,21162060.0,286.1102667824074,284.3837613843858,0.816848125,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.930005735917748e-20,0.0,294.15,291.1543094870489,0.0008009085049200954,0.0,0.00045058460407374265,0.0,9.498855598353786e-05,0.0,9.020340642726605e-05,0.0,9.498853374728077e-05,0.0,7.015822394730071e-05,303.15,285.15,298.08581891062346,298.30298714809805,298.00278858656424,297.77501128212793,298.6411647311092,298.1615541317046,0.0,0.0,-0.0,-4.691410913277789e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21162096.0,21162096.0,286.09986057142856,284.37935715874164,0.81740672,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.904651468649945e-20,0.0,294.15,291.15255519771216,0.0008009129166474865,0.0,0.00045058703861320276,0.0,9.498906905525729e-05,0.0,9.020389373861384e-05,0.0,9.498904689865488e-05,0.0,7.015860289936128e-05,303.15,285.15,298.0853728382054,298.3020337598232,298.00249136389783,297.77431704780605,298.64011736436726,298.16086647482,0.0,0.0,-0.0,-4.6914613481117565e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
