,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21162132.0,21162132.0,286.0894149583333,284.3749489317747,0.8179692350000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.6836985882469393e-20,0.0,294.15,291.1508043115569,0.0008009176302656805,0.0,0.00045058964338474234,0.0,9.498961801475695e-05,0.0,9.020441512939452e-05,0.0,9.49895959373728e-05,0.0,7.015900835801929e-05,303.15,285.15,298.0849250479952,298.3010764526899,298.0022148921578,297.7736152305688,298.6390694207284,298.160180208828,0.0,0.0,-0.0,-4.6915153295270265e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21162168.0,21162168.0,286.0789298994709,284.3705362914517,0.8185356400000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.6599333612176636e-20,0.0,294.15,291.14905756222345,0.0008009227491291596,0.0,0.0004505924766213689,0.0,9.49902151384285e-05,0.0,9.0204982257462e-05,0.0,9.499019313972944e-05,0.0,7.015944939057693e-05,303.15,285.15,298.08447504749154,298.30011395347253,298.00196470407184,297.7729032385602,298.6380192028473,298.15949522928867,0.0,0.0,-0.0,-4.691574070543844e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21162204.0,21162204.0,286.06840535119045,284.36611882599254,0.819105905,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.6363214545543796e-20,0.0,294.15,291.14731081289,0.0008009278679939792,0.0,0.00045059530985815165,0.0,9.4990812262131e-05,0.0,9.020554938555995e-05,0.0,9.499079034211803e-05,0.0,7.015989042315742e-05,303.15,285.15,298.0840250474315,298.2991514552248,298.00171451625374,297.7721912473631,298.6369689860045,298.1588102504556,0.0,0.0,-0.0,-4.6916328119284024e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21162240.0,21162240.0,286.0578412698412,284.3616961238779,0.8196800000000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.554872955878286e-20,0.0,294.15,291.14556493090845,0.0008009330191271486,0.0,0.0004505981613454288,0.0,9.499141323346437e-05,0.0,9.020612016734508e-05,0.0,9.499139139202998e-05,0.0,7.016033429758626e-05,303.15,285.15,298.0835747313168,298.29818818432045,298.0014678032335,297.7714782879159,298.6359192569095,298.1581256527392,0.0,0.0,-0.0,-4.691691934083655e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21162276.0,21162276.0,286.04723761177246,284.3572677738565,0.820257895,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.4305525899307614e-20,0.0,294.15,291.14382570901586,0.0008009385980140255,0.0,0.00045060125424070625,0.0,9.499206509810463e-05,0.0,9.02067392777329e-05,0.0,9.499204333440384e-05,0.0,7.016081576164827e-05,303.15,285.15,298.083121302616,298.2972170967627,298.00125425376945,297.77075360310386,298.6348673259358,298.1574427164376,0.0,0.0,-0.0,-4.6917560865368096e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21162312.0,21162312.0,286.0365943333333,284.35283336495206,0.82083956,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.2680015883992194e-20,0.0,294.15,291.1420877061106,0.0008009441756822831,0.0,0.0004506043465863074,0.0,9.499271684716393e-05,0.0,9.02073582782001e-05,0.0,9.499269516104663e-05,0.0,7.016129714034442e-05,303.15,285.15,298.08266741965764,298.2962448823034,298.0010449643603,297.7700275720307,298.63381597902674,298.1567601634758,0.0,0.0,-0.0,-4.691820228470876e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21162348.0,21162348.0,286.025911390873,284.34839248647063,0.821424965,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.246918213139329e-20,0.0,294.15,291.1403521363433,0.0008009498510892712,0.0,0.0004506074941907806,0.0,9.499338024604157e-05,0.0,9.020798834128881e-05,0.0,9.499335863720426e-05,0.0,7.016178712356035e-05,303.15,285.15,298.08221262993607,298.2952704192313,298.00084416717385,297.76929885833164,298.63276580391664,298.1560783757179,0.0,0.0,-0.0,-4.69188552257917e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21162384.0,21162384.0,286.0151887407407,284.34394472800756,0.82201408,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.0930684196728324e-20,0.0,294.15,291.13861907426053,0.0008009555249031147,0.0,0.00045061064117717586,0.0,9.49940435152323e-05,0.0,9.020861828089031e-05,0.0,9.499402198336633e-05,0.0,7.016227701099372e-05,303.15,285.15,298.0817570209701,298.29429315199354,298.0006503553046,297.76856793975946,298.63171504836214,298.155396703278,0.0,0.0,-0.0,-4.69195080527533e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21162420.0,21162420.0,286.0044263392857,284.33948967945474,0.8226068750000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.073113618418154e-20,0.0,294.15,291.1368872736142,0.0008009612624637503,0.0,0.0004506138241665994,0.0,9.499471437459288e-05,0.0,9.020925542813168e-05,0.0,9.499469291954174e-05,0.0,7.016277250450253e-05,303.15,285.15,298.0813009994762,298.29331447466393,298.00046006484047,297.76783591094755,298.63066400360793,298.1547150907072,0.0,0.0,-0.0,-4.6920168386969497e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21162456.0,21162456.0,285.99362414285713,284.3350269310071,0.8232033200000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.0532875547273075e-20,0.0,294.15,291.1351554729679,0.0008009670000161458,0.0,0.0004506170071507412,0.0,9.499538523283787e-05,0.0,9.020989257431485e-05,0.0,9.499536385460268e-05,0.0,7.016326799718737e-05,303.15,285.15,298.08084497842685,298.2923357983049,298.000269774617,297.7671038829533,298.6296129598766,298.15403347883574,0.0,0.0,-0.0,-4.692082872469686e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21162492.0,21162492.0,285.9827821078042,284.3305560731702,0.8238033849999999,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.8805108843042973e-20,0.0,294.15,291.1334267134915,0.0008009726970927436,0.0,0.0004506201676979932,0.0,9.499605136185926e-05,0.0,9.021052522911165e-05,0.0,9.499603006006849e-05,0.0,7.016375999688827e-05,303.15,285.15,298.08038775002706,298.29135404480684,298.0000803321085,297.7663703052656,298.6285613395317,298.1533507543479,0.0,0.0,-0.0,-4.692148440662389e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21162528.0,21162528.0,285.97190019047616,284.32607669676656,0.82440704,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.8619273890790894e-20,0.0,294.15,291.1317023438783,0.0008009783513069229,0.0,0.00045062330461541973,0.0,9.499671251050178e-05,0.0,9.021115315383917e-05,0.0,9.499669128461749e-05,0.0,7.016424831810481e-05,303.15,285.15,298.07992945298395,298.290367706208,297.99990732536946,297.7656342614611,298.62750875225163,298.1526694996548,0.0,0.0,-0.0,-4.6922135189637013e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21162564.0,21162564.0,285.9609783472222,284.3215883929428,0.825014255,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.843463784494347e-20,0.0,294.15,291.12997797426516,0.0008009840055273556,0.0,0.00045062644153573953,0.0,9.499737365975213e-05,0.0,9.021178107914507e-05,0.0,9.499735250977538e-05,0.0,7.016473663977029e-05,303.15,285.15,298.0794711563856,298.2893813685802,297.9997343188639,297.7648982184724,298.6264561659892,298.1519882456583,0.0,0.0,-0.0,-4.692278597773101e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21162600.0,21162600.0,285.9500165343915,284.31709075317633,0.825625,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.744022689795779e-20,0.0,294.15,291.1282538883221,0.0008009896373725535,0.0,0.00045062956589826274,0.0,9.499803216173717e-05,0.0,9.021240649050819e-05,0.0,9.499801108763499e-05,0.0,7.016522300617501e-05,303.15,285.15,298.0790125961671,298.28839475756433,297.9995550901669,297.76416214621486,298.6254033794627,298.1513055939152,0.0,0.0,-0.0,-4.692343415616371e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21162636.0,21162636.0,285.93901470833333,284.3125833692822,0.826239245,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.648059230848639e-20,0.0,294.15,291.1265369468445,0.0008009948843813072,0.0,0.00045063247453123903,0.0,9.499864518710906e-05,0.0,9.021298871525101e-05,0.0,9.499862418802187e-05,0.0,7.016567578371873e-05,303.15,285.15,298.07854763856943,298.28740047674626,297.9992576412292,297.76342425664814,298.62434285778556,298.15059457419574,0.0,0.0,-0.0,-4.692403743959088e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21162672.0,21162672.0,285.9279728253968,284.3080658334195,0.8268569600000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.6309753877218224e-20,0.0,294.15,291.1248200122248,0.0008010001280022745,0.0,0.00045063538125845337,0.0,9.499925781072358e-05,0.0,9.021357055847556e-05,0.0,9.499923688665157e-05,0.0,7.016612826452582e-05,303.15,285.15,298.0780826752251,298.2864061895596,297.9989600727321,297.7626863662229,298.6232823296958,298.1498835266872,0.0,0.0,-0.0,-4.6924640329995595e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21162708.0,21162708.0,285.9168908419312,284.30353773809844,0.827478115,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.6140017602928203e-20,0.0,294.15,291.12310307760504,0.0008010053716390637,0.0,0.00045063828799399985,0.0,9.499987043609269e-05,0.0,9.021415240336735e-05,0.0,9.499984958703685e-05,0.0,7.016658074662881e-05,303.15,285.15,298.07761771233015,298.28541190334533,297.9986625046452,297.7619484766106,298.6222218026253,298.14917247991133,0.0,0.0,-0.0,-4.692524322597678e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21162744.0,21162744.0,285.90576871428567,284.29899867618644,0.82810268,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.3952927241999076e-20,0.0,294.15,291.1213880981497,0.0008010103028015072,0.0,0.00045064101914501326,0.0,9.500044604663803e-05,0.0,9.02146990978403e-05,0.0,9.500042527236979e-05,0.0,7.01670058897118e-05,303.15,285.15,298.077149681991,298.28441516788945,297.99826954921326,297.76121062211087,298.62115761918994,298.1484405280789,0.0,0.0,-0.0,-4.692580956563608e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21162780.0,21162780.0,285.8946063988095,284.2944482409152,0.828730625,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.3568466250780026e-20,0.0,294.15,291.11967517685076,0.0008010149701380323,0.0,0.0004506436020912478,0.0,9.500099041435901e-05,0.0,9.021521612311023e-05,0.0,9.500096971463657e-05,0.0,7.016740795695411e-05,303.15,285.15,298.0766778959701,298.2834157735699,297.9977860083251,297.76047274234196,298.6200896313156,298.1476884103045,0.0,0.0,-0.0,-4.6926345050954286e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21162816.0,21162816.0,285.8834038518518,284.28988602588663,0.8293619200000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.3190176123450628e-20,0.0,294.15,291.1179644465154,0.0008010193899573953,0.0,0.0004506460460211115,0.0,9.500150547631098e-05,0.0,9.021570531863472e-05,0.0,9.500148485087667e-05,0.0,7.01677883790585e-05,303.15,285.15,298.0762014095744,298.28241358126405,297.9972219297406,297.7597347859684,298.61901815385954,298.14691797208144,0.0,0.0,-0.0,-4.692685159554356e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21162852.0,21162852.0,285.87216102976186,284.2853116250799,0.8299965349999999,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.1948826973866723e-20,0.0,294.15,291.1162556126727,0.0008010235616145386,0.0,0.00045064835053944507,0.0,9.500199114911847e-05,0.0,9.021616660527736e-05,0.0,9.500197059775064e-05,0.0,7.016814709444362e-05,303.15,285.15,298.07572055370423,298.2814088561841,297.99659706189317,297.7589967452915,298.6179433805355,298.1461333195217,0.0,0.0,-0.0,-4.6927329115464464e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21162888.0,21162888.0,285.86087788888887,284.2807246328573,0.8306344400000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.1596533173229604e-20,0.0,294.15,291.1145489990867,0.0008010273909887053,0.0,0.00045065046272813297,0.0,9.500243627709394e-05,0.0,9.021658938928863e-05,0.0,9.500241579953507e-05,0.0,7.016847586355715e-05,303.15,285.15,298.07523434687704,298.2804008331622,297.9959139117496,297.7582585731771,298.61686380859874,298.14533429471294,0.0,0.0,-0.0,-4.692776659037249e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21162924.0,21162924.0,285.849554385582,284.27612464397095,0.8312756050000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.057321753970116e-20,0.0,294.15,291.1128446158179,0.0008010309581385667,0.0,0.000450652427627884,0.0,9.50028503553521e-05,0.0,9.021698268745596e-05,0.0,9.50028299513417e-05,0.0,7.016878169945843e-05,303.15,285.15,298.0747426400731,298.2793895315474,297.99517837740825,297.75752013477666,298.61577987799785,298.1445221123607,0.0,0.0,-0.0,-4.69281734003196e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21162960.0,21162960.0,285.83819047619045,284.27151125356886,0.83192,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.0112406331867316e-20,0.0,294.15,291.1111426031064,0.000801034125020426,0.0,0.00045065416758979484,0.0,9.500321701461893e-05,0.0,9.021733095510759e-05,0.0,9.500319668388432e-05,0.0,7.016905251185765e-05,303.15,285.15,298.07424512967816,298.2783748497004,297.99439964609314,297.75678143268595,298.61469205240974,298.1436986221135,0.0,0.0,-0.0,-4.692853337350861e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21162996.0,21162996.0,285.8267861170635,284.2668840572014,0.832567595,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.9221517302088127e-20,0.0,294.15,291.10944275188984,0.0008010370088776404,0.0,0.00045065574855141383,0.0,9.500355015525788e-05,0.0,9.02176473923889e-05,0.0,9.500352989754858e-05,0.0,7.016929856751557e-05,303.15,285.15,298.0737423836817,298.277356664254,297.9935844681767,297.75604229975966,298.6135991376495,298.1428649907043,0.0,0.0,-0.0,-4.6928860241420786e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21163032.0,21163032.0,285.8153412645502,284.26224265082726,0.83321836,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.9097510488938774e-20,0.0,294.15,291.1077452297588,0.0008010394324792231,0.0,0.0004506570708200381,0.0,9.50038287609079e-05,0.0,9.021791204163955e-05,0.0,9.500380857595912e-05,0.0,7.016950434381977e-05,303.15,285.15,298.073234327196,298.2763348942058,297.992739700541,297.755302873007,298.6125018207687,298.1420227231437,0.0,0.0,-0.0,-4.6929133241225615e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21163068.0,21163068.0,285.80385587499995,284.25758663081984,0.833872265,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.8974303700546352e-20,0.0,294.15,291.10604917807706,0.0008010415800531219,0.0,0.0004506582379511292,0.0,9.500407466208049e-05,0.0,9.021814563374649e-05,0.0,9.500405454972475e-05,0.0,7.016968596471045e-05,303.15,285.15,298.0727229182708,298.2753108614654,297.99187625588706,297.75456326102363,298.6114017255363,298.14117500443666,0.0,0.0,-0.0,-4.692937393677789e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21163104.0,21163104.0,285.79232990476186,284.2529155939732,0.83452928,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.7958626387996682e-20,0.0,294.15,291.10435609066326,0.0008010432205091566,0.0,0.0004506591200891303,0.0,9.500426048404086e-05,0.0,9.021832217281522e-05,0.0,9.500424044394026e-05,0.0,7.016982321130385e-05,303.15,285.15,298.0722052961907,298.274282232866,297.99098324303543,297.7538233195745,298.61029594708793,298.140318007751,0.0,0.0,-0.0,-4.692955528832265e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21163140.0,21163140.0,285.78076331018514,284.24822913750813,0.8351893749999999,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.7670378056913554e-20,0.0,294.15,291.1026652098016,0.0008010444619156852,0.0,0.0004506597779525237,0.0,9.500439902678235e-05,0.0,9.021845381412397e-05,0.0,9.500437905868674e-05,0.0,7.016992553763035e-05,303.15,285.15,298.07168342952974,298.27325020943135,297.99007199609633,297.7530831421705,298.6091860636888,298.1394549681833,0.0,0.0,-0.0,-4.692968993853658e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21163176.0,21163176.0,285.76915604761905,284.24352685907843,0.83585252,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.7556378353583993e-20,0.0,294.15,291.10097640443877,0.000801045277236358,0.0,0.0004506601963166046,0.0,9.500448708072593e-05,0.0,9.021853750979675e-05,0.0,9.500446718440187e-05,0.0,7.016999057310566e-05,303.15,285.15,298.07115782590427,298.2722151518132,297.989146223325,297.7523428613386,298.6080728888427,298.1385869902448,0.0,0.0,-0.0,-4.692977471581318e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21163212.0,21163212.0,285.7575080734127,284.23880835677613,0.836518685,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.672449870450992e-20,0.0,294.15,291.09928985147803,0.0008010456868709973,0.0,0.0004506603866755543,0.0,9.50045270690212e-05,0.0,9.021857556089241e-05,0.0,9.500450724421422e-05,0.0,7.017002010746e-05,303.15,285.15,298.07062838369455,298.2711767490607,297.9882060528942,297.7516024473431,298.6069558717089,298.1377139009403,0.0,0.0,-0.0,-4.692981201461278e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21163248.0,21163248.0,285.74581934391534,284.2340732291384,0.83718784,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.6456058973339888e-20,0.0,294.15,291.0976054799625,0.0008010457242901148,0.0,0.0004506603678513954,0.0,9.500452295955495e-05,0.0,9.021857173542092e-05,0.0,9.500450320601867e-05,0.0,7.0170017071361e-05,303.15,285.15,298.07009551226355,298.2701350731808,297.9872536939437,297.750861903854,298.60583489902825,298.1368362164541,0.0,0.0,-0.0,-4.692980575470597e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21163284.0,21163284.0,285.7340898154762,284.22932107515265,0.837859955,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.6349893398676333e-20,0.0,294.15,291.09592397053626,0.0008010451020980533,0.0,0.0004506599782244886,0.0,9.500444068115455e-05,0.0,9.021849367849612e-05,0.0,9.500442099857171e-05,0.0,7.016995629995747e-05,303.15,285.15,298.06955904575415,298.2690897156265,297.9862896342945,297.75012172719966,298.60471049204386,298.1359541229838,0.0,0.0,-0.0,-4.692972227776236e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21163320.0,21163320.0,285.7223194444444,284.2245514942627,0.838535,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.6139612598862902e-20,0.0,294.15,291.0942439229826,0.0008010441429963861,0.0,0.0004506593992027391,0.0,9.50043184764242e-05,0.0,9.021837770638743e-05,0.0,9.500429886463263e-05,0.0,7.016986603910469e-05,303.15,285.15,298.0690207432345,298.26804247806683,297.98531959881524,297.7493817383083,298.60358433143506,298.135069777972,0.0,0.0,-0.0,-4.692959936082745e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21163356.0,21163356.0,285.7105081871693,284.2197640863746,0.839212945,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.5575181022982244e-20,0.0,294.15,291.09256735922696,0.0008010426731189811,0.0,0.0004506585331723858,0.0,9.50041357676954e-05,0.0,9.021820427779453e-05,0.0,9.500411622630278e-05,0.0,7.016973109020965e-05,303.15,285.15,298.06847851446486,298.26699048109043,297.98433692642357,297.748641925387,298.60245272031375,298.134180113536,0.0,0.0,-0.0,-4.6929416681583355e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21163392.0,21163392.0,285.69865599999997,284.2149584518619,0.8398937599999999,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.5325188632740586e-20,0.0,294.15,291.0908920232393,0.0008010408483138041,0.0,0.0004506574675847189,0.0,9.500391099021139e-05,0.0,9.021799089955019e-05,0.0,9.500389151908447e-05,0.0,7.016956506947701e-05,303.15,285.15,298.0679353558631,298.26593717766497,297.983351117641,297.7479025259028,298.60132012394604,298.1332892602036,0.0,0.0,-0.0,-4.692919244532756e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21163428.0,21163428.0,285.6867628392857,284.2101341915718,0.840577415,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.522631882067573e-20,0.0,294.15,291.0892193196956,0.0008010383775965114,0.0,0.0004506560388737455,0.0,9.500360966265203e-05,0.0,9.021770482719133e-05,0.0,9.500359026150258e-05,0.0,7.01693425091231e-05,303.15,285.15,298.06739020478557,298.26488107344045,297.98235858826666,297.747164013039,298.6001854181494,298.13239585953625,0.0,0.0,-0.0,-4.6928892591717975e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21163464.0,21163464.0,285.6748286613756,284.2052909068308,0.8412638800000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.4504845148706933e-20,0.0,294.15,291.0875496902918,0.0008010354278347039,0.0,0.0004506543409602274,0.0,9.500325158472174e-05,0.0,9.021736486293736e-05,0.0,9.500323225320709e-05,0.0,7.016907803314283e-05,303.15,285.15,298.066842847212,298.26382137612705,297.98135848298864,297.7464261779132,298.59904705980506,298.13149918880924,0.0,0.0,-0.0,-4.692853668398879e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21163500.0,21163500.0,285.66285342261904,284.20042819944985,0.841953125,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.431829405845413e-20,0.0,294.15,291.08588111656184,0.0008010322601895218,0.0,0.0004506525205718563,0.0,9.500286768788904e-05,0.0,9.021700038030306e-05,0.0,9.500284842589247e-05,0.0,7.016879448741064e-05,303.15,285.15,298.066294751919,298.2627603951578,297.9803558209551,297.7456885202159,298.59790726065,298.1306013497796,0.0,0.0,-0.0,-4.692815527393388e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21163536.0,21163536.0,285.65083707936503,284.19554567173014,0.84264512,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.3684058110186824e-20,0.0,294.15,291.0842140205516,0.0008010285270173257,0.0,0.0004506503821685306,0.0,9.50024167500887e-05,0.0,9.021657223377544e-05,0.0,9.500239755745391e-05,0.0,7.016846142545017e-05,303.15,285.15,298.065745979766,298.2616979251642,297.97935011625555,297.74495157944864,298.59676629800504,298.1297023797279,0.0,0.0,-0.0,-4.692770763872021e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21163572.0,21163572.0,285.6387795879629,284.1906429264687,0.8433398350000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.3035661884647083e-20,0.0,294.15,291.08254915681624,0.0008010242304656647,0.0,0.000450647927031626,0.0,9.500189904162058e-05,0.0,9.021608067994456e-05,0.0,9.500187991810497e-05,0.0,7.016807904690498e-05,303.15,285.15,298.0651963374747,298.2606332567152,297.97834007039955,297.74421577791554,298.59562357207335,298.12880180291563,0.0,0.0,-0.0,-4.6927194049012684e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21163608.0,21163608.0,285.6266809047619,284.18571956696366,0.84403724,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.2826430526878823e-20,0.0,294.15,291.0808864423623,0.0008010194714859666,0.0,0.00045064521194637674,0.0,9.500132653346205e-05,0.0,9.021553708674826e-05,0.0,9.500130747883059e-05,0.0,7.016765619349805e-05,303.15,285.15,298.06464607331736,298.2595663468643,297.97732602586444,297.7434810408745,298.5944785625256,298.12789960988925,0.0,0.0,-0.0,-4.692662633197525e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21163644.0,21163644.0,285.6145409861111,284.1807751970197,0.844737305,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.2743681347991314e-20,0.0,294.15,291.0792255936472,0.0008010142730454699,0.0,0.0004506422498058522,0.0,9.500070194355953e-05,0.0,9.021494403524901e-05,0.0,9.50006829576094e-05,0.0,7.016719487269501e-05,303.15,285.15,298.0640953982127,298.2584976824021,297.9763088033688,297.7427473163327,298.5933321265307,298.12699626536937,0.0,0.0,-0.0,-4.6926007172674984e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21163680.0,21163680.0,285.60235978835976,284.1758094209533,0.84544,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.2498623174184622e-20,0.0,294.15,291.077566643147,0.0008010086193551388,0.0,0.0004506390317294892,0.0,9.500002339979178e-05,0.0,9.021429974763213e-05,0.0,9.500000448231737e-05,0.0,7.016669370175349e-05,303.15,285.15,298.0635445054232,298.25742752379216,297.97528875661664,297.7420147772275,298.5921849292859,298.1260920984691,0.0,0.0,-0.0,-4.692533472275267e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21163716.0,21163716.0,285.59013726785713,284.1708218435983,0.846145295,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.1944990451700182e-20,0.0,294.15,291.0759105866191,0.0008010024502218832,0.0,0.00045063552394866615,0.0,9.499928378355861e-05,0.0,9.021359746378228e-05,0.0,9.499926493424276e-05,0.0,7.016614742290101e-05,303.15,285.15,298.0629933302522,298.2563546981374,297.9742642287692,297.74128382884845,298.59103526891084,298.12518627098365,0.0,0.0,-0.0,-4.692460195440795e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21163752.0,21163752.0,285.5778733809524,284.1658120703108,0.84685316,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.1867927846509598e-20,0.0,294.15,291.07425682916,0.0008009957814041446,0.0,0.0004506317352697659,0.0,9.499848495121322e-05,0.0,9.021283894661126e-05,0.0,9.499846616980722e-05,0.0,7.01655574072329e-05,303.15,285.15,298.06244226907455,298.2552802320497,297.97323680621207,297.7405543285515,298.58988477237637,298.12427968165287,0.0,0.0,-0.0,-4.692381070080004e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21163788.0,21163788.0,285.56556808399466,284.16077970697455,0.847563565,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.17913624074861e-20,0.0,294.15,291.07260451790955,0.0008009887977634957,0.0,0.00045062776961293273,0.0,9.499764881015751e-05,0.0,9.021204500001695e-05,0.0,9.499763009650443e-05,0.0,7.01649398354804e-05,303.15,285.15,298.061891279899,298.2542047346513,297.9722075633934,297.7398257395345,298.5887337508249,298.12337261366065,0.0,0.0,-0.0,-4.692298260235144e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21163824.0,21163824.0,285.5532213333333,284.15572436000633,0.84827648,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.1160181444519333e-20,0.0,294.15,291.07095511414127,0.0008009812495638696,0.0,0.0004506234866164316,0.0,9.499674577080635e-05,0.0,9.021118752484302e-05,0.0,9.499672712459133e-05,0.0,7.016427285287872e-05,303.15,285.15,298.06134071809396,298.2531273115903,297.97117496473896,297.73909909037667,298.58758166473876,298.12246474990775,0.0,0.0,-0.0,-4.692208843439172e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21163860.0,21163860.0,285.54083308531744,284.15064563636065,0.848991875,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.0981052840445375e-20,0.0,294.15,291.0693078754412,0.0008009732826047397,0.0,0.00045061896823423694,0.0,9.499579310985765e-05,0.0,9.021028292754689e-05,0.0,9.499577453084656e-05,0.0,7.016356921993705e-05,303.15,285.15,298.0607906145614,298.2520485580718,297.9701400302656,297.7383739158966,298.58642889624514,298.1215564030082,0.0,0.0,-0.0,-4.692114526320426e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21163896.0,21163896.0,285.5284032962963,284.14554314353495,0.84970972,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.0910209038347592e-20,0.0,294.15,291.0676626885927,0.0008009648760856422,0.0,0.00045061420275287743,0.0,9.499478835794752e-05,0.0,9.020932886317557e-05,0.0,9.499476984591983e-05,0.0,7.016282711279149e-05,303.15,285.15,298.0602410505631,298.2509687645365,297.96910309009354,297.73765025127807,298.585275996869,298.120647830668,0.0,0.0,-0.0,-4.6920150650494107e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21163932.0,21163932.0,285.515931922619,284.1404164895749,0.850429985,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.0393247015579802e-20,0.0,294.15,291.0660197169551,0.0008009560637536637,0.0,0.00045060920917279864,0.0,9.499373552062953e-05,0.0,9.020832913547937e-05,0.0,9.499371707534598e-05,0.0,7.016204948993049e-05,303.15,285.15,298.0596921324462,298.2498877953595,297.96806399428715,297.7369281920813,298.5841226601359,298.11973895486193,0.0,0.0,-0.0,-4.691910855531479e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21163968.0,21163968.0,285.5034189206349,284.13526528307887,0.85115264,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.0226428237681624e-20,0.0,294.15,291.0643788717708,0.0008009468995373903,0.0,0.00045060401782461533,0.0,9.499264099193446e-05,0.0,9.020728981639445e-05,0.0,9.499262261316488e-05,0.0,7.016124107396328e-05,303.15,285.15,298.05914391661184,298.24880565963974,297.9670228570677,297.7362076600936,298.5829686171693,298.1188297421165,0.0,0.0,-0.0,-4.6918025295150306e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21164004.0,21164004.0,285.4908642466931,284.1300891332034,0.851877655,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.0160452864576313e-20,0.0,294.15,291.06274085225726,0.0008009371209767065,0.0,0.00045059848111354085,0.0,9.499147365729179e-05,0.0,9.020618135869606e-05,0.0,9.499145534473573e-05,0.0,7.016037888377492e-05,303.15,285.15,298.0585969233042,298.2477225990999,297.96597948251093,297.7354895557493,298.58181506395215,298.11792072492335,0.0,0.0,-0.0,-4.6916870138282695e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21164040.0,21164040.0,285.47826785714284,284.1248876496677,0.852605,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.0029776284446269e-20,0.0,294.15,291.0611042674423,0.0008009270304915791,0.0,0.00045059276904994063,0.0,9.499026935658665e-05,0.0,9.02050377969649e-05,0.0,9.499025111009067e-05,0.0,7.015948939058069e-05,303.15,285.15,298.0580505509728,298.2466390694904,297.9649349724745,297.73477268439683,298.5806617599257,298.11701180745206,0.0,0.0,-0.0,-4.691567848537587e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21164076.0,21164076.0,285.4656297083333,284.11966044275874,0.8533346450000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-9.585502361400334e-21,0.0,294.15,291.05946969733327,0.0008009165957757697,0.0,0.00045058686351176404,0.0,9.498902426960402e-05,0.0,9.02038555033639e-05,0.0,9.498900608895143e-05,0.0,7.015856977278356e-05,303.15,285.15,298.0575050951495,298.24555445906685,297.9638885845006,297.7340574008409,298.57950749370104,298.1161026066518,0.0,0.0,-0.0,-4.691444656625372e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21164112.0,21164112.0,285.45294975661375,284.11440712333575,0.85406656,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-9.131309350746026e-21,0.0,294.15,291.0578373961689,0.0008009056370158604,0.0,0.00045058066335981186,0.0,9.498771707506198e-05,0.0,9.020261423066298e-05,0.0,9.498769896001274e-05,0.0,7.015760428255764e-05,303.15,285.15,298.05696084626095,298.24446904254916,297.96284032190755,297.7333441997103,298.57835322262315,298.11519352661026,0.0,0.0,-0.0,-4.691315332264683e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21164148.0,21164148.0,285.4402279583333,284.1091273028354,0.854800715,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-9.013868888793277e-21,0.0,294.15,291.0562069920367,0.0008008943084049332,0.0,0.00045057425530711467,0.0,9.498636605300827e-05,0.0,9.020133133807845e-05,0.0,9.498634800336017e-05,0.0,7.015660642148343e-05,303.15,285.15,298.05641761449715,298.2433830945107,297.961790630671,297.73263277801186,298.5771992903322,298.1142846816046,0.0,0.0,-0.0,-4.691181681219281e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21164184.0,21164184.0,285.42746426984127,284.1038205932761,0.8555370800000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-8.448938330248215e-21,0.0,294.15,291.054578694514,0.0008008825527524474,0.0,0.0004505676071970492,0.0,9.498496442449218e-05,0.0,9.02000003881317e-05,0.0,9.498494644002169e-05,0.0,7.015557118265132e-05,303.15,285.15,298.0558756399606,298.242296566241,297.9607393554623,297.73192348497014,298.5760455518379,298.1133761196944,0.0,0.0,-0.0,-4.691043034154221e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21164220.0,21164220.0,285.41465864748676,284.0984866072628,0.856275625,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-8.39443035877212e-21,0.0,294.15,291.0529526659805,0.0008008703217702298,0.0,0.0004505606918768678,0.0,9.498350646542843e-05,0.0,9.019861594507551e-05,0.0,9.498348854589595e-05,0.0,7.015449433827158e-05,303.15,285.15,298.0553351426414,298.2412093629877,297.9596863242702,297.73121660691936,298.57489176658254,298.11246784068027,0.0,0.0,-0.0,-4.6908988259579304e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21164256.0,21164256.0,285.40181104761905,284.09312495799185,0.85701632,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-8.286467114806035e-21,0.0,294.15,291.05132820831517,0.0008008577568120054,0.0,0.0004505535888074993,0.0,9.498200892696615e-05,0.0,9.019719391628555e-05,0.0,9.498199107220545e-05,0.0,7.015338826068499e-05,303.15,285.15,298.05479569678334,298.24012182283457,297.9586321711909,297.7305114992195,298.5737382872115,298.11155989544795,0.0,0.0,-0.0,-4.690750711189771e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21164292.0,21164292.0,285.3889214265873,284.08773525925517,0.857759135,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-7.893826718438552e-21,0.0,294.15,291.04970619018667,0.0008008446898494883,0.0,0.00045054620353509624,0.0,9.498045189730751e-05,0.0,9.019571539293909e-05,0.0,9.498043410706176e-05,0.0,7.015223824310664e-05,303.15,285.15,298.0542579799485,298.23903390320964,297.95757639860363,297.72980934604914,298.57258553226706,298.1106526320156,0.0,0.0,-0.0,-4.690596723637762e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21164328.0,21164328.0,285.3759897407407,284.08231712544506,0.85850404,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-7.767125358975439e-21,0.0,294.15,291.04808661943457,0.0008008311928979414,0.0,0.00045053857657456376,0.0,9.497884391747298e-05,0.0,9.019418848579353e-05,0.0,9.497882619148331e-05,0.0,7.015105059390522e-05,303.15,285.15,298.053722058989,298.2379454298989,297.9565189373168,297.7291101669116,298.571432890767,298.1097458967767,0.0,0.0,-0.0,-4.690437707178084e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21164364.0,21164364.0,285.36301594642856,284.0768701715587,0.859251005,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-7.717016075303363e-21,0.0,294.15,291.04646894618884,0.0008008172953538309,0.0,0.00045053072441422347,0.0,9.497718846327574e-05,0.0,9.019261649562967e-05,0.0,9.497717080134295e-05,0.0,7.01498278803037e-05,303.15,285.15,298.0531876072615,298.23685674197355,297.95546033600147,297.7284135247777,298.57028085141997,298.1088398122868,0.0,0.0,-0.0,-4.690274005172263e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21164400.0,21164400.0,285.34999999999997,284.07139401320234,0.86,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-7.568619562944804e-21,0.0,294.15,291.0448530328655,0.0008008015699991147,0.0,0.0004505218441042845,0.0,9.497531626340262e-05,0.0,9.019083867836465e-05,0.0,9.497529866537445e-05,0.0,7.014844507908659e-05,303.15,285.15,298.0526557798773,298.2357681245913,297.9544003369352,297.72772419549335,298.5691299712085,298.10793568162114,0.0,0.0,-0.0,-4.6900888997265664e-08,298.9357196298326,298.9517809525151,298.5627184514073,298.806393838475,299.4056866648295,0.0,364.3402404607162,0.2110690478893196,0.1391
21164400.0,21164400.0,285.34999999999997,284.07139401320234,0.86,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-7.568619562944804e-21,0.0,294.15,291.0448530328655,0.0008008015699991147,0.0,0.0004505218441042845,0.0,9.497531626340262e-05,0.0,9.019083867836465e-05,0.0,9.497529866537445e-05,0.0,7.014844507908659e-05,303.15,285.15,298.0526557798773,298.2357681245913,297.9544003369352,297.72772419549335,298.5691299712085,298.10793568162114,0.0,0.0,-0.0,-4.6900888997265664e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21164436.0,21164436.0,285.33683199999996,284.0659124430515,0.860764875,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-7.233363799515047e-21,0.0,294.15,291.04323996199196,0.0008007842860003877,0.0,0.0004505120871699139,0.0,9.497325926137708e-05,0.0,9.018888536820805e-05,0.0,9.497324172697805e-05,0.0,7.014692578363294e-05,303.15,285.15,298.05212758488165,298.23467919016076,297.9533381925207,297.7270437414359,298.56797969320553,298.1070336804409,0.0,0.0,-0.0,-4.6898855473119026e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21164472.0,21164472.0,285.3234061683501,284.06044826813724,0.8615590000000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-7.186698056169681e-21,0.0,294.15,291.0416290636569,0.0008007570525448423,0.0,0.0004504967329734561,0.0,9.497002229098096e-05,0.0,9.018581153152559e-05,0.0,9.497000482019368e-05,0.0,7.014453496756295e-05,303.15,285.15,298.0516102857542,298.23359093170467,297.9522718485041,297.72640210179395,298.5668320707144,298.10614144769426,0.0,0.0,-0.0,-4.689565666294957e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21164508.0,21164508.0,285.30972864646463,284.05499963007935,0.862381625,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-7.094267813450705e-21,0.0,294.15,291.04001961964195,0.0008007235980435598,0.0,0.00045047787901542064,0.0,9.496604752990151e-05,0.0,9.018203707093771e-05,0.0,9.496603012270178e-05,0.0,7.014159922180932e-05,303.15,285.15,298.05110053464705,298.23250316831934,297.95120270228244,297.7257873643106,298.5656863254772,298.1052560190073,0.0,0.0,-0.0,-4.689172935657161e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21164544.0,21164544.0,285.2958055757575,284.04956467732,0.863232,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-6.75811778864299e-21,0.0,294.15,291.0384133027485,0.0008006801587044396,0.0,0.00045045340796970226,0.0,9.496088862118485e-05,0.0,9.017713811498146e-05,0.0,9.496087127745353e-05,0.0,7.013778886864849e-05,303.15,285.15,298.05061632423497,298.2314178510351,297.95012815498296,297.7252621998962,298.5645476377817,298.1043944335862,0.0,0.0,-0.0,-4.6886632873130367e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21164580.0,21164580.0,285.2816430976431,284.04414156690484,0.8641093750000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-6.649645340263443e-21,0.0,294.15,291.0368090368182,0.0008006299905349876,0.0,0.00045042515153641716,0.0,9.495493170858439e-05,0.0,9.017148135515181e-05,0.0,9.495491442824532e-05,0.0,7.013338911254004e-05,303.15,285.15,298.0501524151382,298.2303350214942,297.9490203218462,297.7248093936098,298.5634153959699,298.1035465096117,0.0,0.0,-0.0,-4.688074869172369e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21164616.0,21164616.0,285.2672473535353,284.03872846621135,0.865013,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-6.6067454320897046e-21,0.0,294.15,291.0352070137976,0.0008005712589864662,0.0,0.00045039207763421815,0.0,9.49479592172254e-05,0.0,9.016486017710579e-05,0.0,9.494794200022168e-05,0.0,7.012823925342284e-05,303.15,285.15,298.0497150970572,298.22925594886794,297.94785546769515,297.72445291903716,298.5622925163205,298.1027143897956,0.0,0.0,-0.0,-4.6873862135401786e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
