,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21164652.0,21164652.0,285.25262448484847,284.0333235546233,0.865942125,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-6.293695840603397e-21,0.0,294.15,291.0336072389612,0.0008005055033202861,0.0,0.00045035505223411194,0.0,9.494015370398875e-05,0.0,9.015744794122992e-05,0.0,9.49401365501848e-05,0.0,7.012247412705246e-05,303.15,285.15,298.0493030746381,298.2281808228736,297.9464951680733,297.7241972123566,298.5611791690222,298.1018710893928,0.0,0.0,-0.0,-4.686615366048554e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21164688.0,21164688.0,285.2377806329966,284.0279250251519,0.866896,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-6.25309232570607e-21,0.0,294.15,291.0320095239352,0.000800433992155005,0.0,0.00045031478903042026,0.0,9.493166562399424e-05,0.0,9.014938752333038e-05,0.0,9.493164853320204e-05,0.0,7.011620485893245e-05,303.15,285.15,298.04891275671395,298.2271095131401,297.94480520069067,297.7240384266331,298.5600747206747,298.1009881235705,0.0,0.0,-0.0,-4.6857771997856486e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21164724.0,21164724.0,285.2227219393939,284.02253108600314,0.8678738749999999,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-5.918369950185368e-21,0.0,294.15,291.0304151237336,0.0008003521180661535,0.0,0.00045026869603773107,0.0,9.492194855630487e-05,0.0,9.014016002884861e-05,0.0,9.492193152837769e-05,0.0,7.010902786400031e-05,303.15,285.15,298.04855187446935,298.226045452696,297.94234716167904,297.7240823570502,298.55898659073233,298.1000026873254,0.0,0.0,-0.0,-4.6848177962234335e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21164760.0,21164760.0,285.20745454545454,284.0171399620918,0.8688750000000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-5.785806767013386e-21,0.0,294.15,291.0288218597509,0.0008002679882113191,0.0,0.00045022133407172926,0.0,9.491196397474067e-05,0.0,9.013067849668424e-05,0.0,9.491194700998913e-05,0.0,7.010165328651863e-05,303.15,285.15,298.0481994606065,298.224983826963,297.9396559567553,297.7241978244307,298.55790384837553,298.0989881834262,0.0,0.0,-0.0,-4.683832087942742e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21164796.0,21164796.0,285.1919845925926,284.01174989650144,0.869898625,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-5.583466592412391e-21,0.0,294.15,291.0272323453185,0.0008001773471126949,0.0,0.00045017030925856093,0.0,9.490120722243578e-05,0.0,9.012046369220406e-05,0.0,9.490119032042278e-05,0.0,7.0093708385384e-05,303.15,285.15,298.0478718837402,298.2239293536707,297.9362851867319,297.7245786466423,298.5568364068418,298.09790029552545,0.0,0.0,-0.0,-4.6827702805657345e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21164832.0,21164832.0,285.1763182222222,284.0063591518917,0.8709439999999999,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-5.493848105332723e-21,0.0,294.15,291.0256436954129,0.0008000883877579252,0.0,0.00045012023064936894,0.0,9.48906499412766e-05,0.0,9.011043831020047e-05,0.0,9.489063310185587e-05,0.0,7.00859108129295e-05,303.15,285.15,298.0475466268995,298.22287612332485,297.93280311616934,297.72504300825096,298.55577167887645,298.0968081107042,0.0,0.0,-0.0,-4.681728277078155e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21164868.0,21164868.0,285.16046157575755,284.00096601185095,0.872010375,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-5.458404774571581e-21,0.0,294.15,291.0240580005931,0.0008000049908281964,0.0,0.0004500732816328374,0.0,9.488075241573722e-05,0.0,9.01010394476262e-05,0.0,9.488073563844702e-05,0.0,7.007860053363248e-05,303.15,285.15,298.0472292526131,298.221827134088,297.92894123096147,297.72579322267677,298.55471621300285,298.0957014106685,0.0,0.0,-0.0,-4.6807514862409145e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21164904.0,21164904.0,285.14442079461276,283.995568782197,0.8730970000000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-5.1829672051765896e-21,0.0,294.15,291.0224739031084,0.0007999169870575822,0.0,0.0004500237409933462,0.0,9.487030854588527e-05,0.0,9.009112176316861e-05,0.0,9.487029183054378e-05,0.0,7.007088672618498e-05,303.15,285.15,298.04692097046365,298.22078056768487,297.9248452265292,297.72666990411966,298.5536658285291,298.0945764994653,0.0,0.0,-0.0,-4.6797208977825494e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21164940.0,21164940.0,285.128202020202,283.99016579222354,0.874203125,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-5.0997770092967265e-21,0.0,294.15,291.0208934914749,0.000799851817169377,0.0,0.00044998704672101513,0.0,9.48625728423767e-05,0.0,9.00837758180681e-05,0.0,9.486255618819758e-05,0.0,7.006517316119112e-05,303.15,285.15,298.04660613247233,298.2197359910162,297.9204319965389,297.72793610285146,298.5526201753354,298.09346607964284,0.0,0.0,-0.0,-4.6789575746087416e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21164976.0,21164976.0,285.1118113939394,283.98475539589367,0.875328,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-5.0668760116930396e-21,0.0,294.15,291.01931441466434,0.0007997949361357669,0.0,0.0004499550157695473,0.0,9.485582022214078e-05,0.0,9.007736343229363e-05,0.0,9.485580362885546e-05,0.0,7.00601856981746e-05,303.15,285.15,298.04628742346324,298.2186920059422,297.91591480666307,297.7293500103154,298.55157600021226,298.09236404931926,0.0,0.0,-0.0,-4.6782912856663203e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21165012.0,21165012.0,285.09525505723906,283.97933597298174,0.876470875,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.780156221612631e-21,0.0,294.15,291.017822158159,0.0007997925439789109,0.0,0.00044995364055971736,0.0,9.485553019821424e-05,0.0,9.007708808052117e-05,0.0,9.485551366204625e-05,0.0,7.005997148666668e-05,303.15,285.15,298.04594783657643,298.21764722108344,297.91132622500726,297.7309932991376,298.55052962095766,298.0912888405525,0.0,0.0,-0.0,-4.678262491789864e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21165048.0,21165048.0,285.07853915151514,283.9739059301611,0.8776309999999999,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.703431419646852e-21,0.0,294.15,291.0163867377312,0.0007998398218544827,0.0,0.0004499802098482255,0.0,9.486113120705337e-05,0.0,9.008240699342154e-05,0.0,9.486111472563704e-05,0.0,7.00641083719182e-05,303.15,285.15,298.0455654897484,298.2165969253855,297.9066642474561,297.73303525088284,298.5494724738199,298.09026687745853,0.0,0.0,-0.0,-4.678814808868962e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21165084.0,21165084.0,285.06166981818177,283.96846370204037,0.8788076250000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.673087429000829e-21,0.0,294.15,291.01476646283106,0.0007998302521494377,0.0,0.00044997479582714774,0.0,9.485998974849006e-05,0.0,9.008132310182787e-05,0.0,9.485997332752307e-05,0.0,7.006326529387144e-05,303.15,285.15,298.0451315066379,298.21553528730806,297.90195695739146,297.735552548856,298.54839633230245,298.0893145264992,0.0,0.0,-0.0,-4.678702039380107e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21165120.0,21165120.0,285.0446531986532,283.9630077521474,0.88,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.612985473703191e-21,0.0,294.15,291.01314618793094,0.0007998206824475537,0.0,0.00044996938180857026,0.0,9.485884829045667e-05,0.0,9.008023921073587e-05,0.0,9.48588319299376e-05,0.0,7.006242221621607e-05,303.15,285.15,298.04469752398234,298.2144736502521,297.8972496621529,297.7380698411941,298.5473201918635,298.088362173889,0.0,0.0,-0.0,-4.678589271306635e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21165156.0,21165156.0,285.0274954343434,283.95753657386143,0.881207375,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.408650990536883e-21,0.0,294.15,291.01157514849524,0.000799922075265378,0.0,0.0004500263945221082,0.0,9.487086712684951e-05,0.0,9.009165264833216e-05,0.0,9.487085082219015e-05,0.0,7.007129928629159e-05,303.15,285.15,298.04423630964817,298.213407593644,297.89256465085043,297.7408618689448,298.5462355580658,298.0874611962306,0.0,0.0,-0.0,-4.67977474622447e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21165192.0,21165192.0,285.01020266666666,283.95204869129367,0.8824290000000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.337889103581007e-21,0.0,294.15,291.01000820642446,0.0008000678849310955,0.0,0.00045010839599631436,0.0,9.488815388889894e-05,0.0,9.010806863957848e-05,0.0,9.488813763886514e-05,0.0,7.008406722880381e-05,303.15,285.15,298.04361245780467,298.21230784906203,297.8880784032146,297.7446076442754,298.54508975604307,298.08673922208,0.0,0.0,-0.0,-4.681480170349874e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21165228.0,21165228.0,284.992781037037,283.9465426601167,0.883664125,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.309903393864327e-21,0.0,294.15,291.00844331551417,0.0008002354390009793,0.0,0.0004502026307994864,0.0,9.490801958032717e-05,0.0,9.012693363888369e-05,0.0,9.490800338558136e-05,0.0,7.009873996055545e-05,303.15,285.15,298.04291800873153,298.21118939938714,297.8837086966201,297.74883047753957,298.5439107045693,298.0861114573695,0.0,0.0,-0.0,-4.683440429348327e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21165264.0,21165264.0,284.97523668686864,283.9410170683431,0.884912,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.0528813880530744e-21,0.0,294.15,291.00687841266097,0.0008003920721893651,0.0,0.0004502907216376899,0.0,9.492659005064215e-05,0.0,9.014456866807762e-05,0.0,9.492657390876419e-05,0.0,7.011245604679185e-05,303.15,285.15,298.0422265762072,298.210070032739,297.8793378097888,297.7529455257766,298.54273041194415,298.08546207129115,0.0,0.0,-0.0,-4.685273241035679e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21165300.0,21165300.0,284.95757575757574,283.9354705370533,0.886171875,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-4.000756085517599e-21,0.0,294.15,291.005318050774,0.0008006018996595926,0.0,0.0004504087393735699,0.0,9.495146946612688e-05,0.0,9.016819481940583e-05,0.0,9.495145337843883e-05,0.0,7.013083189762247e-05,303.15,285.15,298.0413660479908,298.20889700796636,297.87537407392637,297.7574564404588,298.5414605505782,298.0849108241841,0.0,0.0,-0.0,-4.687729337145705e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21165336.0,21165336.0,284.93980439057236,283.92990172107346,0.887443,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.848368193324097e-21,0.0,294.15,291.0037558225197,0.0008008074043591051,0.0,0.00045052432496573965,0.0,9.497583615666743e-05,0.0,9.019133407369162e-05,0.0,9.497582012414978e-05,0.0,7.014882905165465e-05,303.15,285.15,298.0405817901553,298.2077473818924,297.87123653308004,297.762548164047,298.54022930591316,298.08446863501763,0.0,0.0,-0.0,-4.6901354367379317e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21165372.0,21165372.0,284.9219287272727,283.92430930960387,0.888724625,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.642368525247503e-21,0.0,294.15,291.00219764063206,0.000801017871748966,0.0,0.0004506427029008509,0.0,9.500079150622438e-05,0.0,9.021503233457369e-05,0.0,9.500077552648092e-05,0.0,7.016726098723632e-05,303.15,285.15,298.03963747290356,298.20654639135665,297.8674707458906,297.7662678712238,298.53891456780303,298.0837674098355,0.0,0.0,-0.0,-4.692600308705165e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21165408.0,21165408.0,284.9039549090909,283.91869202679703,0.890016,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.583906000001472e-21,0.0,294.15,291.00064002649265,0.0008012195678302365,0.0,0.0004507561462466264,0.0,9.502470658614538e-05,0.0,9.023774273063033e-05,0.0,9.502469065904253e-05,0.0,7.018492458322876e-05,303.15,285.15,298.03868038774243,298.2053384972919,297.8637762314067,297.76981540348146,298.53758892935195,298.08303988985494,0.0,0.0,-0.0,-4.694963032197427e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21165444.0,21165444.0,284.88588907744105,283.9130486322877,0.8913163749999999,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.560784580672169e-21,0.0,294.15,290.99908500909635,0.000801396585945224,0.0,0.0004508557063123838,0.0,9.504569490860038e-05,0.0,9.025767380693448e-05,0.0,9.50456790355985e-05,0.0,7.020042648589598e-05,303.15,285.15,298.0376411970424,298.2040982255199,297.8603326985513,297.7724849486875,298.5362123815966,298.0821538902796,0.0,0.0,-0.0,-4.697037071345062e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21165480.0,21165480.0,284.8677373737373,283.90737792167386,0.892625,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.5149882802725765e-21,0.0,294.15,290.99752999170005,0.0008015736040893779,0.0,0.0004509552663821266,0.0,9.50666832318457e-05,0.0,9.027760488401636e-05,0.0,9.506666741296998e-05,0.0,7.021592838914664e-05,303.15,285.15,298.0366020072122,298.20285795489116,297.85688916207135,297.7751544865182,298.534835835103,298.0812678891592,0.0,0.0,-0.0,-4.699111568509217e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21165516.0,21165516.0,284.8495059393939,283.9016787269495,0.8939411250000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.381103173641213e-21,0.0,294.15,290.9959766495893,0.0008017124843612228,0.0,0.000451033370690279,0.0,9.508314842794543e-05,0.0,9.029324069083355e-05,0.0,9.508313266649975e-05,0.0,7.022808952405575e-05,303.15,285.15,298.0355837510589,298.20160782837047,297.85368532378857,297.7774867431556,298.5334495901114,298.080362647297,0.0,0.0,-0.0,-4.7007392802376806e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21165552.0,21165552.0,284.83120091582487,283.8959499168898,0.895264,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.359290128245111e-21,0.0,294.15,290.9944286870013,0.0008016652279284785,0.0,0.00045100675722880873,0.0,9.507753788527771e-05,0.0,9.028791284560339e-05,0.0,9.50775221802561e-05,0.0,7.022394559627176e-05,303.15,285.15,298.03473933808306,298.2003443823165,297.8513271864183,297.7789288677172,298.53206975159657,298.0794819052263,0.0,0.0,-0.0,-4.7001843683264116e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21165588.0,21165588.0,284.81282844444445,283.89019039738866,0.8965928750000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.3376178087970253e-21,0.0,294.15,290.9928807244133,0.0008016179714929327,0.0,0.0004509801437690133,0.0,9.507192734297629e-05,0.0,9.028258500071389e-05,0.0,9.507191169437211e-05,0.0,7.021980166875841e-05,303.15,285.15,298.03389492584535,298.19908093743146,297.8489690476039,297.78037098870755,298.530689914336,298.0786011627848,0.0,0.0,-0.0,-4.6996294892273666e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21165624.0,21165624.0,284.7943946666666,283.88439911174993,0.897927,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.169197661374622e-21,0.0,294.15,290.9913336809813,0.0008015936564780105,0.0,0.00045096643692475724,0.0,9.506903767111142e-05,0.0,9.027984095414572e-05,0.0,9.506902207581377e-05,0.0,7.021766737003588e-05,303.15,285.15,298.03310994003596,298.19782151756016,297.8467802061802,297.7817127458862,298.52932396899126,298.0777496757308,0.0,0.0,-0.0,-4.699343630637916e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21165660.0,21165660.0,284.7759057239057,283.8785750409316,0.8992656250000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.1487517155082803e-21,0.0,294.15,290.9897893994858,0.0008013850071539829,0.0,0.0004508490261228646,0.0,9.504428597701241e-05,0.0,9.02563362151696e-05,0.0,9.504427044463668e-05,0.0,7.019938585507087e-05,303.15,285.15,298.0324935552783,298.1965708333026,297.8451272845793,297.78272473553676,298.52799164877956,298.0769816114953,0.0,0.0,-0.0,-4.6968967666181164e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21165696.0,21165696.0,284.7573677575757,283.872717203744,0.9006080000000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-3.0982120802721998e-21,0.0,294.15,290.9882486929937,0.000801158879216302,0.0,0.0004507217823091859,0.0,9.501746137034323e-05,0.0,9.023086298667265e-05,0.0,9.501744589936767e-05,0.0,7.017957329202853e-05,303.15,285.15,298.0320646013984,298.19432972092704,297.8440656919698,297.7834623821865,298.52673542396354,298.07613156408905,0.0,0.0,-0.0,-4.694245717224732e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21165732.0,21165732.0,284.7387869090909,283.86682465700295,0.901953375,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.9609752370670944e-21,0.0,294.15,290.986711385881,0.0008009222207057993,0.0,0.0004505886143541196,0.0,9.498938788825526e-05,0.0,9.020420379578495e-05,0.0,9.498937247612459e-05,0.0,7.015883830924696e-05,303.15,285.15,298.03181738276083,298.1914451977737,297.84355022895124,297.7839326502641,298.52554939171165,298.07525897029234,0.0,0.0,-0.0,-4.691472053349616e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21165768.0,21165768.0,284.7201693198653,283.86089649563706,0.903301,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.9134495437304638e-21,0.0,294.15,290.9851757090043,0.000800678795018967,0.0,0.0004504516393892666,0.0,9.496051184358413e-05,0.0,9.017678247097759e-05,0.0,9.49604964905722e-05,0.0,7.01375105578423e-05,303.15,285.15,298.03163863883,298.1877733920653,297.8433619413907,297.78428678785855,298.52439618374234,298.07429138877734,0.0,0.0,-0.0,-4.688619957042134e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21165804.0,21165804.0,284.7015211313131,283.85493185275095,0.904650125,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.8946535461246864e-21,0.0,294.15,290.9836420841212,0.0008004262479186107,0.0,0.0004503095329763715,0.0,9.493055402873944e-05,0.0,9.014833386847238e-05,0.0,9.493053873533121e-05,0.0,7.011538381722886e-05,303.15,285.15,298.0315562122353,298.1830970075009,297.8435550110727,297.7844937591541,298.5232877870711,298.07319795540684,0.0,0.0,-0.0,-4.6856619378246356e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21165840.0,21165840.0,284.6828484848485,283.848929899644,0.9059999999999999,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.838989998642138e-21,0.0,294.15,290.9821086194239,0.0008001766578657449,0.0,0.0004501690901877915,0.0,9.490094692559877e-05,0.0,9.012021831020013e-05,0.0,9.49009316916894e-05,0.0,7.009351611107561e-05,303.15,285.15,298.0314762148212,298.1783667843335,297.84378506350043,297.78469091450825,298.52218217277397,298.0721002299875,0.0,0.0,-0.0,-4.682739462969704e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21165876.0,21165876.0,284.6641575218855,283.84288984578495,0.9073498750000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.7308535132868855e-21,0.0,294.15,290.9805793302952,0.0008000068876903201,0.0,0.0004500735533198398,0.0,9.488080652051816e-05,0.0,9.010109255645166e-05,0.0,9.488079134431123e-05,0.0,7.007864047584776e-05,303.15,285.15,298.03148793103315,298.17206409533713,297.8449960461021,297.7846182832544,298.52115589190754,298.0708644495269,0.0,0.0,-0.0,-4.680751901248933e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21165912.0,21165912.0,284.64545438383834,283.83681093874395,0.908699,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.5930514108159216e-21,0.0,294.15,290.97905041503077,0.0007998551291262887,0.0,0.00044998814958833853,0.0,9.486280230034874e-05,0.0,9.008399537500633e-05,0.0,9.48627871815303e-05,0.0,7.006534261951823e-05,303.15,285.15,298.031499552318,298.1656461469429,297.8463185026239,297.78452138231495,298.5201357909373,298.0696242750274,0.0,0.0,-0.0,-4.67897548923155e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21165948.0,21165948.0,284.6267452121212,283.83069246408087,0.910046625,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.551431148473362e-21,0.0,294.15,290.97752542620265,0.0007998398844466013,0.0,0.0004499795471165446,0.0,9.486098869117947e-05,0.0,9.00822731863369e-05,0.0,9.486097362676714e-05,0.0,7.006400309330415e-05,303.15,285.15,298.0314089137708,298.1584241043901,297.8489091347781,297.7841934777024,298.5191341841561,298.0684139629595,0.0,0.0,-0.0,-4.678796417085146e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21165984.0,21165984.0,284.60803614814813,283.82453374519156,0.9113920000000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.3992760091253425e-21,0.0,294.15,290.97600238446836,0.0007998341711195647,0.0,0.0004499763070230551,0.0,9.486030553441916e-05,0.0,9.008162450257362e-05,0.0,9.486029052388144e-05,0.0,7.006349851540669e-05,303.15,285.15,298.03125309154245,298.15088901937787,297.85215273444754,297.78375573660844,298.51812779542877,298.0672356754811,0.0,0.0,-0.0,-4.6787288620036435e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21166020.0,21166020.0,284.5893333333333,283.81833414311234,0.912734375,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.383797180525011e-21,0.0,294.15,290.97448162056287,0.0007999734303995961,0.0,0.00045005462683516057,0.0,9.487681616711785e-05,0.0,9.009730345385548e-05,0.0,9.487680120752833e-05,0.0,7.007569321182583e-05,303.15,285.15,298.0309664210373,298.14312849477506,297.856375338441,297.78318789738546,298.5171007908027,298.06615178848836,0.0,0.0,-0.0,-4.680357534373857e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21166056.0,21166056.0,284.5706429090909,283.8120930562822,0.9140729999999999,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.3684182129385546e-21,0.0,294.15,290.9729608566573,0.0008001126897055453,0.0,0.0004501329466529162,0.0,9.489332680097071e-05,0.0,9.011298240625358e-05,0.0,9.489331189234808e-05,0.0,7.008788790909722e-05,303.15,285.15,298.0306797508324,298.1353679581554,297.86059793386175,297.7826200591615,298.51607378718916,298.0650678978401,0.0,0.0,-0.0,-4.6819864902265545e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21166092.0,21166092.0,284.551971016835,283.80580992026415,0.915407125,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.2489050249606936e-21,0.0,294.15,290.97144100524906,0.0008002825164886969,0.0,0.00045022846341520866,0.0,9.491346275347141e-05,0.0,9.013210404821232e-05,0.0,9.491344789516561e-05,0.0,7.010276025437466e-05,303.15,285.15,298.0303214010582,298.12763605147506,297.86513291667455,297.782005609867,298.51502681686395,298.06402455918777,0.0,0.0,-0.0,-4.6839735434701775e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21166128.0,21166128.0,284.5333237979798,283.7994842074259,0.916736,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.234396308461469e-21,0.0,294.15,290.9699229823098,0.0008005150536737172,0.0,0.0004503592603980986,0.0,9.494103619241363e-05,0.0,9.015828850571773e-05,0.0,9.494102138308455e-05,0.0,7.012312590180701e-05,303.15,285.15,298.0298194154965,298.11996151807335,297.87029387957125,297.7812977555181,298.51393983241957,298.06306248021576,0.0,0.0,-0.0,-4.686695286489452e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21166164.0,21166164.0,284.5147073939394,283.79311542658024,0.9180588749999999,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.1632447424611677e-21,0.0,294.15,290.96840552212524,0.0008007459569417015,0.0,0.0004504891382017528,0.0,9.496841585762751e-05,0.0,9.018428895099154e-05,0.0,9.496840109726718e-05,0.0,7.014334842861747e-05,303.15,285.15,298.02927298595665,298.11234829156615,297.8750064291849,297.78056645886846,298.5128379573809,298.0620064245914,0.0,0.0,-0.0,-4.689398683409355e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21166200.0,21166200.0,284.4961279461279,283.78670312258487,0.919375,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.1216460245076604e-21,0.0,294.15,290.9668895211127,0.0008009671343619683,0.0,0.0004506135445002307,0.0,9.499464206540546e-05,0.0,9.020919404521625e-05,0.0,9.499462735404985e-05,0.0,7.016271901569172e-05,303.15,285.15,298.0286157691452,298.1049188741996,297.87866545412544,297.77977927184065,298.5116954007885,298.0607349540199,0.0,0.0,-0.0,-4.691988915114348e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21166236.0,21166236.0,284.47759159595955,283.7802468759036,0.9206836250000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.047448208312359e-21,0.0,294.15,290.96537774592747,0.0008011812816476696,0.0,0.00045073399613081714,0.0,9.502003458354835e-05,0.0,9.02333074472295e-05,0.0,9.502001992086e-05,0.0,7.018147384245174e-05,303.15,285.15,298.0295427086882,298.0983135691805,297.8666411443213,297.77919527442316,298.5109096900407,298.0569204773308,0.0,0.0,-0.0,-4.694497484374992e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21166272.0,21166272.0,284.45910448484847,283.77374630212705,0.9219839999999999,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.0342391820211004e-21,0.0,294.15,290.963865974662,0.0008013948475808709,0.0,0.0004508541206873062,0.0,9.504535815056496e-05,0.0,9.025735537162674e-05,0.0,9.504534353658215e-05,0.0,7.020017774214442e-05,303.15,285.15,298.03047116367964,298.0917090294338,297.85460196591873,297.7786114775891,298.51012432433316,298.05310359219095,0.0,0.0,-0.0,-4.696999909015812e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21166308.0,21166308.0,284.4406727542087,283.76720105145625,0.9232753750000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-2.0080762320998578e-21,0.0,294.15,290.9623554293513,0.000801553807687159,0.0,0.0004509435248058033,0.0,9.506420548766142e-05,0.0,9.027525331240949e-05,0.0,9.50641909232842e-05,0.0,7.021409832048285e-05,303.15,285.15,298.03134749074576,298.085418210079,297.8430659819118,297.7780439657354,298.50937018622494,298.0494491669394,0.0,0.0,-0.0,-4.698862756855806e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21166344.0,21166344.0,284.4223025454545,283.7606108081459,0.924557,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.906746327233496e-21,0.0,294.15,290.96084701878135,0.0008018778002462555,0.0,0.00045112577415759396,0.0,9.510262568867372e-05,0.0,9.031173813602201e-05,0.0,9.510261117506618e-05,0.0,7.024247535332412e-05,303.15,285.15,298.0319504682628,298.0797059289913,297.83275469755245,297.777534510819,298.5086733140825,298.0461237839416,0.0,0.0,-0.0,-4.7026614767424924e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21166380.0,21166380.0,284.404,283.753975289911,0.925828125,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.876141734501877e-21,0.0,294.15,290.95934065928066,0.0008017030895867922,0.0,0.00045102745984239805,0.0,9.508189977382465e-05,0.0,9.029205635269917e-05,0.0,9.508188531328594e-05,0.0,7.022716725997657e-05,303.15,285.15,298.0323140162696,298.0746199238158,297.82505776019013,297.7769888763252,298.5079485818069,298.0433858316815,0.0,0.0,-0.0,-4.700611803623642e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21166416.0,21166416.0,284.38577125925923,283.7472942472949,0.927088,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.864037884745604e-21,0.0,294.15,290.9578373041117,0.0008014465983682618,0.0,0.0004508831370596457,0.0,9.505147472966691e-05,0.0,9.026316405220516e-05,0.0,9.505146032466338e-05,0.0,7.020469542483783e-05,303.15,285.15,298.0325159278687,298.07039317006854,297.82016865470706,297.77639485404615,298.5072087009638,298.0413362615309,0.0,0.0,-0.0,-4.697603829554164e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21166452.0,21166452.0,284.36762246464644,283.74056746300033,0.9283358749999999,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.769976325473498e-21,0.0,294.15,290.9563341686668,0.0008011996579030497,0.0,0.0004507441874330185,0.0,9.502218240908108e-05,0.0,9.023534741355426e-05,0.0,9.502216805988705e-05,0.0,7.018306021584315e-05,303.15,285.15,298.0327071498397,298.0662393828374,297.8154465870107,297.7757992862219,298.50646659591825,298.03933180036563,0.0,0.0,-0.0,-4.694708746224226e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21166488.0,21166488.0,284.3495597575757,283.73379475118276,0.929571,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.7415669855355957e-21,0.0,294.15,290.9548359580739,0.0008009865154844936,0.0,0.00045062425243582485,0.0,9.499689859770612e-05,0.0,9.021133735346417e-05,0.0,9.49968843035197e-05,0.0,7.01643856782085e-05,303.15,285.15,298.0327676638142,298.0636100034078,297.8134521451559,297.775187344859,298.5056743594465,298.0381383033367,0.0,0.0,-0.0,-4.6922105383639154e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21166524.0,21166524.0,284.33158927946124,283.7269759567075,0.930792625,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.6644234107470881e-21,0.0,294.15,290.9533378900928,0.0008007835748866538,0.0,0.00045051005686580194,0.0,9.49728247264492e-05,0.0,9.018847628018686e-05,0.0,9.497281048673019e-05,0.0,7.014660479995506e-05,303.15,285.15,298.0328178355615,298.06100907134714,297.8115797616257,297.7745716777306,298.50488039795175,298.0369717488433,0.0,0.0,-0.0,-4.689832491003511e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21166560.0,21166560.0,284.31371717171714,283.72011095437006,0.932,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.6271426615996492e-21,0.0,294.15,290.9518451528389,0.0008005630662244317,0.0,0.00045038597806178177,0.0,9.49466673529922e-05,0.0,9.01636366651067e-05,0.0,9.494665316793639e-05,0.0,7.012728505181863e-05,303.15,285.15,298.03274953668216,298.0601306969685,297.81148361266196,297.7738085843055,298.50151997779625,298.0359384816829,0.0,0.0,-0.0,-4.687249331869958e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21166596.0,21166596.0,284.29594957575756,283.71319964808,0.933192375,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.5500432257670506e-21,0.0,294.15,290.9503512794502,0.0008003360207579716,0.0,0.00045025822168753274,0.0,9.491973470406908e-05,0.0,9.013806083041975e-05,0.0,9.491972057399976e-05,0.0,7.010739268762876e-05,303.15,285.15,298.03270626902645,298.05887465202767,297.8111127376621,297.77308913397377,298.4989217992588,298.03494091838974,0.0,0.0,-0.0,-4.6845903586070137e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21166632.0,21166632.0,284.2782926329966,283.7062419700089,0.934369,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.5400431868705253e-21,0.0,294.15,290.9488616400044,0.0008001535983162665,0.0,0.00045015556988833367,0.0,9.489809439616757e-05,0.0,9.011751072868947e-05,0.0,9.4898080319766e-05,0.0,7.009140922903396e-05,303.15,285.15,298.0325654951054,298.05914234559725,297.8115152110547,297.7722143905046,298.4940661585349,298.0339007201594,0.0,0.0,-0.0,-4.682454398623816e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21166668.0,21166668.0,284.26075248484847,283.6992378797027,0.9355291250000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.5301076628057606e-21,0.0,294.15,290.9473720005585,0.0007999711758588828,0.0,0.00045005291809098295,0.0,9.48764540887014e-05,0.0,9.009696062734771e-05,0.0,9.487644006594449e-05,0.0,7.0075425770761e-05,303.15,285.15,298.0324247213578,298.05941003941575,297.8119176840174,297.77133964819626,298.48921051820827,298.0328605222391,0.0,0.0,-0.0,-4.6803189258213107e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21166704.0,21166704.0,284.2433352727272,283.6921873631584,0.936672,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.4295766259177837e-21,0.0,294.15,290.9458853854913,0.0007998828163438226,0.0,0.0004500031850404985,0.0,9.486596967672304e-05,0.0,9.008700443482032e-05,0.0,9.486595570531944e-05,0.0,7.006768201663129e-05,303.15,285.15,298.03219462573264,298.06096298687356,297.8120055624382,297.770334308582,298.4836599450222,298.03183148572975,0.0,0.0,-0.0,-4.679284417073408e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21166740.0,21166740.0,284.22604713804714,283.68509043186515,0.937796875,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.4203537722404826e-21,0.0,294.15,290.9444025382858,0.0007999109470516306,0.0,0.0004500189880854297,0.0,9.486930104596584e-05,0.0,9.009016803607919e-05,0.0,9.486928712403218e-05,0.0,7.007014255475705e-05,303.15,285.15,298.0318311997662,298.0642153946768,297.81112769453387,297.76915970556996,298.47772667605204,298.0308121341198,0.0,0.0,-0.0,-4.679612913475624e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21166776.0,21166776.0,284.20889422222217,283.6779471218106,0.9389029999999999,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.4111904194170782e-21,0.0,294.15,290.9429196910802,0.0007999390777632772,0.0,0.0004500347911309085,0.0,9.487263241531717e-05,0.0,9.009333163744486e-05,0.0,9.48726185428569e-05,0.0,7.00726030929629e-05,303.15,285.15,298.0314677742169,298.06746780165975,297.8102498273704,297.7679851038536,298.47179340400214,298.0297927822206,0.0,0.0,-0.0,-4.679941421408177e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21166812.0,21166812.0,284.19188266666663,283.6707574924516,0.939989625,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.339980079559451e-21,0.0,294.15,290.9414371231559,0.0007999981985871824,0.0,0.000450068028811063,0.0,9.48796392109399e-05,0.0,9.009998551210976e-05,0.0,9.48796253874097e-05,0.0,7.007777828849806e-05,303.15,285.15,298.03109253795066,298.07088156490084,297.8092132440452,297.76679599021656,298.465875339165,298.02877173525565,0.0,0.0,-0.0,-4.680632570736429e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21166848.0,21166848.0,284.1750186127946,283.6635216256513,0.941056,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.3184724757331467e-21,0.0,294.15,290.93995778816065,0.000800185253867749,0.0,0.0004501732409521136,0.0,9.49018190710195e-05,0.0,9.012104809354248e-05,0.0,9.49018052937551e-05,0.0,7.009416025721334e-05,303.15,285.15,298.0305566444322,298.07605224980693,297.806496263779,297.76545154019664,298.46029705011676,298.02777074966633,0.0,0.0,-0.0,-4.682821055896532e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21166884.0,21166884.0,284.1583082020202,283.65623962457977,0.942101375,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.3099664058235125e-21,0.0,294.15,290.9384796682568,0.0008003985597093351,0.0,0.00045029322139978,0.0,9.492711226427263e-05,0.0,9.014506717088795e-05,0.0,9.492709853264399e-05,0.0,7.01128417229541e-05,303.15,285.15,298.0299584949459,298.08187454565143,297.80316004421826,297.76404971587425,298.4548593621003,298.02678043255804,0.0,0.0,-0.0,-4.6853173791204306e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21166920.0,21166920.0,284.14175757575754,283.6489116125817,0.943125,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.2931185416308567e-21,0.0,294.15,290.93700154835284,0.0008006118655698843,0.0,0.00045041320184612606,0.0,9.495240545719543e-05,0.0,9.01690862479481e-05,0.0,9.495239177122879e-05,0.0,7.013152318845051e-05,303.15,285.15,298.02936034607944,298.0876968321041,297.79982382493597,297.7626478928259,298.4494216705133,298.0257901132918,0.0,0.0,-0.0,-4.687814367433012e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21166956.0,21166956.0,284.12537287542085,283.64153773200866,0.9441261249999999,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.2478958368241364e-21,0.0,294.15,290.93552571574594,0.0008008582820444172,0.0,0.00045055181007756806,0.0,9.49816256070195e-05,0.0,9.019683445720956e-05,0.0,9.498161196580692e-05,0.0,7.015310509092841e-05,303.15,285.15,298.02864403372007,298.0946879468824,297.7955482961054,297.76113102648526,298.4444627915004,298.0248948189387,0.0,0.0,-0.0,-4.690699883747633e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21166992.0,21166992.0,284.1091602424242,283.63411814301713,0.945104,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.2318462805210673e-21,0.0,294.15,290.934050764233,0.0008010981638873581,0.0,0.0004506867420826473,0.0,9.501007076517741e-05,0.0,9.022384671577495e-05,0.0,9.501005716879811e-05,0.0,7.017411458721695e-05,303.15,285.15,298.02788951431506,298.10111649198456,297.7911361420015,297.7595768160366,298.4396743719066,298.0238786672489,0.0,0.0,-0.0,-4.693509717763089e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21167028.0,21167028.0,284.0931258181818,283.6266530223326,0.9460578749999999,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.2238990758786582e-21,0.0,294.15,290.93257880285773,0.0008013125288113443,0.0,0.0004508073188833788,0.0,9.503548967785007e-05,0.0,9.02479851788704e-05,0.0,9.50354761265556e-05,0.0,7.019288890895193e-05,303.15,285.15,298.0270054044734,298.10562706116605,297.7862623365374,297.7578959422341,298.4354643191746,298.0224510127171,0.0,0.0,-0.0,-4.696021313120856e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21167064.0,21167064.0,284.07727574410774,283.6191425619784,0.946987,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.1621396790279081e-21,0.0,294.15,290.9311069156436,0.0008015402545748162,0.0,0.00045093541230116106,0.0,9.506249318055806e-05,0.0,9.027362840806188e-05,0.0,9.506247967550601e-05,0.0,7.021283360417824e-05,303.15,285.15,298.0261179788259,298.11020512759256,297.7813927172494,297.75621596364203,298.4312473485461,298.0210358271712,0.0,0.0,-0.0,-4.698690224284713e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21167100.0,21167100.0,284.06161616161614,283.6115869679713,0.947890625,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.1471930579557059e-21,0.0,294.15,290.9296377837394,0.0008017022431641696,0.0,0.00045102652311897857,0.0,9.508170031805011e-05,0.0,9.029186801944489e-05,0.0,9.508168685820143e-05,0.0,7.022701992974884e-05,303.15,285.15,298.0251323018089,298.1135011107735,297.77657927505595,297.7544335113859,298.42753526482545,298.01943629276997,0.0,0.0,-0.0,-4.700588994127882e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21167136.0,21167136.0,284.04615321212117,283.6039864589821,0.9487680000000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.1034967344848211e-21,0.0,294.15,290.92816953574015,0.0008018458207532836,0.0,0.0004511072762127924,0.0,9.509872392802773e-05,0.0,9.030803409830041e-05,0.0,9.509871051141698e-05,0.0,7.023959350863565e-05,303.15,285.15,298.0241416249268,298.11663368891965,297.7720405564488,297.7526414726091,298.42397244690136,298.0178859579612,0.0,0.0,-0.0,-4.702272209399402e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21167172.0,21167172.0,284.030893037037,283.5963412649622,0.949618375,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.0478129823750915e-21,0.0,294.15,290.9267032766214,0.0008020423239701863,0.0,0.0004512178046786314,0.0,9.51220245338654e-05,0.0,9.033016096253944e-05,0.0,9.512201116264041e-05,0.0,7.025680325587814e-05,303.15,285.15,298.0231067002655,298.11905978146575,297.76777894247755,297.7507951209945,298.42075156433475,298.01629842190766,0.0,0.0,-0.0,-4.7045766094553283e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
