,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21167208.0,21167208.0,284.0158417777778,283.58865162573545,0.950441,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.0410530608413872e-21,0.0,294.15,290.9252380186434,0.000802025320884645,0.0,0.0004512082175384378,0.0,9.512000335576274e-05,0.0,9.032824165753846e-05,0.0,9.511999003362169e-05,0.0,7.025531042045774e-05,303.15,285.15,298.0220563007999,298.1211965871625,297.7639276014966,297.748923909373,298.41775121724174,298.01477112321476,0.0,0.0,-0.0,-4.704376532567875e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21167244.0,21167244.0,284.0010055757576,283.5809177895559,0.9512351250000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.0243434416938404e-21,0.0,294.15,290.92377496669155,0.0008019698828862634,0.0,0.00045117700758510483,0.0,9.511342383489132e-05,0.0,9.032199363973876e-05,0.0,9.51134105620149e-05,0.0,7.025045080846365e-05,303.15,285.15,298.02102429451827,298.1229493184442,297.76091258464163,297.7470501310144,298.41511205501473,298.01340967672667,0.0,0.0,-0.0,-4.7037255918909435e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21167280.0,21167280.0,283.9863905723906,283.5731400116305,0.9520000000000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-1.011169058659608e-21,0.0,294.15,290.92231687428085,0.0008018280362927706,0.0,0.00045109718566293475,0.0,9.509659634050723e-05,0.0,9.030601389784767e-05,0.0,9.509658311729452e-05,0.0,7.02380220778445e-05,303.15,285.15,298.0200336383284,298.12383859034713,297.7597777774131,297.74517058071865,298.4132849024395,298.01242109784937,0.0,0.0,-0.0,-4.7020612129367524e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21167316.0,21167316.0,283.97200290909086,283.56531855260795,0.952734875,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-9.758066395330662e-22,0.0,294.15,290.92085968276007,0.0008016840549612977,0.0,0.0004510161628261465,0.0,9.507951567936018e-05,0.0,9.028979374258958e-05,0.0,9.507950250575428e-05,0.0,7.022540635912173e-05,303.15,285.15,298.0190592800092,298.1246177530196,297.7588742908943,297.7433015525319,298.4115622207112,298.01148301943323,0.0,0.0,-0.0,-4.700372097483514e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21167352.0,21167352.0,283.9578487272727,283.5574536770314,0.953439,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-9.695112639018549e-22,0.0,294.15,290.9194024964107,0.0008015396171394979,0.0,0.0004509348831821707,0.0,9.506238088026933e-05,0.0,9.027352217661896e-05,0.0,9.506236775626044e-05,0.0,7.021275065429838e-05,303.15,285.15,298.01808497481306,298.12539605614865,297.757972673945,297.74143253665693,298.40984040197606,298.01054532870796,0.0,0.0,-0.0,-4.698677933714694e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21167388.0,21167388.0,283.94393416835015,283.5495456517572,0.954111625,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-9.570420936736308e-22,0.0,294.15,290.9179469461591,0.000801390150188194,0.0,0.0004508507743213469,0.0,9.504464964936166e-05,0.0,9.02566842244113e-05,0.0,9.50446365747871e-05,0.0,7.019965442685453e-05,303.15,285.15,298.0171389005966,298.12598667474725,297.7574773280632,297.73951084536185,298.40832377695745,298.0096875051453,0.0,0.0,-0.0,-4.696925126383361e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21167424.0,21167424.0,283.93026537373737,283.5415947443382,0.954752,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-9.14649438701272e-22,0.0,294.15,290.9164957198223,0.0008012294643244312,0.0,0.00045076035411235584,0.0,9.502558791266433e-05,0.0,9.023858279143245e-05,0.0,9.502557488736415e-05,0.0,7.018557549242976e-05,303.15,285.15,298.01626017656065,298.12609771964395,297.75799055236007,297.7372468426657,298.40732937110135,298.0089849324663,0.0,0.0,-0.0,-4.695041170254484e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21167460.0,21167460.0,283.91684848484846,283.53360122137093,0.955359375,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-9.087486161876472e-22,0.0,294.15,290.91504473835244,0.0008010685117606779,0.0,0.000450669783883978,0.0,9.500649455005535e-05,0.0,9.022045132573925e-05,0.0,9.500648157411935e-05,0.0,7.017147319937767e-05,303.15,285.15,298.0153820394429,298.12618892071816,297.7585319177529,297.73487299969804,298.406355632025,298.00826630192745,0.0,0.0,-0.0,-4.693154467650601e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21167496.0,21167496.0,283.9036896430976,283.52556534680787,0.955933,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-8.94162574564482e-22,0.0,294.15,290.91359560082776,0.0008009130401309593,0.0,0.0004505822972652296,0.0,9.498805124902247e-05,0.0,9.020293717394124e-05,0.0,9.498803832216585e-05,0.0,7.015785103957449e-05,303.15,285.15,298.01450810364656,298.1261522626633,297.759215200501,297.7320249615378,298.40552295374584,298.00748469641894,0.0,0.0,-0.0,-4.6913323564475215e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21167532.0,21167532.0,283.89079498989895,283.51748738023326,0.956472125,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-8.490420720818974e-22,0.0,294.15,290.9121506734454,0.0008007609270909443,0.0,0.00045049670039001854,0.0,9.497000632897553e-05,0.0,9.01858013338553e-05,0.0,9.496999345047228e-05,0.0,7.01445231225824e-05,303.15,285.15,298.013646492253,298.12581589703535,297.7602738250486,297.7280221507057,298.40502123038306,298.00655591908514,0.0,0.0,-0.0,-4.689549944310884e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21167568.0,21167568.0,283.8781706666666,283.5093675751027,0.9569759999999999,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-8.354143616429438e-22,0.0,294.15,290.91070768644806,0.0008006278865829877,0.0,0.00045042183357062236,0.0,9.495422343136161e-05,0.0,9.017081356444876e-05,0.0,9.495421060089377e-05,0.0,7.013286592763338e-05,303.15,285.15,298.0127844135752,298.1253611546223,297.7613657980363,297.7237045328874,298.4046412453897,298.00557142890216,0.0,0.0,-0.0,-4.6879912271769104e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21167604.0,21167604.0,283.8658228148148,283.50120617694614,0.957443875,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-8.300247209075953e-22,0.0,294.15,290.90926593069605,0.000800503289121046,0.0,0.0004503517167663931,0.0,9.493944189309999e-05,0.0,9.015677670982305e-05,0.0,9.493942911056404e-05,0.0,7.012194833327401e-05,303.15,285.15,298.0119226683432,298.1248286478274,297.7625001749604,297.71914892187846,298.40434480268186,298.0045490431383,0.0,0.0,-0.0,-4.686531630680916e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21167640.0,21167640.0,283.8537575757575,283.4930034215331,0.9578749999999999,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-8.193495282368283e-22,0.0,294.15,290.90782417494404,0.0008003786916440358,0.0,0.000450281599959927,0.0,9.492466035439505e-05,0.0,9.014273985476093e-05,0.0,9.492464761977672e-05,0.0,7.01110307385874e-05,303.15,285.15,298.01106092373885,298.12429614212715,297.76363455030844,297.7145933094618,298.404048360226,298.0035266571724,0.0,0.0,-0.0,-4.6850722614442826e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21167676.0,21167676.0,283.8419810909091,283.48475953300226,0.9582686250000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-7.805260200911679e-22,0.0,294.15,290.90638489974714,0.0008002742436706875,0.0,0.00045022281913134767,0.0,9.491226857385463e-05,0.0,9.01309723722685e-05,0.0,9.491225588672414e-05,0.0,7.01018782111557e-05,303.15,285.15,298.010189612202,298.1236592212562,297.7646252693212,297.71000544779525,298.4038164879676,298.0024592077085,0.0,0.0,-0.0,-4.68384898434822e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21167712.0,21167712.0,283.8304995016835,283.47647472195047,0.9586240000000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-7.411397527287714e-22,0.0,294.15,290.904949960428,0.0008001838204211699,0.0,0.0004501719286732882,0.0,9.490154018462494e-05,0.0,9.012078448281901e-05,0.0,9.490152753568022e-05,0.0,7.009395425426416e-05,303.15,285.15,298.00930012734995,298.1228542457549,297.7653708797666,297.70539326788565,298.403683623679,298.00132042888725,0.0,0.0,-0.0,-4.682790023074683e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21167748.0,21167748.0,283.8193189494949,283.4681491834861,0.958940375,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-7.316077358417406e-22,0.0,294.15,290.90351812559345,0.0008001234897698672,0.0,0.0004501379680831529,0.0,9.489438080419992e-05,0.0,9.01139858112228e-05,0.0,9.489436820049936e-05,0.0,7.008866635941177e-05,303.15,285.15,298.0083964055497,298.12195335017964,297.76585013703556,297.70098961642066,298.40354342641507,298.0001465871202,0.0,0.0,-0.0,-4.6820833679922806e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21167784.0,21167784.0,283.80844557575756,283.45978309524145,0.959217,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-6.902081799896417e-22,0.0,294.15,290.90208556409004,0.0008000482500979543,0.0,0.0004500956198565578,0.0,9.488545320650096e-05,0.0,9.010550799888462e-05,0.0,9.488544065039668e-05,0.0,7.008207246877775e-05,303.15,285.15,298.0074980125066,298.1210800442354,297.766424525165,297.69651419713,298.4034057607338,297.99898450795416,0.0,0.0,-0.0,-4.681202292616469e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21167820.0,21167820.0,283.7978855218855,283.45137661534704,0.959453125,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-6.8575533084849545e-22,0.0,294.15,290.90065800831843,0.0008000121838695382,0.0,0.00045007531035781993,0.0,9.488117163626082e-05,0.0,9.010144216499246e-05,0.0,9.488115912670822e-05,0.0,7.007891011540375e-05,303.15,285.15,298.00657877968564,298.12007558646167,297.7665204567193,297.69254429270336,298.40316534483736,297.9977768920815,0.0,0.0,-0.0,-4.6807796987150645e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21167856.0,21167856.0,283.7876449292929,283.44292988036506,0.959648,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-6.813312090769294e-22,0.0,294.15,290.8992304525468,0.000799976117636938,0.0,0.0004500550008584551,0.0,9.487689006589647e-05,0.0,9.009737633097799e-05,0.0,9.487687760289153e-05,0.0,7.007574776193807e-05,303.15,285.15,298.00565954749686,298.1190711304686,297.7666163881299,297.6885743862552,298.4029249292016,297.9965692763105,0.0,0.0,-0.0,-4.680357123889518e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21167892.0,21167892.0,283.7777299393939,283.4344430031828,0.959800875,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-6.469504293562041e-22,0.0,294.15,290.89780209525554,0.0007999252007617803,0.0,0.00045002633655355354,0.0,9.487084720361606e-05,0.0,9.009163793194817e-05,0.0,9.487083478827562e-05,0.0,7.007128452445643e-05,303.15,285.15,298.00474464085227,298.1180874501058,297.76681014979107,297.6844705150197,298.40272644151366,297.99536783945655,0.0,0.0,-0.0,-4.679760804319411e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21167928.0,21167928.0,283.76814669360266,283.4259160708649,0.9599110000000001,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-6.386298091290605e-22,0.0,294.15,290.89637874045286,0.0007999030240633606,0.0,0.0004500138413768551,0.0,9.486821298565459e-05,0.0,9.008913646289003e-05,0.0,9.486820061547451e-05,0.0,7.006933889968748e-05,303.15,285.15,298.0038299348712,298.1170230301109,297.7665553987145,297.6811009684988,298.40226871799507,297.9941556100381,0.0,0.0,-0.0,-4.679500792011343e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21167964.0,21167964.0,283.7589013333333,283.4173491424626,0.959977625,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-6.345097156854659e-22,0.0,294.15,290.89495619127445,0.0007998859502935619,0.0,0.0004500042170860272,0.0,9.486618398458993e-05,0.0,9.008720972223526e-05,0.0,9.4866171659022e-05,0.0,7.006784028596481e-05,303.15,285.15,298.00291420555936,298.1159437050832,297.76622208408395,297.6778536617353,298.40176915702534,297.9929405626974,0.0,0.0,-0.0,-4.679300492328762e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
21168000.0,21168000.0,283.75,283.40874224678214,0.96,0.0,0.0,0.0,0.0,1.0,0.20429314190301837,283.15,283.15,283.15000020279183,291.12172487931946,0.0,-6.263490991450218e-22,0.0,294.15,290.89353364209603,0.0007998688765315052,0.0,0.0004499945928003585,0.0,9.486415498461656e-05,0.0,9.008528298261479e-05,0.0,9.48641427036589e-05,0.0,7.006634167304823e-05,303.15,285.15,298.00199847686815,298.1148643818739,297.76588876993134,297.6746063537336,298.4012695965774,297.9917255157969,0.0,0.0,-0.0,-4.6791001970465065e-08,298.79855251798506,298.7605369644171,298.4500329880247,298.79138328086555,299.27783557138775,0.0,395.10988327488036,0.2110690478893196,0.064
