,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21084768.0,21084768.0,288.96824,287.5686150490183,0.862929024,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.24867832878818e-23,0.0,294.15,287.8916445486068,0.0008082644123410395,0.0,0.0004547153291743851,0.0,9.585934398791643e-05,0.0,9.103033105119304e-05,0.0,9.585931718848441e-05,0.0,7.080138430458463e-05,303.15,285.15,297.7974852069696,298.14845711392275,297.96541485270984,297.6440225776783,298.10228907686457,297.931533765629,0.0,0.0,-0.0,-4.7777539211184956e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,268.9417897374624,0.28415875873897667,0.064
21084804.0,21084804.0,288.9487608333333,287.5613569976766,0.864021148,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.195462326317031e-23,0.0,294.15,287.88888090738675,0.0008081491924991418,0.0,0.00045465050504987656,0.0,9.584567820383073e-05,0.0,9.101735376900251e-05,0.0,9.584565150379227e-05,0.0,7.079129080461882e-05,303.15,285.15,297.7975533682181,298.14773216212393,297.96476261098985,297.64336759340097,298.1019683288756,297.93107681272176,0.0,0.0,-0.0,-4.776391749922175e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,268.9417897374624,0.28415875873897667,0.064
21084840.0,21084840.0,288.92949999999996,287.5533995553444,0.8650279999999999,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-8.090058068882648e-23,0.0,294.15,287.8861172661667,0.0008080339726596412,0.0,0.00045458568092770606,0.0,9.583201242026517e-05,0.0,9.100437648728484e-05,0.0,9.583198581959303e-05,0.0,7.078119730503676e-05,303.15,285.15,297.7976215293054,298.1470072120383,297.9641103708002,297.64271261084747,298.1016475816494,297.9306198609281,0.0,0.0,-0.0,-4.7750297729955073e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,268.9417897374624,0.28415875873897667,0.064
21084876.0,21084876.0,288.9104625,287.5447310082996,0.865947732,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.781909591322921e-23,0.0,294.15,287.8833445291726,0.0008079137548811414,0.0,0.00045451804503936324,0.0,9.581775388296922e-05,0.0,9.099083631266473e-05,0.0,9.581772738215645e-05,0.0,7.077066599956401e-05,303.15,285.15,297.7976963506855,298.146280774321,297.963457549895,297.64205540444334,298.1013357294526,297.9301651617595,0.0,0.0,-0.0,-4.773608927872445e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,268.9417897374624,0.28415875873897667,0.064
21084912.0,21084912.0,288.8916533333333,287.5353395896761,0.866778496,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.437206040129336e-23,0.0,294.15,287.88059921951515,0.0008078024997219531,0.0,0.0004544554514125323,0.0,9.580455831486959e-05,0.0,9.097830555820498e-05,0.0,9.58045319124895e-05,0.0,7.076091979956303e-05,303.15,285.15,297.7977557180178,298.1455544072903,297.9628029276182,297.6414009985403,298.1009974153234,297.92970229335805,0.0,0.0,-0.0,-4.77229419390012e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,268.9417897374624,0.28415875873897667,0.064
21084948.0,21084948.0,288.87307749999997,287.5252134713141,0.867518444,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.341553940365657e-23,0.0,294.15,287.8778616710047,0.0008076977993441925,0.0,0.00045439654540558574,0.0,9.579214014079066e-05,0.0,9.096651303548033e-05,0.0,9.579211383628605e-05,0.0,7.075174778012234e-05,303.15,285.15,297.79780638661487,298.1447826085217,297.96214697799445,297.64074619968727,298.1006494249432,297.9292263195523,0.0,0.0,-0.0,-4.7710570796267356e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,268.9417897374624,0.28415875873897667,0.064
21084984.0,21084984.0,288.85474,287.5143407554517,0.868165728,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-7.016356161488212e-23,0.0,294.15,287.8751171600487,0.0008075872727257176,0.0,0.0004543343616468622,0.0,9.577903097781141e-05,0.0,9.095406433332721e-05,0.0,9.577900477162914e-05,0.0,7.074206539853134e-05,303.15,285.15,297.7978645307485,298.14403910636094,297.9614912174213,297.6400911081334,298.10031038939786,297.9287592704124,0.0,0.0,-0.0,-4.769751303056615e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,268.9417897374624,0.28415875873897667,0.064
21085020.0,21085020.0,288.8366458333333,287.50270946625403,0.8687185,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.926116736102534e-23,0.0,294.15,287.87241252328084,0.0008074912911917426,0.0,0.00045428036076935666,0.0,9.576764686415438e-05,0.0,9.094325377809656e-05,0.0,9.576762075417442e-05,0.0,7.073365713250642e-05,303.15,285.15,297.7978841592077,298.143169461114,297.96082782861725,297.63943460931443,298.09991867762847,297.9282469471764,0.0,0.0,-0.0,-4.768617498510416e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,268.9417897374624,0.28415875873897667,0.064
21085056.0,21085056.0,288.81879999999995,287.4903075411745,0.8691749120000001,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.881433184307631e-23,0.0,294.15,287.86971225116247,0.0008073961859119019,0.0,0.0004542268528656408,0.0,9.575636667537428e-05,0.0,9.093254191226631e-05,0.0,9.57563406613685e-05,0.0,7.072532562504366e-05,303.15,285.15,297.7978997284319,298.1422873779332,297.9601637472575,297.63877806411455,298.099521398539,297.9277300632553,0.0,0.0,-0.0,-4.7674941772767996e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,268.9417897374624,0.28415875873897667,0.064
21085092.0,21085092.0,288.8012075,287.47712282214275,0.8695331159999999,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.576616682895544e-23,0.0,294.15,287.8670016054515,0.0008072926746926239,0.0,0.00045416861591134007,0.0,9.574408954667843e-05,0.0,9.092088332870427e-05,0.0,9.574406362932732e-05,0.0,7.071625778116628e-05,303.15,285.15,297.7979276768215,298.1414819827759,297.9595015008924,297.6381216589487,298.09914118884814,297.9272348016573,0.0,0.0,-0.0,-4.766271728951751e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,268.9417897374624,0.28415875873897667,0.064
21085128.0,21085128.0,288.7838733333333,287.46314304657324,0.869791264,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.492032876602496e-23,0.0,294.15,287.8643068509571,0.0008072010836119672,0.0,0.00045411708504707125,0.0,9.573322614135423e-05,0.0,9.09105672502342e-05,0.0,9.57332003195997e-05,0.0,7.070823410853777e-05,303.15,285.15,297.797936273545,298.1405989050112,297.95883379866495,297.6374626980537,298.09873707976516,297.926713751008,0.0,0.0,-0.0,-4.765190175684928e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,268.9417897374624,0.28415875873897667,0.064
21085164.0,21085164.0,288.7668025,287.44835583818866,0.869947508,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.450149798631287e-23,0.0,294.15,287.8616235279238,0.0008071130793111882,0.0,0.000454067572063145,0.0,9.572278812943617e-05,0.0,9.090065513516102e-05,0.0,9.572276240266925e-05,0.0,7.070052463002108e-05,303.15,285.15,297.79793111851814,298.1396437462339,297.95816326748354,297.63680287046776,298.0983148818301,297.92617117690673,0.0,0.0,-0.0,-4.764151089506598e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,268.9417897374624,0.28415875873897667,0.064
21085200.0,21085200.0,288.75,287.432748697651,0.87,0.0,0.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.367192520225884e-23,0.0,294.15,287.85894020489053,0.0008070250749940953,0.0,0.00045401805907076444,0.0,9.57123501157559e-05,0.0,9.089074301839883e-05,0.0,9.571232448395648e-05,0.0,7.069281515020249e-05,303.15,285.15,297.7979259635028,298.13868858972296,297.9574927378382,297.63614304452324,298.0978926847237,297.9256286040622,0.0,0.0,-0.0,-4.7631121164607526e-08,298.83747704790574,299.0031537637187,298.7270364961053,298.68551413321427,299.0725210793399,0.0,268.9417897374624,0.28415875873897667,0.064
21085200.0,21085200.0,288.75,287.432748697651,0.87,0.0,-1.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.346620448751035e-23,0.0,294.15,287.85894020489053,0.0008070250749940953,0.0,0.00045401805907076444,0.0,9.57123501157559e-05,0.0,9.089074301839883e-05,0.0,9.571232448395648e-05,0.0,7.069281515020249e-05,303.15,285.15,297.7979259635028,298.13868858972296,297.9574927378382,297.63614304452324,298.0978926847237,297.9256286040622,0.0,0.0,-0.0,-4.7631121164607526e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21085236.0,21085236.0,288.7334337882353,287.4168239670663,0.87,0.0,-1.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.10487911484709e-23,0.0,294.15,287.85625294129466,0.0008069320722238046,0.0,0.0004539657340318775,0.0,9.570131928941631e-05,0.0,9.088026795266262e-05,0.0,9.570129375290114e-05,0.0,7.068466782099222e-05,303.15,285.15,297.7979295497917,298.13778144461094,297.9568224549786,297.63548261612397,298.0974822004165,297.9250996531843,0.0,0.0,-0.0,-4.762014260363285e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21085272.0,21085272.0,288.71706873725486,287.40109262744807,0.87,0.0,-1.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.065493743141186e-23,0.0,294.15,287.8536032288143,0.0008068557885348079,0.0,0.0004539228149234039,0.0,9.5692271345473e-05,0.0,9.087167587836835e-05,0.0,9.569224590214898e-05,0.0,7.067798504191448e-05,303.15,285.15,297.79788418750195,298.13677403420627,297.95614066783855,297.634815562815,298.0970278243777,297.9245284553479,0.0,0.0,-0.0,-4.761113845082961e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21085308.0,21085308.0,288.7009052235294,287.385555039818,0.87,0.0,-1.0,0.0,0.0,1.0,0.2778869096136927,283.15,283.15,283.14999365578154,286.4742677297039,0.0,-6.026362464509891e-23,0.0,294.15,287.8509535163339,0.0008067795048491526,0.0,0.000453879895817425,0.0,9.56832234020728e-05,0.0,9.086308380457657e-05,0.0,9.568319805192275e-05,0.0,7.06713022632376e-05,303.15,285.15,297.79783882531126,298.1357666261774,297.9554588822395,297.63414851111565,298.09657344917,297.9239572588028,0.0,0.0,-0.0,-4.7602135149954774e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21085344.0,21085344.0,288.68494362352936,287.37021156521587,0.87,0.0,-1.0,-1.0,0.0,5.0,0.27788690956503764,268.15,273.15,279.45312383761654,286.74612026176095,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.8482854533288,0.0008066861475955465,0.0,0.00045382737138928306,0.0,9.567215054300337e-05,0.0,9.0852568822847e-05,0.0,9.567212528728116e-05,0.0,7.066312388876257e-05,303.15,285.15,297.7978185660048,298.1347803595284,297.9547830018332,297.63348513963234,298.09613789529965,297.9234009924597,19551.766967393763,1514.2745089020088,-0.00029310273691502775,-4.7591118116676205e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21085380.0,21085380.0,288.66918431372545,287.35506256469944,0.87,0.0,-1.0,-1.0,0.0,5.0,0.27788690954165046,268.15,273.15,272.88325314346605,286.87279627748154,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.84561318350603,0.000806613064054524,0.0,0.000453786252590119,0.0,9.566348212467091e-05,0.0,9.084433715577868e-05,0.0,9.566345696281773e-05,0.0,7.065672142601875e-05,303.15,285.15,297.7977994223944,298.1337843639851,297.95410644114577,297.63282217764134,298.09569772284146,297.9228420256016,11572.494737795028,1514.2745089020088,-0.00029310273691502775,-4.758249425437394e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21085416.0,21085416.0,288.6536276705882,287.3401083993443,0.87,0.0,-1.0,-1.0,0.0,5.0,0.27813176039246545,268.15,273.15,273.1399731513306,286.83918492675025,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.8429388046859,0.0008065425526349058,0.0,0.00045374658083771537,0.0,9.565511876117938e-05,0.0,9.083639517583168e-05,0.0,9.565509369276034e-05,0.0,7.065054427573541e-05,303.15,285.15,297.79776667650515,298.13277417955067,297.95342590772333,297.632157219541,298.0952442158309,297.9222736398302,11540.333862825584,2257.8104328140384,-0.00029310273691502775,-4.757417461518143e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21085452.0,21085452.0,288.63827407058824,287.32534943024325,0.87,0.0,-1.0,-1.0,0.0,5.0,0.27849162610466494,268.15,273.15,272.5657610490425,286.6577165717042,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.84024611661107,0.0008064745124363244,0.0,0.0004537082993673203,0.0,9.564704848585054e-05,0.0,9.082873151915947e-05,0.0,9.564702351043394e-05,0.0,7.064458359936337e-05,303.15,285.15,297.79772056210834,298.1317589179198,297.95274157003104,297.63148994460926,298.0947801746119,297.92169823385615,9733.28782664417,2257.8104328140384,-0.00029310273691502775,-4.7566147217115265e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21085488.0,21085488.0,288.62312389019604,287.3107860185066,0.87,0.0,-1.0,-1.0,0.0,5.0,0.27885150060502734,268.15,273.15,272.00981343538336,286.30302073691524,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.8375158129498,0.0008064088450691675,0.0,0.000453671352826551,0.0,9.563925962974656e-05,0.0,9.082133510466189e-05,0.0,9.563923474690786e-05,0.0,7.063883077826489e-05,303.15,285.15,297.79766162364757,298.13074508612175,297.95205288190346,297.63081993135626,298.09430652511156,297.9211172096281,8411.386840087443,2257.8104328140384,-0.00029310273691502775,-4.755840038106992e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21085524.0,21085524.0,288.60817750588234,287.29641852526134,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2792113751054012,268.15,273.15,271.72805706607505,285.77071784936345,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.8347283685239,0.0008063454548035721,0.0,0.0004536356873596746,0.0,9.563174083944776e-05,0.0,9.081419515085725e-05,0.0,9.563171604876284e-05,0.0,7.063327742684285e-05,303.15,285.15,297.79759021482386,298.1297386170408,297.95135993823993,297.63014698321075,298.0938249314013,297.92053213694334,7789.121497227168,2257.8104328140384,-0.00029310273691502775,-4.755092274806325e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21085560.0,21085560.0,288.5934352941176,287.2822473116515,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2795712496057584,268.15,273.15,271.60376483527693,285.0949472674322,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.83186742896964,0.0008062842483925958,0.0,0.0004536012505072123,0.0,9.562448105586893e-05,0.0,9.080730115578042e-05,0.0,9.562445635692628e-05,0.0,7.06279153768948e-05,303.15,285.15,297.79750723000546,298.1287442321727,297.9506632268069,297.62947118729505,298.0933373686119,297.91994464897846,7497.265543911384,2257.8104328140384,-0.00029310273691502775,-4.7543703257635957e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21085596.0,21085596.0,288.5788976313725,287.2682727388375,0.87,0.0,-1.0,-1.0,0.0,5.0,0.279931124106174,268.15,273.15,271.55816040635113,284.31477453287783,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.8289152658298,0.0008062251363137059,0.0,0.00045356799190585676,0.0,9.561746966184105e-05,0.0,9.080064303710634e-05,0.0,9.561744505422319e-05,0.0,7.062273678661574e-05,303.15,285.15,297.7974129680863,298.1277653236481,297.9499624150458,297.6287923780772,298.09284395481234,297.919355407934,7356.030244615366,2257.8104328140384,-0.00029310273691502775,-4.753673129430844e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21085632.0,21085632.0,288.5645648941176,287.254495167996,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2802909986065894,268.15,273.15,271.54091165313133,283.49079662488845,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.8258616364158,0.0008061680303659759,0.0,0.0004535358619345472,0.0,9.561069619664305e-05,0.0,9.079421086109682e-05,0.0,9.561067167995272e-05,0.0,7.061773392975319e-05,303.15,285.15,297.79730861810356,298.12680391129754,297.9492576623565,297.6281106790828,298.09234548495994,297.91876527116,7268.76182579368,2257.8104328140384,-0.00029310273691502775,-4.752999640311656e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21085668.0,21085668.0,288.5504374588235,287.24091496031997,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2806508731070099,268.15,273.15,271.5350113228741,282.68580106599524,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.82269244697005,0.0008061128462322765,0.0,0.0004535048131582766,0.0,9.560415066042278e-05,0.0,9.078799513164824e-05,0.0,9.560412623425982e-05,0.0,7.061289942045033e-05,303.15,285.15,297.7971945860919,298.12586283723766,297.94854937144385,297.6274262053144,298.0918431242094,297.91817522485945,7206.794329137466,2257.8104328140384,-0.00029310273691502775,-4.752348859214467e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21085704.0,21085704.0,288.53651570196075,287.22753247701775,0.87,0.0,-1.0,-1.0,0.0,5.0,0.28101074760743305,268.15,273.15,271.5331101749141,281.92448322360985,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.81939373202766,0.0008060595018294982,0.0,0.00045347479939892476,0.0,9.559782331829238e-05,0.0,9.078198660427383e-05,0.0,9.559779898225332e-05,0.0,7.060822606855262e-05,303.15,285.15,297.79707134970926,298.12494430000885,297.9478376833471,297.626739061907,298.09133739537475,297.9175859580694,7155.147800831947,2257.8104328140384,-0.00029310273691502775,-4.7517198137279654e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21085740.0,21085740.0,288.52279999999996,287.2143480793137,0.87,0.0,-1.0,-1.0,0.0,5.0,0.28137062210784397,268.15,273.15,271.5324224688612,281.1947931818487,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.81596245790337,0.0008060079179175742,0.0,0.00045344577607660285,0.0,9.559170477227584e-05,0.0,9.07761763544411e-05,0.0,9.559168052597762e-05,0.0,7.060370693274742e-05,303.15,285.15,297.7969400669014,298.12404805741187,297.9471226060702,297.62604946222234,298.09082824781325,297.9169976880838,7107.256788421929,2257.8104328140384,-0.00029310273691502775,-4.751111565330601e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21085776.0,21085776.0,288.50929072941176,287.2013621284475,0.87,0.0,-1.0,-1.0,0.0,5.0,0.28173049660826444,268.15,273.15,271.53219141485096,280.4869062968233,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.81238926136916,0.0008059580170274699,0.0,0.0004534176996088551,0.0,9.558578583468008e-05,0.0,9.077055565729328e-05,0.0,9.558576167773388e-05,0.0,7.059933522703303e-05,303.15,285.15,297.7968011951122,298.12317572246104,297.9464045831901,297.6253576177086,298.090316606845,297.9164111450634,7061.464803415077,2257.8104328140384,-0.00029310273691502775,-4.750523196791225e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21085812.0,21085812.0,288.49598826666664,287.18857498567365,0.87,0.0,-1.0,-1.0,0.0,5.0,0.28209037110867674,268.15,273.15,271.5321451700407,279.79875924643085,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.8086644397119,0.0008059097376339925,0.0,0.0004533905353831375,0.0,9.558005920877955e-05,0.0,9.076511758368104e-05,0.0,9.558003514079452e-05,0.0,7.059510556207572e-05,303.15,285.15,297.7966550746411,298.12232872557723,297.9456839239204,297.62466371773905,298.08980308341796,297.91582690505913,7017.493760016918,2257.8104328140384,-0.00029310273691502775,-4.749953979183592e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21085848.0,21085848.0,288.4828929882353,287.1759870122621,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2824502456090842,268.15,273.15,271.53214131857635,279.1311257472834,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.8047889241741,0.0008058629788093104,0.0,0.0004533642266185587,0.0,9.557451292448223e-05,0.0,9.075985076652728e-05,0.0,9.55744889450841e-05,0.0,7.059100909680597e-05,303.15,285.15,297.79650261931204,298.12150591694916,297.9449605873458,297.62396799459134,298.0892873149387,297.9152448866275,6975.3362993332075,2257.8104328140384,-0.00029310273691502775,-4.749402719392835e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21085884.0,21085884.0,288.4700052705882,287.163598569497,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2828101201094892,268.15,273.15,271.5321401047953,278.4887586359978,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.8007585152764,0.0008058176982986813,0.0,0.0004533387495432694,0.0,9.556914197039703e-05,0.0,9.075475044689803e-05,0.0,9.556911807921632e-05,0.0,7.058704212982789e-05,303.15,285.15,297.79634446960273,298.12070778134574,297.944235031027,297.62327075455045,298.08877003439034,297.91466561418326,6935.2444619998105,2257.8104328140384,-0.00029310273691502775,-4.748868916256338e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21085920.0,21085920.0,288.45732549019607,287.1514100186773,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2831699946098942,268.15,273.15,271.53213989147866,277.8756505624622,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.7965690886699,0.0008057738237171156,0.0,0.00045331406343486794,0.0,9.556393776176537e-05,0.0,9.074980847249843e-05,0.0,9.556391395843203e-05,0.0,7.058319832046747e-05,303.15,285.15,297.79618102211845,298.1199348759527,297.9435077014473,297.6225722617768,298.08825197517217,297.9140895672935,6897.4146993558315,2257.8104328140384,-0.00029310273691502775,-4.748351713716144e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21085956.0,21085956.0,288.4448540235294,287.13942172111615,0.87,0.0,-1.0,-1.0,0.0,5.0,0.28352986911029476,268.15,273.15,271.53213995453154,277.2967311743626,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.7922099876507,0.0008057312917211727,0.0,0.00045329013265823766,0.0,9.555889278629991e-05,0.0,9.074501770946974e-05,0.0,9.55588690704315e-05,0.0,7.057947212017531e-05,303.15,285.15,297.7960125181518,298.11918800098243,297.94277847330716,297.6218726565364,298.08773277037443,297.9135168838705,6862.102862590994,2257.8104328140384,-0.00029310273691502775,-4.747850362567174e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21085992.0,21085992.0,288.4325912470588,287.1276340381406,0.87,0.0,-1.0,-1.0,0.0,5.0,0.28388974361069935,268.15,273.15,271.5321399764,276.75214003082084,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.78769415146087,0.0008056900365066079,0.0,0.0004532669201915225,0.0,9.555399923932885e-05,0.0,9.074037074633041e-05,0.0,9.55539756105752e-05,0.0,7.057585776444675e-05,303.15,285.15,297.7958399963112,298.11846460721404,297.94204776757607,297.6211723306832,298.08721275094024,297.912947490545,6829.204841794144,2257.8104328140384,-0.00029310273691502775,-4.7473640847733824e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21086028.0,21086028.0,288.42053753725486,287.11604733109186,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2842496181111039,268.15,273.15,271.53213998165336,276.2443353358657,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.7830141124418,0.0008056500057171855,0.0,0.00045324439658059714,0.0,9.554925091158444e-05,0.0,9.073586168660383e-05,0.0,9.554922736958716e-05,0.0,7.057235066713799e-05,303.15,285.15,297.7956636653527,298.11776574609775,297.9413159898048,297.6204715244849,298.0866926210484,297.9123819093577,6798.810442470959,2257.8104328140384,-0.00029310273691502775,-4.746892261068038e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21086064.0,21086064.0,288.40869327058823,287.1046619613245,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2846094926115037,268.15,273.15,271.5321399817711,275.77581439516547,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.77816007789477,0.0008056111378801509,0.0,0.000453222527242764,0.0,9.554464051264252e-05,0.0,9.073148360711693e-05,0.0,9.554461705703003e-05,0.0,7.056894544356699e-05,303.15,285.15,297.79548377019216,298.11709232509884,297.94058333006245,297.6197704931236,298.0861725776772,297.91182049923094,6771.016122093516,2257.8104328140384,-0.00029310273691502775,-4.746434164956676e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21086100.0,21086100.0,288.3970588235294,287.09347829020646,0.87,0.0,-1.0,-1.0,0.0,5.0,0.28496936711188703,268.15,273.15,271.53213998141655,275.3432571805852,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.77314561893144,0.0008055733791612199,0.0,0.0004532012818904075,0.0,9.554016165748987e-05,0.0,9.072723044452932e-05,0.0,9.554013828792065e-05,0.0,7.056563737778479e-05,303.15,285.15,297.79530103438526,298.11644148143586,297.9398497992324,297.6190694599255,298.0856522027815,297.9112627955521,6745.553120496082,2257.8104328140384,-0.00029310273691502775,-4.745989160085226e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21086136.0,21086136.0,288.385634572549,287.0824966791192,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2853292416122641,268.15,273.15,271.5321399813343,274.9489989461001,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.7679563070124,0.0008055366804300857,0.0,0.0004531806328849478,0.0,9.553580851961137e-05,0.0,9.072309666582472e-05,0.0,9.553578523571995e-05,0.0,7.056242216634727e-05,303.15,285.15,297.79511559051355,298.115815008213,297.9391158103101,297.6183687127167,298.085132234615,297.91070947127366,6722.514190656126,2257.8104328140384,-0.00029310273691502775,-4.745556665777102e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21086172.0,21086172.0,288.37442089411763,287.0717174894569,0.87,0.0,-1.0,-1.0,0.0,5.0,0.28568911611269004,268.15,273.15,271.5321399813063,274.5890355229463,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.76260341853157,0.0008055009958482022,0.0,0.00045316055443730486,0.0,9.553157566234476e-05,0.0,9.071907710823425e-05,0.0,9.553155246379034e-05,0.0,7.055929579375434e-05,303.15,285.15,297.7949279960078,298.11521108135634,297.93838182381904,297.6176685422029,298.0846132489779,297.91016053847284,6701.609677971624,2257.8104328140384,-0.00029310273691502775,-4.74513614022517e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21086208.0,21086208.0,288.3634181647059,287.0611410826267,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2860489906131097,268.15,273.15,271.53213998129814,274.2621184295269,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.7570855177924,0.0008054662566895761,0.0,0.000453141007883545,0.0,9.552745493487824e-05,0.0,9.07151640315504e-05,0.0,9.552743182132073e-05,0.0,7.055625223984424e-05,303.15,285.15,297.7947385686992,298.11462901261285,297.93764768094314,297.616969141134,298.0840946263892,297.90961580595564,6682.733610257747,2257.8104328140384,-0.00029310273691502775,-4.7447267721546495e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21086244.0,21086244.0,288.3526267607843,287.05076782004824,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2864088651135237,268.15,273.15,271.5321399812957,273.96550884451216,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.7514054382126,0.0008054324364892285,0.0,0.00045312197833464004,0.0,9.552344319842453e-05,0.0,9.07113544551112e-05,0.0,9.552342016953033e-05,0.0,7.055328918631922e-05,303.15,285.15,297.7945476633371,298.1140681550796,297.9369137394602,297.6162707562427,298.08357687428935,297.9090754376818,6665.69256046258,2257.8104328140384,-0.00029310273691502775,-4.744328248332668e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21086280.0,21086280.0,288.3420470588235,287.04059806315377,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2867687396139378,268.15,273.15,271.53213998129866,273.6979946271093,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.7455602006791,0.0008053994875829078,0.0,0.00045310343897578725,0.0,9.551953480011208e-05,0.0,9.070764301080976e-05,0.0,9.551951185554432e-05,0.0,7.055040245798775e-05,303.15,285.15,297.79435549102925,298.1135287407543,297.9361803777993,297.61557363118743,298.0830606064969,297.90853976945345,6650.394660468557,2257.8104328140384,-0.00029310273691502775,-4.7439400058969534e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21086316.0,21086316.0,288.3316794352941,287.03063217338763,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2871286141143247,268.15,273.15,271.5321399812987,273.4601459938882,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.73953684880786,0.000805367366699689,0.0,0.0004530853654647162,0.0,9.551572460832733e-05,0.0,9.070402482552444e-05,0.0,9.551570174772686e-05,0.0,7.054758826465713e-05,303.15,285.15,297.7941622262679,298.1130115964204,297.93544754446015,297.61487805285856,298.0825454484923,297.90800897369985,6636.857113751009,2257.8104328140384,-0.00029310273691502775,-4.7435615338919e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21086352.0,21086352.0,288.32152426666664,287.02087051220605,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2874884886147221,268.15,273.15,271.5321399812836,273.24530203140006,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.7333599878256,0.0008053360286726096,0.0,0.00045306773238901687,0.0,9.551200726578963e-05,0.0,9.07004948118883e-05,0.0,9.551198448884429e-05,0.0,7.054484264945895e-05,303.15,285.15,297.7939683456264,298.1125130489371,297.9347153759194,297.61418407293206,298.08203141710715,297.9074824521044,6624.672691349833,2257.8104328140384,-0.00029310273691502775,-4.743192299039075e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21086388.0,21086388.0,288.3115819294117,287.01131344107733,0.87,0.0,-1.0,-1.0,0.0,5.0,0.28784836311510875,268.15,273.15,271.53213998129877,273.05291952423215,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.7270202976908,0.0008053054403652273,0.0,0.0004530505211075846,0.0,9.550837884275173e-05,0.0,9.069704923810593e-05,0.0,9.550835614913309e-05,0.0,7.054216270989524e-05,303.15,285.15,297.7937740172429,298.1120340371456,297.9339843099026,297.61349200658384,298.0815192682217,297.9069607278193,6613.797613271992,2257.8104328140384,-0.00029310273691502775,-4.7428319099703936e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21086424.0,21086424.0,288.3018528,287.0019613214814,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2882082376155271,268.15,273.15,271.5321399813128,272.88427102743043,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.720493646159,0.0008052755964556882,0.0,0.00045303372862868385,0.0,9.550483870856584e-05,0.0,9.069368750526426e-05,0.0,9.550481609790087e-05,0.0,7.053954798017054e-05,303.15,285.15,297.79357932704045,298.1115681047268,297.93325464006483,297.6128023813809,298.0810092719468,297.90644274503194,6604.295452197727,2257.8104328140384,-0.00029310273691502775,-4.742480303059156e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21086460.0,21086460.0,288.29233725490195,286.99281451490947,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2885681121159353,268.15,273.15,271.53213998129996,272.73346990197587,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.7138124167817,0.0008052463521137848,0.0,0.0004530172734704266,0.0,9.550136968583181e-05,0.0,9.06903933013379e-05,0.0,9.550134715781114e-05,0.0,7.053698577311692e-05,303.15,285.15,297.7933841129552,298.1110827117053,297.9325260610642,297.6121149412579,298.08050068602984,297.90592170260254,6595.821608040526,2257.8104328140384,-0.00029310273691502775,-4.742135771408123e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21086496.0,21086496.0,288.2830356705882,286.9838733828643,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2889279866163435,268.15,273.15,271.532139981232,272.59821250613425,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.70698112148574,0.0008052177848867743,0.0,0.00045300119925912414,0.0,9.549798097148128e-05,0.0,9.068717535996004e-05,0.0,9.549795852580132e-05,0.0,7.053448288155682e-05,303.15,285.15,297.79318777797647,298.1105563651322,297.9317988069534,297.6114297620156,298.0799939779981,297.9053933380152,6588.237870827272,2257.8104328140384,-0.00029310273691502775,-4.741799227567853e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21086532.0,21086532.0,288.27394842352936,286.9751382868596,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2892878611167253,268.15,273.15,271.53213998121157,272.4786671877672,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.69998512318847,0.0008051898267287988,0.0,0.0004529854677147695,0.0,9.549466449566604e-05,0.0,9.068402601778787e-05,0.0,9.549464213199754e-05,0.0,7.053203334512744e-05,303.15,285.15,297.7929896173502,298.10998877955336,297.9310731085411,297.61074714813367,298.07948949475303,297.9048576296663,6581.549509015202,2257.8104328140384,-0.00029310273691502775,-4.741469869328684e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21086568.0,21086568.0,288.26507589019604,286.9666095884201,0.87,0.0,-1.0,-1.0,0.0,5.0,0.28964773561712526,268.15,273.15,271.53213998123704,272.37474296245165,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.6928053801902,0.0008051624558124771,0.0,0.0004529700665594762,0.0,9.549141767009958e-05,0.0,9.068094281689417e-05,0.0,9.549139538807758e-05,0.0,7.052963525212858e-05,303.15,285.15,297.7927887938369,298.1093826337091,297.9303488398111,297.61006747163657,298.07898664724803,297.9043148772484,6575.747117971163,2257.8104328140384,-0.00029310273691502775,-4.741147438934323e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21086604.0,21086604.0,288.2564184470588,286.9582876490814,0.87,0.0,-1.0,-1.0,0.0,5.0,0.29000761011751264,268.15,273.15,271.53213998126745,272.2808093748408,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.6854914860279,0.0008051355935172413,0.0,0.00045295495155811257,0.0,9.548823116940402e-05,0.0,9.067791690174737e-05,0.0,9.54882089687576e-05,0.0,7.052728171486945e-05,303.15,285.15,297.7925856290317,298.1087540761672,297.92962567607026,297.60938994406274,298.0784851946261,297.90376810399164,6570.50992031228,2257.8104328140384,-0.00029310273691502775,-4.740831009667819e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21086640.0,21086640.0,288.24797647058824,286.9501728303895,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2903674846179,268.15,273.15,271.5321399812905,272.1971731025305,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.6780284319795,0.0008051092671003083,0.0,0.00045294013804653236,0.0,9.548510822658614e-05,0.0,9.06749513424662e-05,0.0,9.548508610701506e-05,0.0,7.052497512123736e-05,303.15,285.15,297.7923797292902,298.1081038768789,297.9289038256804,297.60871480233453,298.077985544848,297.9032175558064,6565.853363786688,2257.8104328140384,-0.00029310273691502775,-4.740520901955257e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21086676.0,21086676.0,288.23975033725486,286.942265493901,0.87,0.0,-1.0,-1.0,0.0,5.0,0.29072735911828274,268.15,273.15,271.53213998130013,272.1258309423226,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.67036843508055,0.0008050834685882429,0.0,0.00045292562154355124,0.0,9.54820478970503e-05,0.0,9.067204524196969e-05,0.0,9.548202585816372e-05,0.0,7.052271477355573e-05,303.15,285.15,297.79217014532554,298.10742949154655,297.9281833937232,297.6080428481593,298.0774874272241,297.9026626611958,6561.887559205408,2257.8104328140384,-0.00029310273691502775,-4.740217021412316e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21086712.0,21086712.0,288.2317404235294,286.9345660011828,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2910872336186956,268.15,273.15,271.53213998130315,272.06195209176445,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.6625699485936,0.0008050580664065888,0.0,0.00045291132802226003,0.0,9.54790345749445e-05,0.0,9.066918378065054e-05,0.0,9.547901261646438e-05,0.0,7.05204891453973e-05,303.15,285.15,297.79195792033613,298.10674217447007,297.92746393120433,297.60737312449976,298.07699036318513,297.9021055027392,6558.340378047663,2257.8104328140384,-0.00029310273691502775,-4.7399178179409576e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21086748.0,21086748.0,288.2239471058823,286.9270747138119,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2914471081191052,268.15,273.15,271.5321399813037,272.0061610730418,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.6546012085211,0.0008050331482860924,0.0,0.0004528973068414671,0.0,9.54760786657474e-05,0.0,9.06663768397536e-05,0.0,9.547605678733184e-05,0.0,7.051830592221213e-05,303.15,285.15,297.7917425220961,298.1060423866597,297.92674586834556,297.60670613194094,298.0764951929687,297.90154642040216,6555.245439949264,2257.8104328140384,-0.00029310273691502775,-4.7396243242194147e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21086784.0,21086784.0,288.2163707607843,286.91979199337544,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2918069826195047,268.15,273.15,271.5321399813038,271.9565736340043,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.64648871571023,0.000805008602796122,0.0,0.00045288349530980164,0.0,9.547316695333111e-05,0.0,9.066361186896491e-05,0.0,9.547314515469085e-05,0.0,7.0516155342614e-05,303.15,285.15,297.7915245453051,298.1053336418761,297.9260288768025,297.60604149430054,298.07600127697,297.9009859670509,6552.496935607282,2257.8104328140384,-0.00029310273691502775,-4.73933522758592e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21086820.0,21086820.0,288.20901176470585,286.91271820147017,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2921668571199047,268.15,273.15,271.5321399813038,271.91293892590636,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.63821850289145,0.0008049844780720526,0.0,0.0004528699205087479,0.0,9.547030514681891e-05,0.0,9.066089428978338e-05,0.0,9.547028342763549e-05,0.0,7.051404162334149e-05,303.15,285.15,297.7913039137861,298.1046171120135,297.9253129811132,297.60537948592776,298.07550852576935,297.900424403722,6550.080207630145,2257.8104328140384,-0.00029310273691502775,-4.739051094439784e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21086856.0,21086856.0,288.2018704941176,286.9058536997027,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2925267316203023,268.15,273.15,271.5321399812978,271.8734114968468,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.6298274330909,0.0008049606809514901,0.0,0.000452856530023317,0.0,9.54674821964449e-05,0.0,9.065821360914005e-05,0.0,9.54674605564722e-05,0.0,7.051195660307627e-05,303.15,285.15,297.79108135296525,298.1038958408722,297.92459807478906,297.60471950626794,298.07501711398834,297.89986237777657,6547.892247310256,2257.8104328140384,-0.00029310273691502775,-4.7387708273431156e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21086892.0,21086892.0,288.19494732549015,286.89919884968924,0.87,0.0,-1.0,-1.0,0.0,5.0,0.292886606120683,268.15,273.15,271.53213998128666,271.83899659175734,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.6212746248294,0.0008049372793948482,0.0,0.00045284336209076734,0.0,9.546470616315221e-05,0.0,9.065557748183864e-05,0.0,9.546468460206291e-05,0.0,7.050990623560217e-05,303.15,285.15,297.79085632712236,298.1031691058918,297.9238845277517,297.6040622919565,298.0745275535749,297.89929996125943,6545.988555763579,2257.8104328140384,-0.00029310273691502775,-4.738495226206889e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21086928.0,21086928.0,288.1882426352941,286.89275401305537,0.87,0.0,-1.0,-1.0,0.0,5.0,0.293246480621095,268.15,273.15,271.5321399812881,271.80936787629315,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.61254739185125,0.0008049142100768607,0.0,0.0004528303810867133,0.0,9.546196953692759e-05,0.0,9.065297877616998e-05,0.0,9.546194805436989e-05,0.0,7.050788497404868e-05,303.15,285.15,297.7906289448193,298.1024378510431,297.9231724000556,297.60340821961273,298.07403974664453,297.89873743243504,6544.350674512166,2257.8104328140384,-0.00029310273691502775,-4.738223545112495e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21086964.0,21086964.0,288.18175679999996,286.886519551436,0.87,0.0,-1.0,-1.0,0.0,5.0,0.29360635512149497,268.15,273.15,271.532139981294,271.7826344142991,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.60370120807346,0.0008048913970585119,0.0,0.0004528175442839081,0.0,9.545926331025821e-05,0.0,9.065040893846615e-05,0.0,9.545924190598902e-05,0.0,7.050588616549919e-05,303.15,285.15,297.790400090392,298.1017043879306,297.92246136072686,297.6027563295388,298.0735535079069,297.898175135299,6542.873485992141,2257.8104328140384,-0.00029310273691502775,-4.737954889544847e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21087000.0,21087000.0,288.1754901960784,286.8804958264751,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2939662296219069,268.15,273.15,271.53213998130184,271.7587078255033,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.5947204260793,0.0008048688902290998,0.0,0.00045280487975075137,0.0,9.54565934003248e-05,0.0,9.064787358779928e-05,0.0,9.545657207406777e-05,0.0,7.050391418036273e-05,303.15,285.15,297.7901698031677,298.1009695689051,297.92175184346485,297.6021070068624,298.07306995647826,297.89761363577566,6541.5518799943275,2257.8104328140384,-0.00029310273691502775,-4.737689846620338e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21087036.0,21087036.0,288.1694432,286.87468319982605,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2943261041222732,268.15,273.15,271.53213998130497,271.73861574445885,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.5855508926686,0.0008048466955709256,0.0,0.0004527923908580448,0.0,9.545396051783853e-05,0.0,9.064537339899538e-05,0.0,9.545393926921058e-05,0.0,7.050196954356642e-05,303.15,285.15,297.7899376196407,298.1002325482721,297.9210441312239,297.6014614457261,298.072588748979,297.8970528987683,6540.442649136878,2257.8104328140384,-0.00029310273691502775,-4.737428486610565e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
