,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21087072.0,21087072.0,288.16361618823527,286.8690820331508,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2946859786226732,268.15,273.15,271.53213998130576,271.72080817400195,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.57623809385825,0.0008048247609623544,0.0,0.00045278004827875953,0.0,9.54513584802301e-05,0.0,9.064290250100523e-05,0.0,9.545133730893628e-05,0.0,7.050004768868704e-05,303.15,285.15,297.78970435500077,298.0994952500814,297.9203381591165,297.6008188488386,298.07210905646514,297.8964931339005,6539.459827842818,2257.8104328140384,-0.00029310273691502775,-4.737170195512885e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21087108.0,21087108.0,288.1580095372549,286.8636926881203,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2950458531230621,268.15,273.15,271.5321399813052,271.70452664116186,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.56682742617556,0.0008048030064252249,0.0,0.00045276780701417274,0.0,9.544877780114973e-05,0.0,9.064045188543287e-05,0.0,9.544875670698704e-05,0.0,7.049814160914047e-05,303.15,285.15,297.78947037676255,298.098757848582,297.9196334106882,297.60017829600133,298.07163042418125,297.89593407124306,6538.561451063412,2257.8104328140384,-0.00029310273691502775,-4.736914031474246e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21087144.0,21087144.0,288.1526236235294,286.8585155264143,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2954057276234668,268.15,273.15,271.5321399813046,271.69072325351453,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.5572309805024,0.0008047815446839485,0.0,0.0004527557304897124,0.0,9.544623185160013e-05,0.0,9.063803424956683e-05,0.0,9.544621083418597e-05,0.0,7.049626118070086e-05,303.15,285.15,297.7892353677116,298.0980209502788,297.9189311497489,297.599541913866,298.07115329133995,297.89537653458905,6537.800037597677,2257.8104328140384,-0.00029310273691502775,-4.736661321487604e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21087180.0,21087180.0,288.1474588235294,286.85355090972104,0.87,0.0,-1.0,-1.0,0.0,5.0,0.29576560212386654,268.15,273.15,271.5321399813041,271.6785870781772,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.5474904677508,0.0008047602918145042,0.0,0.00045274377148718,0.0,9.544371067734827e-05,0.0,9.063564014069145e-05,0.0,9.544368973638377e-05,0.0,7.049439905120697e-05,303.15,285.15,297.7889997894349,298.09728484940496,297.91823094056207,297.5989090264661,298.0706772240296,297.89482036597957,6537.130740527034,2257.8104328140384,-0.00029310273691502775,-4.736411077288581e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21087216.0,21087216.0,288.14251551372547,286.8487991997373,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2961254766242666,268.15,273.15,271.5321399813038,271.6677026711817,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.5376293886164,0.000804739228354641,0.0,0.0004527319190551717,0.0,9.544121196966313e-05,0.0,9.063326736641615e-05,0.0,9.544119110489623e-05,0.0,7.04925535154387e-05,303.15,285.15,297.7887638474862,298.0965497994263,297.917532625091,297.5982791656173,298.07020231266534,297.89426555005724,6536.530580953126,2257.8104328140384,-0.00029310273691502775,-4.736163069532458e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21087252.0,21087252.0,288.1377940705882,286.8442607581684,0.87,0.0,-1.0,-1.0,0.0,5.0,0.29648535112466734,268.15,273.15,271.53213998130377,271.6581454919303,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.52762987574494,0.0008047183537718098,0.0,0.0004527201728958858,0.0,9.543873566580162e-05,0.0,9.063091586712998e-05,0.0,9.543871487694328e-05,0.0,7.049072452705356e-05,303.15,285.15,297.7885276163396,298.0958160756528,297.9168365157038,297.59765293969576,298.0697285443606,297.89371233835055,6536.003698388333,2257.8104328140384,-0.00029310273691502775,-4.7359172918263524e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21087288.0,21087288.0,288.1332948705882,286.839935946728,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2968452256250682,268.15,273.15,271.5321399813038,271.6497916921686,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.5174865900901,0.0008046976475161557,0.0,0.00045270852144892556,0.0,9.543627932870857e-05,0.0,9.06285833285372e-05,0.0,9.54362586154579e-05,0.0,7.04889102860508e-05,303.15,285.15,297.7882912909177,298.09508398700933,297.91614280058064,297.59703072543874,298.0692558472853,297.8931609302464,6535.543230543037,2257.8104328140384,-0.00029310273691502775,-4.7356735021387976e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21087324.0,21087324.0,288.12901829019603,286.8358251271379,0.87,0.0,-1.0,-1.0,0.0,5.0,0.29720510012546864,268.15,273.15,271.5321399813038,271.6427525216841,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.5071525401737,0.0008046771679455203,0.0,0.0004526969975501629,0.0,9.543384988067073e-05,0.0,9.062627632413104e-05,0.0,9.543382924262646e-05,0.0,7.048711590520616e-05,303.15,285.15,297.788055170892,298.09435489048377,297.91545274992546,297.59641407270425,298.068785535933,297.89261248398765,6535.155279983803,2257.8104328140384,-0.00029310273691502775,-4.735432387313943e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21087360.0,21087360.0,288.12496470588235,286.83192866112836,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2975649746258623,268.15,273.15,271.53213998130377,271.6362008790484,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.4967384894582,0.0008046567909668308,0.0,0.00045268553137597586,0.0,9.543143260182115e-05,0.0,9.062398087574753e-05,0.0,9.543141203881165e-05,0.0,7.048533051247976e-05,303.15,285.15,297.7878192370354,298.09362726333234,297.914764380006,297.5957998393425,298.0683164723945,297.8920654384221,6534.794227071156,2257.8104328140384,-0.00029310273691502775,-4.735192486317615e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21087396.0,21087396.0,288.1211344941176,286.8282469104374,0.87,0.0,-1.0,-1.0,0.0,5.0,0.29792484912626593,268.15,273.15,271.53213998130377,271.6306999293589,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.4861395568974,0.0008046366159580092,0.0,0.0004526741788451991,0.0,9.542903928072517e-05,0.0,9.062170817792316e-05,0.0,9.542901879235875e-05,0.0,7.04835628148623e-05,303.15,285.15,297.7875838819245,298.0929026727581,297.9140796178897,297.59519151354687,298.0678490259851,297.89152134242084,6534.491109814345,2257.8104328140384,-0.00029310273691502775,-4.734954968959131e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21087432.0,21087432.0,288.1175280313725,286.8247802368113,0.87,0.0,-1.0,-1.0,0.0,5.0,0.29828472362665825,268.15,273.15,271.53213998130377,271.62558503760397,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.47545270169445,0.0008046165548794556,0.0,0.0004526628904186208,0.0,9.542665947373593e-05,0.0,9.06194483132737e-05,0.0,9.542663905982171e-05,0.0,7.0481805098715e-05,303.15,285.15,297.787349003732,298.0921800160094,297.91339690980146,297.59458615213816,298.0673830286549,297.8909790220672,6534.209280981534,2257.8104328140384,-0.00029310273691502775,-4.7347187986525526e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21087468.0,21087468.0,288.1141456941176,286.82152900200447,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2986445981270583,268.15,273.15,271.53213998130377,271.62108649974897,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.46462539984395,0.0008045966641055491,0.0,0.0004526516978168002,0.0,9.54242998680303e-05,0.0,9.061720763201773e-05,0.0,9.542427952826593e-05,0.0,7.048006230316208e-05,303.15,285.15,297.7871148877258,298.0914604489915,297.9127174830652,297.59398552585054,298.0669193477452,297.8904395386757,6533.961430260693,2257.8104328140384,-0.00029310273691502775,-4.7344846388986833e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21087504.0,21087504.0,288.1109878588235,286.8184935677789,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2990044726274522,268.15,273.15,271.53213998130377,271.6173026265758,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.4536205487032,0.000804576913327862,0.0,0.00045264058399257996,0.0,9.54219568699464e-05,0.0,9.061498272146625e-05,0.0,9.542193660395098e-05,0.0,7.047833177393593e-05,303.15,285.15,297.7868818979008,298.0907446272585,297.9120421309633,297.59339119193834,298.06645791550864,297.8899035527139,6533.752969836062,2257.8104328140384,-0.00029310273691502775,-4.7342521329754e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21087540.0,21087540.0,288.10805490196077,286.81567429590484,0.87,0.0,-1.0,-1.0,0.0,5.0,0.2993643471278522,268.15,273.15,271.53213998130377,271.61375210851656,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.4425551357101,0.0008045572201532177,0.0,0.0004526295025811046,0.0,9.541962070498152e-05,0.0,9.061276429970709e-05,0.0,9.541960051262226e-05,0.0,7.047660629162608e-05,303.15,285.15,297.78664931867945,298.0900300583715,297.9113681578748,297.59279905424535,298.06599714192134,297.8893687462185,6533.55737347859,2257.8104328140384,-0.00029310273691502775,-4.7340203108159696e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21087576.0,21087576.0,288.1053472,286.8130715481601,0.87,0.0,-1.0,-1.0,0.0,5.0,0.29972422162826323,268.15,273.15,271.53213998130377,271.61068226793856,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.43132039513137,0.0008045377177611033,0.0,0.00045261852851805534,0.0,9.541730717069282e-05,0.0,9.061056736829853e-05,0.0,9.54172870515991e-05,0.0,7.047489752425064e-05,303.15,285.15,297.78641830338773,298.08932007045104,297.91069881671876,297.592213370332,298.0655398128062,297.88883807473917,6533.388265704423,2257.8104328140384,-0.00029310273691502775,-4.7337907399171235e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21087612.0,21087612.0,288.1028651294117,286.81068568633043,0.87,0.0,-1.0,-1.0,0.0,5.0,0.30008409612867,268.15,273.15,271.53213998130377,271.6080325030104,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.4199321503439,0.0008045183467441263,0.0,0.00045260762838027994,0.0,9.541500922105362e-05,0.0,9.060838523619005e-05,0.0,9.541498917488948e-05,0.0,7.047320026763883e-05,303.15,285.15,297.7861887616961,298.0886140878662,297.9100336022986,297.59163368509917,298.0650851857283,297.8883110645377,6533.242304930443,2257.8104328140384,-0.00029310273691502775,-4.733562720992788e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21087648.0,21087648.0,288.10060906666666,286.80851707220944,0.87,0.0,-1.0,-1.0,0.0,5.0,0.30044397062906997,268.15,273.15,271.53213998130377,271.6057331906711,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.40840936012535,0.0008044990770741555,0.0,0.00045259678527255053,0.0,9.541272329431129e-05,0.0,9.060621452108677e-05,0.0,9.541270332078152e-05,0.0,7.0471511891093e-05,303.15,285.15,297.78596057463614,298.0879114498767,297.90937192353016,297.5910594245732,298.0646324531306,297.88778716514935,6533.115653012012,2257.8104328140384,-0.00029310273691502775,-4.733335900528468e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21087684.0,21087684.0,288.0985793882353,286.8065660675983,0.87,0.0,-1.0,-1.0,0.0,5.0,0.30080384512945973,268.15,273.15,271.53213998130377,271.6034891465282,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.39685650954857,0.0008044798400170916,0.0,0.0004525859605155186,0.0,9.541044123618093e-05,0.0,9.060404747965682e-05,0.0,9.541042133521555e-05,0.0,7.046982637188969e-05,303.15,285.15,297.7857327708056,298.0872097623644,297.90871118711954,297.5904864486141,298.064180431528,297.88726412008634,6532.992048037201,2257.8104328140384,-0.00029310273691502775,-4.733109469344864e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21087720.0,21087720.0,288.0967764705882,286.80483303430594,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3011637196298597,268.15,273.15,271.53213998130377,271.60160522065144,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.38510779073425,0.0008044608154711347,0.0,0.0004525752553340538,0.0,9.540818438641761e-05,0.0,9.060190437636368e-05,0.0,9.540816455757962e-05,0.0,7.046815947149337e-05,303.15,285.15,297.7855074617986,298.08651426087636,297.90805658424193,297.58992183726093,298.06373303872704,297.88674663658094,6532.888284947045,2257.8104328140384,-0.00029310273691502775,-4.7328855447055403e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21087756.0,21087756.0,288.09520069019607,286.8033183341492,0.87,0.0,-1.0,-1.0,0.0,5.0,0.30152359413026486,268.15,273.15,271.53213998130377,271.6001130290678,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.3731343239896,0.0008044419263770352,0.0,0.0004525646263790643,0.0,9.540594360658776e-05,0.0,9.059977653308126e-05,0.0,9.540592384937746e-05,0.0,7.046650444028722e-05,303.15,285.15,297.78528511631305,298.08582524957916,297.90740870580083,297.5893672327221,298.0632895329927,297.8862351674816,6532.806101448359,2257.8104328140384,-0.00029310273691502775,-4.7326632198095204e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21087792.0,21087792.0,288.09385242352937,286.8020223289523,0.87,0.0,-1.0,-1.0,0.0,5.0,0.30188346863066484,268.15,273.15,271.53213998130377,271.5986213275679,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.3611605624069,0.0008044230564644006,0.0,0.00045255400821536185,0.0,9.54037051016921e-05,0.0,9.059765085012796e-05,0.0,9.540368541610504e-05,0.0,7.046485108933962e-05,303.15,285.15,297.7850627751569,298.0851362484514,297.90676083758075,297.58881264217587,298.06284603369653,297.8857237074123,6532.723945795095,2257.8104328140384,-0.00029310273691502775,-4.7324411258307915e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21087828.0,21087828.0,288.0927320470588,286.80094538054755,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3022433431310595,268.15,273.15,271.53213998130377,271.59721520730574,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.34911923727157,0.0008044042815468302,0.0,0.0004525434435014585,0.0,9.540147786479632e-05,0.0,9.059553586741896e-05,0.0,9.540145825067626e-05,0.0,7.046320606089584e-05,303.15,285.15,297.784841491265,298.0844496305143,297.90611530576615,297.5882612541943,298.0624041916227,297.88521437467256,6532.646507284873,2257.8104328140384,-0.00029310273691502775,-4.732220154965258e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21087864.0,21087864.0,288.09183993725486,286.80008785077456,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3026032176314663,268.15,273.15,271.53213998130377,271.59615661961266,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.3367828747415,0.0008043857441747855,0.0,0.00045253301245791125,0.0,9.539927880784674e-05,0.0,9.059344764455022e-05,0.0,9.539925926452417e-05,0.0,7.046158184605365e-05,303.15,285.15,297.7846249273279,298.0837730796294,297.90547990485493,297.5877241090347,298.06196911182514,297.8847142265344,6532.588216766307,2257.8104328140384,-0.00029310273691502775,-4.7320019850036366e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21087900.0,21087900.0,288.0911764705882,286.79945010148094,0.87,0.0,-1.0,-1.0,0.0,5.0,0.30296309213186634,268.15,273.15,271.53213998130377,271.59518434640665,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.3243679913352,0.0008043672612213818,0.0,0.0004525226120377942,0.0,9.539708620685595e-05,0.0,9.059136555227599e-05,0.0,9.539706673414982e-05,0.0,7.045996239955774e-05,303.15,285.15,297.78440964441825,298.0830991298711,297.90484718501625,297.58719081655755,298.06153572091273,297.8842164993552,6532.534680919472,2257.8104328140384,-0.00029310273691502775,-4.7317844605615095e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21087936.0,21087936.0,288.0907420235294,286.799032494522,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3033229666322458,268.15,273.15,271.53213998130377,271.5943811428307,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.311742506508,0.0008043488951797629,0.0,0.00045251227741298697,0.0,9.539490747677458e-05,0.0,9.05892966317755e-05,0.0,9.539488807419741e-05,0.0,7.045835319806047e-05,303.15,285.15,297.7841981724517,298.08243324829607,297.90422245133215,297.58666811541275,298.0611086145411,297.8837261204068,6532.490461504514,2257.8104328140384,-0.00029310273691502775,-4.731568317232768e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21087972.0,21087972.0,288.090536972549,286.79883539176063,0.87,0.0,-1.0,-1.0,0.0,5.0,0.30368284113263916,268.15,273.15,271.53213998130377,271.5936219480542,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2990512872714,0.0008043306040548723,0.0,0.00045250198494224155,0.0,9.539273763342019e-05,0.0,9.058723615020436e-05,0.0,9.539271830081497e-05,0.0,7.045675056026695e-05,303.15,285.15,297.7839879998492,298.0817698228081,297.90360023708365,297.58614907294566,298.0606829278294,297.88323801210316,6532.44866795052,2257.8104328140384,-0.00029310273691502775,-4.731353060422885e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21088008.0,21088008.0,288.09056169411764,286.7988591550678,0.87,0.0,-1.0,-1.0,0.0,5.0,0.30404271563303914,268.15,273.15,271.53213998130377,271.592950480894,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.28622883368683,0.0008043124878435422,0.0,0.0004524917908891096,0.0,9.539058853796216e-05,0.0,9.058519537109695e-05,0.0,9.539056927501812e-05,0.0,7.045516324679407e-05,303.15,285.15,297.78378042209704,298.0811112998649,297.9029830524307,297.58563733673867,298.0602600721204,297.8827544366504,6532.411709849542,2257.8104328140384,-0.00029310273691502775,-4.7311398666844886e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21088044.0,21088044.0,288.09081656470585,286.79910414632195,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3044025901334392,268.15,273.15,271.53213998130377,271.59227901373384,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2734063801022,0.0008042943716222778,0.0,0.00045248159683048783,0.0,9.538843944134994e-05,0.0,9.058315459089108e-05,0.0,9.538842024806397e-05,0.0,7.045357593246864e-05,303.15,285.15,297.78357284470786,298.08045277810515,297.902365868885,297.5851256013937,298.0598372170914,297.8822708620366,6532.374751920139,2257.8104328140384,-0.00029310273691502775,-4.730926677635465e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21088080.0,21088080.0,288.0913019607843,286.7995707274096,0.87,0.0,-1.0,-1.0,0.0,5.0,0.30476246463383916,268.15,273.15,271.53213998130377,271.59160754657364,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2605839265176,0.0008042762554056181,0.0,0.00045247140277455554,0.0,9.538629034530783e-05,0.0,9.058111381122418e-05,0.0,9.538627122167679e-05,0.0,7.045198861856423e-05,303.15,285.15,297.7833652676816,298.07979425752865,297.9017486864466,297.58461386691084,298.05941436274253,297.88178728826205,6532.337794162315,2257.8104328140384,-0.00029310273691502775,-4.730713493446856e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21088116.0,21088116.0,288.0920182588235,286.8002592602253,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3051223391342665,268.15,273.15,271.53213998130377,271.5911705724483,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2473245010914,0.0008042586130554261,0.0,0.00045246147535555096,0.0,9.53841974604925e-05,0.0,9.057912641029327e-05,0.0,9.538417840547694e-05,0.0,7.045044282206383e-05,303.15,285.15,297.7831668712199,298.07915356307126,297.90114942532244,297.5841272424309,298.05900273432775,297.88131996727446,6532.31376931949,2257.8104328140384,-0.00029310273691502775,-4.730505889843617e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21088152.0,21088152.0,288.0929658352941,286.8011701066712,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3054822136346665,268.15,273.15,271.53213998130377,271.5907338384906,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.234064638887,0.0008042409930125792,0.0,0.000452451560486401,0.0,9.538210722133804e-05,0.0,9.057714152174239e-05,0.0,9.53820882349334e-05,0.0,7.044889897963943e-05,303.15,285.15,297.7829684841874,298.0785128874091,297.9005501829971,297.5836406437122,298.0585911175198,297.8808526631652,6532.2897577940275,2257.8104328140384,-0.00029310273691502775,-4.730298553211284e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21088188.0,21088188.0,288.09414506666667,286.8023036286579,0.87,0.0,-1.0,-1.0,0.0,5.0,0.30584208813506647,268.15,273.15,271.53213998130377,271.5902971045329,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2208047766826,0.0008042233729695021,0.0,0.00045244164561721565,0.0,9.538001698217913e-05,0.0,9.057515663318498e-05,0.0,9.537999806438241e-05,0.0,7.044735513721171e-05,303.15,285.15,297.7827700975006,298.0778722128909,297.89995094173946,297.5831540458117,298.05817950138066,297.88038535986465,6532.265746340993,2257.8104328140384,-0.00029310273691502775,-4.7300912211228596e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21088224.0,21088224.0,288.09555632941175,286.80366018810383,0.87,0.0,-1.0,-1.0,0.0,5.0,0.30620196263549226,268.15,273.15,271.53213998130377,271.5899466864339,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.20730665860685,0.0008042059661740514,0.0,0.00045243185074408585,0.0,9.537795204017507e-05,0.0,9.057319576696805e-05,0.0,9.537793319040541e-05,0.0,7.044582997916711e-05,303.15,285.15,297.7825772211266,298.07724205468804,297.89936233432513,297.58268244162696,298.0577742705532,297.879927664464,6532.246499442317,2257.8104328140384,-0.00029310273691502775,-4.7298864027504624e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21088260.0,21088260.0,288.0972,286.80524014693583,0.87,0.0,-1.0,-1.0,0.0,5.0,0.30656183713589225,268.15,273.15,271.53213998130377,271.58963962404545,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1936889246458,0.0008041887932742606,0.0,0.0004524221874699402,0.0,9.53759148410742e-05,0.0,9.057126124585394e-05,0.0,9.537589605903555e-05,0.0,7.044432531193152e-05,303.15,285.15,297.7823871108358,298.0766171758755,297.8987790651555,297.58221836445585,298.0573722444102,297.87947479214654,6532.229645740516,2257.8104328140384,-0.00029310273691502775,-4.729684340433444e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21088296.0,21088296.0,288.09907645490193,286.8070438670887,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3069217116362923,268.15,273.15,271.53213998130377,271.58933256165693,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.18007119068477,0.0008041716203742496,0.0,0.0004524125241957609,0.0,9.53738776419691e-05,0.0,9.056932672473359e-05,0.0,9.537385892765862e-05,0.0,7.044282064469279e-05,303.15,285.15,297.7821970008756,298.07599229817333,297.89819579701964,297.5817542880646,298.0569702189262,297.8790219206119,6532.212792074398,2257.8104328140384,-0.00029310273691502775,-4.729482282432653e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21088332.0,21088332.0,288.1011860705882,286.8090717105059,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3072815861367141,268.15,273.15,271.53213998130377,271.5890523370407,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.16635633339695,0.0008041545363441074,0.0,0.00045240291092929377,0.0,9.537185098531824e-05,0.0,9.056740221479485e-05,0.0,9.537183233849308e-05,0.0,7.044132376407096e-05,303.15,285.15,297.7820091549539,298.07537195025014,297.89761713002986,297.5812968610298,298.0565707142036,297.87857316209346,6532.197422273741,2257.8104328140384,-0.00029310273691502775,-4.729281274365053e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21088368.0,21088368.0,288.1035292235294,286.8113240391393,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3076414606371141,268.15,273.15,271.53213998130377,271.5888259507265,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.15244671187895,0.0008041378919789338,0.0,0.00045239354503265127,0.0,9.536987647761373e-05,0.0,9.056552722637781e-05,0.0,9.53698578977839e-05,0.0,7.043986540047544e-05,303.15,285.15,297.7818258481374,298.0747606834907,297.8970476872182,297.58085276572945,298.05617626156,297.87813264922715,6532.185029149471,2257.8104328140384,-0.00029310273691502775,-4.7290854425062014e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21088404.0,21088404.0,288.10610629019607,286.81380121494925,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3080013351375141,268.15,273.15,271.53213998130377,271.5885995644123,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.138537090361,0.0008041212476038572,0.0,0.00045238417913052396,0.0,9.536790196875565e-05,0.0,9.056365223686319e-05,0.0,9.53678834559184e-05,0.0,7.043840703602785e-05,303.15,285.15,297.7816425416392,298.0741494178134,297.8964782454117,297.58040867117535,298.05578180956815,297.8776921371215,6532.172636044493,2257.8104328140384,-0.00029310273691502775,-4.728889614588024e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21088440.0,21088440.0,288.1089176470588,286.8165035999048,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3083612096379141,268.15,273.15,271.53213998130377,271.58837317809804,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.124627468843,0.0008041046032382636,0.0,0.0004523748132338172,0.0,9.536592746104308e-05,0.0,9.056177724843421e-05,0.0,9.536590901519565e-05,0.0,7.043694867242629e-05,303.15,285.15,297.7814592354593,298.0735381532182,297.8959088046104,297.57996457736743,298.0553873582281,297.8772516257767,6532.160242958809,2257.8104328140384,-0.00029310273691502775,-4.728693790838524e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21088476.0,21088476.0,288.11196367058824,286.819431555984,0.87,0.0,-1.0,-1.0,0.0,5.0,0.308721084138346,268.15,273.15,271.53213998130497,271.58821484034746,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1104015441884,0.0008040883073586242,0.0,0.0004523656434255265,0.0,9.536399429186355e-05,0.0,9.055994151545776e-05,0.0,9.536397591220752e-05,0.0,7.04355208413115e-05,303.15,285.15,297.7812840097264,298.07294246324324,297.8953552137089,297.5795432256281,298.05500088873924,297.87682516020914,6532.15161603377,2257.8104328140384,-0.00029310273691502775,-4.72850207078656e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21088512.0,21088512.0,288.1152447372549,286.82258544517356,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3090809586387603,268.15,273.15,271.5321399813059,271.58806053363145,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.0961526483437,0.0008040721259138507,0.0,0.0004523565379990009,0.0,9.536207469517763e-05,0.0,9.055811867120051e-05,0.0,9.536205638164963e-05,0.0,7.043410303479315e-05,303.15,285.15,297.78110936288203,298.07234795593155,297.89480281156705,297.579123404801,298.0546151144832,297.87639972993304,6532.143212830395,2257.8104328140384,-0.00029310273691502775,-4.728311700565366e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21088548.0,21088548.0,288.11876122352936,286.8259656294694,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3094408331391603,268.15,273.15,271.53213998130633,271.58791419549584,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.0818581848433,0.0008040562514281515,0.0,0.00045234760526754027,0.0,9.536019150475923e-05,0.0,9.055633039911881e-05,0.0,9.536017325723428e-05,0.0,7.043271211781766e-05,303.15,285.15,297.78093586405663,298.0717557946955,297.894252767416,297.5787066180429,298.0542307202122,297.8759763528846,6532.135251891122,2257.8104328140384,-0.00029310273691502775,-4.7281249443949914e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21088584.0,21088584.0,288.12251350588235,286.8295724708768,0.87,0.0,-1.0,-1.0,0.0,5.0,0.309800707639571,268.15,273.15,271.5321399813066,271.5877865079495,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.0674482449105,0.0008040403481277675,0.0,0.0004523386563390195,0.0,9.535830490010616e-05,0.0,9.055453888456891e-05,0.0,9.535828671828906e-05,0.0,7.04313186790957e-05,303.15,285.15,297.7807654820326,298.0711696463205,297.8937089474942,297.5782985842855,298.0538489133215,297.87555831469086,6532.128324903929,2257.8104328140384,-0.00029310273691502775,-4.727937853417666e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21088620.0,21088620.0,288.1265019607843,286.8334063314103,0.87,0.0,-1.0,-1.0,0.0,5.0,0.310160582139971,268.15,273.15,271.53213998130684,271.58766820912365,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.05298023188857,0.0008040248290238438,0.0,0.00045232992355938507,0.0,9.535646386232874e-05,0.0,9.05527906413035e-05,0.0,9.535644574606078e-05,0.0,7.042995889591037e-05,303.15,285.15,297.7805966654911,298.07058652066576,297.8931682562415,297.5778949508133,298.0534684060407,297.8751429598505,6532.121918407598,2257.8104328140384,-0.00029310273691502775,-4.7277552845958325e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21088656.0,21088656.0,288.13072696470584,286.8374675730939,0.87,0.0,-1.0,-1.0,0.0,5.0,0.310520456640371,268.15,273.15,271.53213998130707,271.5875499102978,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.03851221886663,0.000804009309929423,0.0,0.00045232119078517433,0.0,9.535462282569725e-05,0.0,9.055104239912431e-05,0.0,9.535460477497584e-05,0.0,7.042859911357133e-05,303.15,285.15,297.78042784924236,298.0700033960369,297.8926275659368,297.5774913180207,298.05308789939954,297.8747276057273,6532.115511916427,2257.8104328140384,-0.00029310273691502775,-4.7275727194130345e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21088692.0,21088692.0,288.1351888941176,286.84175655796145,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3108803311407502,268.15,273.15,271.53213998130707,271.58744716740017,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.0239284896749,0.0008039939738630483,0.0,0.0004523125609930113,0.0,9.535280349919214e-05,0.0,9.054931477317042e-05,0.0,9.535278551371263e-05,0.0,7.042725536625281e-05,303.15,285.15,297.7802621300373,298.06942658839876,297.89209333559177,297.5770964594523,298.05271006728174,297.87431771615235,6532.109971653821,2257.8104328140384,-0.00029310273691502775,-4.7273923105210964e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21088728.0,21088728.0,288.1398881254902,286.8462736480567,0.87,0.0,-1.0,-1.0,0.0,5.0,0.31124020564115024,268.15,273.15,271.53213998130644,271.58737559589866,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.0091128883675,0.0008039793510008484,0.0,0.00045230433246418666,0.0,9.535106876431402e-05,0.0,9.054766747699513e-05,0.0,9.535105084346076e-05,0.0,7.042597409801181e-05,303.15,285.15,297.78010261427596,298.0688624367604,297.89157204777376,297.5767191811448,298.05233759302706,297.8739187745964,6532.106167156091,2257.8104328140384,-0.00029310273691502775,-4.727220292850958e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21088764.0,21088764.0,288.1448250352941,286.8510192054333,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3116000801415502,268.15,273.15,271.5321399813059,271.58730402439716,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.9942972870601,0.0008039647281433198,0.0,0.0004522961039380616,0.0,9.534933403000733e-05,0.0,9.054602018136066e-05,0.0,9.534931617377797e-05,0.0,7.042469283019282e-05,303.15,285.15,297.7799430987913,298.06829828611154,297.89105076086634,297.57634190347414,298.0519651194065,297.87351983373,6532.102362660167,2257.8104328140384,-0.00029310273691502775,-4.72704827836755e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21088800.0,21088800.0,288.15,286.8559935921555,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3119599546419502,268.15,273.15,271.5321399813053,271.58723245289565,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.97948168575266,0.0008039501052759233,0.0,0.0004522878754064566,0.0,9.534759929454775e-05,0.0,9.054437288462955e-05,0.0,9.534758150293994e-05,0.0,7.042341156152229e-05,303.15,285.15,297.77978358358325,298.06773413645215,297.8905294748696,297.57596462644017,298.0515926464199,297.873120893553,6532.098558166077,2257.8104328140384,-0.00029310273691502775,-4.726876266899896e-08,299.0665113156912,298.9517107578051,298.68723020659627,299.7260543567107,299.13003646497003,8789.908990980115,8297.527701017783,0.31265308061168073,0.064
21088800.0,21088800.0,288.15,286.8559935921555,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3119599546419502,268.15,273.15,271.5321399813053,271.58723245289565,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.97948168575266,0.0008039501052759233,0.0,0.0004522878754064566,0.0,9.534759929454775e-05,0.0,9.054437288462955e-05,0.0,9.534758150293994e-05,0.0,7.042341156152229e-05,303.15,285.15,297.77978358358325,298.06773413645215,297.8905294748696,297.57596462644017,298.0515926464199,297.873120893553,6532.098558166077,2257.8104328140384,-0.00029310273691502775,-4.726876266899896e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21088836.0,21088836.0,288.155312407563,286.8611000959845,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3123198291423543,268.15,273.15,271.53213998130497,271.58718414153543,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.96443507809886,0.0008039404794845097,0.0,0.00045228245816836683,0.0,9.534645721340513e-05,0.0,9.054328838621888e-05,0.0,9.534643948570214e-05,0.0,7.042256802529905e-05,303.15,285.15,297.77962430362055,298.0671822372093,297.89002083915335,297.5756030695628,298.05121210014846,297.8727285099389,6532.096046272004,2257.8104328140384,-0.00029310273691502775,-4.726763020063401e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21088872.0,21088872.0,288.16066094117645,286.8662413271307,0.87,0.0,-1.0,-1.0,0.0,5.0,0.31267970364275427,268.15,273.15,271.5321399813047,271.58713585864314,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.9493882042975,0.0008039312758816185,0.0,0.00045227727844602633,0.0,9.534536520337583e-05,0.0,9.054225143653965e-05,0.0,9.534534753956614e-05,0.0,7.042176147142923e-05,303.15,285.15,297.77946502309635,298.06663035191764,297.88951221767724,297.57524153068084,298.0508315458333,297.8723361338411,6532.0935359614,2257.8104328140384,-0.00029310273691502775,-4.726654739065837e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21088908.0,21088908.0,288.166044920168,286.8714166313391,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3130395781431543,268.15,273.15,271.53213998130434,271.58708757575084,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.9343413304962,0.0008039220722737719,0.0,0.00045227209872094243,0.0,9.534427319276968e-05,0.0,9.054121448631147e-05,0.0,9.53442555928518e-05,0.0,7.042095491713333e-05,303.15,285.15,297.7793057428486,298.066078467592,297.88900359708765,297.5748799924102,298.0504509921716,297.871943758422,6532.091025651608,2257.8104328140384,-0.00029310273691502775,-4.726546459251571e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21088944.0,21088944.0,288.17146366386555,286.87662535435476,0.87,0.0,-1.0,-1.0,0.0,5.0,0.31339945264353697,268.15,273.15,271.532139981304,271.58705600071994,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.9190681914419,0.0008039201478547001,0.0,0.0004522710141659428,0.0,9.534404449274597e-05,0.0,9.054099735610214e-05,0.0,9.534402695595448e-05,0.0,7.042078600107909e-05,303.15,285.15,297.7791385640682,298.0655364453622,297.8885052027882,297.5745282298537,298.0500474697518,297.87155118236484,6532.0894437145935,2257.8104328140384,-0.00029310273691502775,-4.726523775294158e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21088980.0,21088980.0,288.1769164915966,286.881866841922,0.87,0.0,-1.0,-1.0,0.0,5.0,0.313759327143937,268.15,273.15,271.5321399813036,271.5870238845947,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.90383068179284,0.00080391928055341,0.0,0.00045227052432135045,0.0,9.534394116456363e-05,0.0,9.054089928208587e-05,0.0,9.534392369097608e-05,0.0,7.042070968424097e-05,303.15,285.15,297.778973774064,298.06499375390945,297.88800618759797,297.5741771214803,298.04964741416603,297.87115965024356,6532.0878330988735,2257.8104328140384,-0.00029310273691502775,-4.7265135216388715e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21089016.0,21089016.0,288.18240272268906,286.88714043978496,0.87,0.0,-1.0,-1.0,0.0,5.0,0.31411920164434876,268.15,273.15,271.532139981303,271.58700848036807,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.88826391435344,0.0008039254122058092,0.0,0.00045227397200671925,0.0,9.534466791486538e-05,0.0,9.054158946986477e-05,0.0,9.53446505034321e-05,0.0,7.042124646052467e-05,303.15,285.15,297.7787902919116,298.0644618800594,297.8875183636475,297.57383175313106,298.0492066838366,297.87076179451725,6532.087146441922,2257.8104328140384,-0.00029310273691502775,-4.726585568305208e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21089052.0,21089052.0,288.1879216764706,286.8924454936873,0.87,0.0,-1.0,-1.0,0.0,5.0,0.31447907614472786,268.15,273.15,271.5321399813025,271.5869977072184,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.87261617151785,0.0008039298767870784,0.0,0.00045227648183854486,0.0,9.534519695483886e-05,0.0,9.054209190699264e-05,0.0,9.534517960537729e-05,0.0,7.042163720863035e-05,303.15,285.15,297.7786036547167,298.06393303902576,297.88703375886786,297.5734888636112,298.0487582457657,297.8703635123975,6532.086714686164,2257.8104328140384,-0.00029310273691502775,-4.72663801285732e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21089088.0,21089088.0,288.1934726722689,286.8977813493724,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3148389506451348,268.15,273.15,271.53213998130235,271.5869865167039,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.8569510925664,0.000803936734203764,0.0,0.00045228033783950263,0.0,9.534600978313759e-05,0.0,9.054286383629727e-05,0.0,9.534599249554238e-05,0.0,7.042223756182397e-05,303.15,285.15,297.77841495358695,298.06340381539945,297.88654907521385,297.5731448641333,298.0483062720502,297.8699637960768,6532.086259974947,2257.8104328140384,-0.00029310273691502775,-4.726718595049036e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21089124.0,21089124.0,288.19905502941174,286.90314735258306,0.87,0.0,-1.0,-1.0,0.0,5.0,0.31519882514551334,268.15,273.15,271.5321399813025,271.5869788258016,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.84123464781095,0.0008039468418126833,0.0,0.00045228602234714745,0.0,9.534720808226983e-05,0.0,9.054400181787027e-05,0.0,9.53471908563356e-05,0.0,7.042312262245845e-05,303.15,285.15,297.77822298758247,298.0628769085,297.8860668744482,297.5728032858908,298.04784711391864,297.869563434068,6532.086001953649,2257.8104328140384,-0.00029310273691502775,-4.726837397543987e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21089160.0,21089160.0,288.20466806722686,286.9085428490618,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3155586996458995,268.15,273.15,271.5321399813029,271.5869724516704,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.8254986730989,0.0008039599389720689,0.0,0.0004522933887245663,0.0,9.534876093936097e-05,0.0,9.054547649617034e-05,0.0,9.534874377497521e-05,0.0,7.04242695583911e-05,303.15,285.15,297.7780287761343,298.06235075738766,297.8855855019325,297.5724618897916,298.047381662452,297.8691617175396,6532.085817021279,2257.8104328140384,-0.00029310273691502775,-4.7269913566638646e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21089196.0,21089196.0,288.21031110504197,286.91396718455053,0.87,0.0,-1.0,-1.0,0.0,5.0,0.31591857414628993,268.15,273.15,271.53213998130326,271.58696829689654,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.8097398082124,0.0008039736865524354,0.0,0.0004523011210197766,0.0,9.535039093627383e-05,0.0,9.054702442825818e-05,0.0,9.535037383336663e-05,0.0,7.042547346953194e-05,303.15,285.15,297.7778325130121,298.06182627653277,297.8851061115771,297.572123157497,298.0469082782951,297.8687592673828,6532.08575486387,2257.8104328140384,-0.00029310273691502775,-4.7271529670197125e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21089232.0,21089232.0,288.21598346218485,286.9194197047909,0.87,0.0,-1.0,-1.0,0.0,5.0,0.31627844864670374,268.15,273.15,271.5321399813036,271.58696813396205,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.79384663368234,0.0008039910927210744,0.0,0.00045231091159034036,0.0,9.535245484219313e-05,0.0,9.054898441048248e-05,0.0,9.535243780031054e-05,0.0,7.042699786437882e-05,303.15,285.15,297.7776246317899,298.0613038198623,297.88462899677234,297.57178149628675,298.04641298659925,297.86835038626214,6532.085914296114,2257.8104328140384,-0.00029310273691502775,-4.727357604748687e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21089268.0,21089268.0,288.22168445798314,286.9248997555237,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3166383231471037,268.15,273.15,271.5321399813038,271.58697821788707,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.7776084659421,0.0008040142017921198,0.0,0.00045232391056119364,0.0,9.535519511756342e-05,0.0,9.055158668865312e-05,0.0,9.535517813561526e-05,0.0,7.042902182337964e-05,303.15,285.15,297.7773869197422,298.06078656648225,297.88415773059177,297.57143230990386,298.04586145238954,297.86792499582197,6532.086642541575,2257.8104328140384,-0.00029310273691502775,-4.727629314741626e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
