,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21089304.0,21089304.0,288.2274134117647,286.9304066824898,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3169981976475203,268.15,273.15,271.53213998130394,271.5869835350632,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.7615507802818,0.0008040318037356548,0.0,0.0004523338112950401,0.0,9.535728224765479e-05,0.0,9.055356872475639e-05,0.0,9.535726532627281e-05,0.0,7.043056337151382e-05,303.15,285.15,297.7771659141879,298.0602673305592,297.88368435455595,297.57108918183087,298.04534160706964,297.8675096776407,6532.08710753446,2257.8104328140384,-0.00029310273691502775,-4.727836265726008e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21089340.0,21089340.0,288.2331696428571,286.9359398314289,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3173580721479025,268.15,273.15,271.532139981304,271.58699206998097,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.74537554317334,0.0008040558808090922,0.0,0.0004523473548376135,0.0,9.536013732495632e-05,0.0,9.055628002174637e-05,0.0,9.536012046367499e-05,0.0,7.043267212283239e-05,303.15,285.15,297.7769319941919,298.05974935007123,297.8832127155317,297.5707424259459,298.04479641524006,297.8670865801962,6532.087751274237,2257.8104328140384,-0.00029310273691502775,-4.728119373667913e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21089376.0,21089376.0,288.23895247058823,286.9414985480807,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3177179466483025,268.15,273.15,271.53213998130406,271.58700421473503,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.72906635848636,0.0008040831949220026,0.0,0.00045236271949979334,0.0,9.536337631604286e-05,0.0,9.055935589221027e-05,0.0,9.536335951441879e-05,0.0,7.043506443155689e-05,303.15,285.15,297.77668437244,298.0592328257688,297.88274288402584,297.5703913856944,298.0442246835564,297.8666552302971,6532.088595043405,2257.8104328140384,-0.00029310273691502775,-4.728440561754704e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21089412.0,21089412.0,288.2447612142857,286.94708217818385,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3180778211487033,268.15,273.15,271.5321399813041,271.5870155130668,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.7127910750554,0.0008041052321918783,0.0,0.00045237511549985353,0.0,9.536598947817425e-05,0.0,9.056183746052271e-05,0.0,9.536597273641748e-05,0.0,7.043699450515158e-05,303.15,285.15,297.77644146455816,298.058716178191,297.88227291384044,297.5700420865948,298.0436614059495,297.86622680982686,6532.089391067311,2257.8104328140384,-0.00029310273691502775,-4.7286996970278455e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21089448.0,21089448.0,288.25059519327726,286.95269006747696,0.87,0.0,-1.0,-1.0,0.0,5.0,0.318437695649106,268.15,273.15,271.5321399813039,271.58702946049914,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.69635194929316,0.0008041336542908676,0.0,0.0004523911035160159,0.0,9.536935987998314e-05,0.0,9.056503812147607e-05,0.0,9.536934319748165e-05,0.0,7.043948387338134e-05,303.15,285.15,297.7761792219906,298.0581983591515,297.88180233517346,297.5696839621006,298.04308030707114,297.86578883709745,6532.0903359731055,2257.8104328140384,-0.00029310273691502775,-4.7290339372385403e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21089484.0,21089484.0,288.25645372689075,286.9583215616978,0.87,0.0,-1.0,-1.0,0.0,5.0,0.31879757014950605,268.15,273.15,271.5321399813036,271.5870481444087,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.67966007582464,0.000804172303714917,0.0,0.0004524128452809322,0.0,9.537394324036393e-05,0.0,9.056939063649898e-05,0.0,9.537392661617372e-05,0.0,7.044286912866287e-05,303.15,285.15,297.7758856172664,298.05767955547225,297.88133141938397,297.56931243173887,298.04246135362365,297.865334075497,6532.0915474624335,2257.8104328140384,-0.00029310273691502775,-4.729488487744945e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21089520.0,21089520.0,288.26233613445373,286.9639760065833,0.87,0.0,-1.0,-1.0,0.0,5.0,0.31915744464990603,268.15,273.15,271.5321399813033,271.58706682831826,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.6629682023561,0.0008042109531296857,0.0,0.00045243458704046353,0.0,9.537852659960386e-05,0.0,9.057374315044286e-05,0.0,9.53785100337306e-05,0.0,7.044625438310183e-05,303.15,285.15,297.7755920130631,298.0571607527014,297.8808605044138,297.5689409020244,298.04184240131633,297.86487931470384,6532.092758951929,2257.8104328140384,-0.00029310273691502775,-4.729943059982046e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21089556.0,21089556.0,288.2682417352941,286.9696527478703,0.87,0.0,-1.0,-1.0,0.0,5.0,0.319517319150323,268.15,273.15,271.5321399813034,271.5870827470717,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.646455142807,0.0008042520262508095,0.0,0.0004524576923051235,0.0,9.538339740120983e-05,0.0,9.057836862698522e-05,0.0,9.538338089413849e-05,0.0,7.044985194150064e-05,303.15,285.15,297.7753151090825,298.05664339839166,297.8803910443532,297.5685810276561,298.0412308333736,297.8644322825714,6532.093818838751,2257.8104328140384,-0.00029310273691502775,-4.7304261649533536e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21089592.0,21089592.0,288.27416984873946,286.97535113129464,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3198771936507176,268.15,273.15,271.53213998130343,271.5871002921135,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.62982494921835,0.0008042895715374288,0.0,0.0004524788128915637,0.0,9.538784980967551e-05,0.0,9.058259678706938e-05,0.0,9.538783336113235e-05,0.0,7.045314047614763e-05,303.15,285.15,297.7750335704454,298.0561267619322,297.87992252181584,297.5682158323248,298.04061762235693,297.86398326177505,6532.094967498014,2257.8104328140384,-0.00029310273691502775,-4.7308677928835356e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21089628.0,21089628.0,288.28011979411764,286.98107050259154,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3202370681511176,268.15,273.15,271.53213998130343,271.587121601242,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.6129234560668,0.0008043155124769152,0.0,0.00045249340512318044,0.0,9.539092596505509e-05,0.0,9.058551802348965e-05,0.0,9.539090957446686e-05,0.0,7.04554125149469e-05,303.15,285.15,297.7747413439052,298.0556117986124,297.8794561804249,297.5678383244956,298.0400006688506,297.86352966325774,6532.096321603395,2257.8104328140384,-0.00029310273691502775,-4.731172921560186e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21089664.0,21089664.0,288.28609089075627,286.9868102074956,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32059694265149724,268.15,273.15,271.5321399813035,271.5871410566029,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.5961662802898,0.0008043800533836887,0.0,0.00045252971298070656,0.0,9.539858002905858e-05,0.0,9.059278655241032e-05,0.0,9.53985636960837e-05,0.0,7.046106578144626e-05,303.15,285.15,297.7744483442804,298.0550955102612,297.87898843327406,297.56746762300264,298.0393815443235,297.8630762910284,6532.097574290535,2257.8104328140384,-0.00029310273691502775,-4.731932196050435e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21089700.0,21089700.0,288.29208245798316,286.9925695917408,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3209568171518972,268.15,273.15,271.5321399813036,271.5871620955399,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.5793103894846,0.0008043954480665439,0.0,0.0004525383720713958,0.0,9.540040540847186e-05,0.0,9.059452002200268e-05,0.0,9.54003891338199e-05,0.0,7.046241400138594e-05,303.15,285.15,297.7741536877393,298.05457972192187,297.87852172730993,297.5670923004375,298.03876442895313,297.86262237327236,6532.098914604128,2257.8104328140384,-0.00029310273691502775,-4.732113273837926e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21089736.0,21089736.0,288.29809381512604,286.9983480010605,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32131669165227056,268.15,273.15,271.53213998130366,271.5871836519641,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.56238925342876,0.0008044078468586101,0.0,0.0004525453457375257,0.0,9.540187548078969e-05,0.0,9.059591608327189e-05,0.0,9.540185926430845e-05,0.0,7.04634997927108e-05,303.15,285.15,297.773862208471,298.05406526196003,297.87805641478013,297.5667145781324,298.0381447794814,297.86216864856505,6532.100277657357,2257.8104328140384,-0.00029310273691502775,-4.7322591059309775e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21089772.0,21089772.0,288.3041242815126,287.0041447811871,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32167656615268947,268.15,273.15,271.53213998130366,271.587205288991,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.5454571660841,0.0008044210947792292,0.0,0.00045255279710983457,0.0,9.540344625921415e-05,0.0,9.059740777746163e-05,0.0,9.540343010086498e-05,0.0,7.046465996522508e-05,303.15,285.15,297.7735725808739,298.05355117249013,297.8775915438856,297.5663366803795,298.037524309969,297.8617152575196,6532.101643778509,2257.8104328140384,-0.00029310273691502775,-4.732414931218352e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21089808.0,21089808.0,288.3101731764706,287.00995927785243,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3220364406530885,268.15,273.15,271.53213998130377,271.5872271258702,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.5284964851637,0.000804430855323982,0.0,0.00045255828655184664,0.0,9.540460343977377e-05,0.0,9.059850670910678e-05,0.0,9.540458733956129e-05,0.0,7.04655146557705e-05,303.15,285.15,297.77328803965764,298.053038289084,297.8771280112702,297.5659585389295,298.0369027826178,297.8612631323119,6532.103018061814,2257.8104328140384,-0.00029310273691502775,-4.7325297258447613e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21089844.0,21089844.0,288.31623981932773,287.01579083678763,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3223963151534885,268.15,273.15,271.53213998130377,271.5872507333836,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.51124087050044,0.0008044086930339058,0.0,0.00045254581682085547,0.0,9.540197461676708e-05,0.0,9.059601035988696e-05,0.0,9.540195857443748e-05,0.0,7.046357301691814e-05,303.15,285.15,297.77306214117374,298.05254478095884,297.87668343622306,297.5655839530896,298.0363058936333,297.8608360410157,6532.104485368874,2257.8104328140384,-0.00029310273691502775,-4.7322689145452574e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21089880.0,21089880.0,288.32232352941173,287.02163880372296,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3227561896538885,268.15,273.15,271.53213998130377,271.58727434089707,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.4939852558372,0.0008043865307387571,0.0,0.00045253334708710014,0.0,9.539934579318087e-05,0.0,9.05935140101143e-05,0.0,9.539932980873096e-05,0.0,7.046163137763767e-05,303.15,285.15,297.77283624309376,298.0520512737044,297.87623886195456,297.5652093679138,298.03570900577216,297.86040895048774,6532.1059526762265,2257.8104328140384,-0.00029310273691502775,-4.732008110375725e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21089916.0,21089916.0,288.3284236260504,287.027502524388,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32311606415429006,268.15,273.15,271.53213998130377,271.5872976113901,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.47679241516676,0.0008043933294051026,0.0,0.0004525371702626488,0.0,9.540015170574035e-05,0.0,9.059427936869676e-05,0.0,9.54001357786221e-05,0.0,7.046222662289458e-05,303.15,285.15,297.772594266003,298.051553477701,297.8757903165536,297.56483462373245,298.0350994482713,297.8599744264523,6532.107404218178,2257.8104328140384,-0.00029310273691502775,-4.732088052403188e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21089952.0,21089952.0,288.3345394285714,287.03338134451155,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32347593865469004,268.15,273.15,271.53213998130377,271.58732142746095,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.4594837161598,0.0008043543162506454,0.0,0.0004525152205466228,0.0,9.539552439052614e-05,0.0,9.058988520311436e-05,0.0,9.539550852134458e-05,0.0,7.0458808904585e-05,303.15,285.15,297.772383945359,298.0510650702021,297.8753510080465,297.56446333291274,298.0345198897412,297.85955664925234,6532.108880072264,2257.8104328140384,-0.00029310273691502775,-4.731628999161615e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21089988.0,21089988.0,288.3406702563025,287.0392746098215,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3238358131550901,268.15,273.15,271.53213998130377,271.58734524353184,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.4421750171528,0.0008043153030957917,0.0,0.00045249327083053074,0.0,9.539089707530356e-05,0.0,9.058549103751971e-05,0.0,9.53908812640532e-05,0.0,7.045539118626918e-05,303.15,285.15,297.7721736250913,298.0505766635659,297.87491170030955,297.5640920427527,298.0339403323033,297.8591388728045,6532.110355926624,2257.8104328140384,-0.00029310273691502775,-4.7311699681874526e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21090024.0,21090024.0,288.3468154285714,287.0451816660451,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3241956876555016,268.15,273.15,271.53213998130377,271.5873694824451,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.4246879332497,0.0008042829510191861,0.0,0.00045247506854046403,0.0,9.53870597621386e-05,0.0,9.058184707640946e-05,0.0,9.538704400809207e-05,0.0,7.045255696076017e-05,303.15,285.15,297.7719956304512,298.0501055643778,297.8744893333556,297.5637324422157,298.0334031287101,297.85874521982214,6532.111852896897,2257.8104328140384,-0.00029310273691502775,-4.73078932126908e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21090060.0,21090060.0,288.35297426470584,287.05110185890857,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3245555621559016,268.15,273.15,271.53213998130377,271.5873939334884,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.4071113665152,0.000804254119746323,0.0,0.0004524588470029305,0.0,9.538364001519334e-05,0.0,9.057859964598764e-05,0.0,9.538362431798071e-05,0.0,7.04500311482275e-05,303.15,285.15,297.7718338520604,298.049643146774,297.8740754640393,297.5633787048673,298.0328871724775,297.8583636680437,6532.113360460444,2257.8104328140384,-0.00029310273691502775,-4.730450107432353e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21090096.0,21090096.0,288.35914608403357,287.0570345341374,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3249154366563016,268.15,273.15,271.53213998130377,271.58741838453165,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.38953479978073,0.0008042252884731737,0.0,0.0004524426254653495,0.0,9.53802202682421e-05,0.0,9.057535221555705e-05,0.0,9.538020462785939e-05,0.0,7.044750533569038e-05,303.15,285.15,297.7716720739588,298.0491807299878,297.87366159544905,297.56302496815107,298.0323712172197,297.8579821169533,6532.114868024277,2257.8104328140384,-0.00029310273691502775,-4.730110905757611e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21090132.0,21090132.0,288.36533020588234,287.0629790374564,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32527531115672986,268.15,273.15,271.53213998130377,271.5874429562745,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.37190101313485,0.0008041954552223604,0.0,0.00045242584024091765,0.0,9.537668168968638e-05,0.0,9.057199193961703e-05,0.0,9.537666610594929e-05,0.0,7.044489175453197e-05,303.15,285.15,297.77152048786473,298.04872450713634,297.8732538312147,297.56267618996736,298.0318662141768,297.85760824607195,6532.116382697151,2257.8104328140384,-0.00029310273691502775,-4.729759930441961e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21090168.0,21090168.0,288.3715259495798,287.06893471458903,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3256351856571299,268.15,273.15,271.5321399813037,271.58746777009327,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.3541524805572,0.0008041638948537798,0.0,0.00045240808338652957,0.0,9.537293828053001e-05,0.0,9.05684371512952e-05,0.0,9.537292275306746e-05,0.0,7.044212688618361e-05,303.15,285.15,297.77138933880485,298.04828070260317,297.8728583056954,297.5623373510014,298.03138317510985,297.85724977464287,6532.117911625601,2257.8104328140384,-0.00029310273691502775,-4.72938865370949e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21090204.0,21090204.0,288.37773263445376,287.07490091125834,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3259950601575299,268.15,273.15,271.5321399813037,271.5874925839121,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.3364039479796,0.0008041323344848912,0.0,0.00045239032653209075,0.0,9.536919487136728e-05,0.0,9.056488236296397e-05,0.0,9.536917940017488e-05,0.0,7.043936201783049e-05,303.15,285.15,297.7712581899795,298.04783689885573,297.8724627808704,297.5619985126434,298.0309001369572,297.8568913038613,6532.119440554345,2257.8104328140384,-0.00029310273691502775,-4.729017391550014e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21090240.0,21090240.0,288.3839495798319,287.0808769731863,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32635493465792986,268.15,273.15,271.5321399813037,271.5875173977309,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.3186554154019,0.0008041007741205404,0.0,0.0004523725696803275,0.0,9.536545146277295e-05,0.0,9.056132757516913e-05,0.0,9.536543604784637e-05,0.0,7.043659714989712e-05,303.15,285.15,297.77112704138864,298.04739309589394,297.8720672567398,297.56165967489324,298.03041709971876,297.8565328337269,6532.1209694833815,2257.8104328140384,-0.00029310273691502775,-4.72864614402053e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21090276.0,21090276.0,288.390176105042,287.086862246094,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32671480915832557,268.15,273.15,271.5321399813037,271.58754206900676,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.3008471759083,0.0008040676663656636,0.0,0.00045235394230296017,0.0,9.536152453737221e-05,0.0,9.055759851522997e-05,0.0,9.536150917852439e-05,0.0,7.043369673707212e-05,303.15,285.15,297.77100997686745,298.04695642671186,297.871678879887,297.5613267527172,298.02994681024444,297.85618376928556,6532.122482570044,2257.8104328140384,-0.00029310273691502775,-4.728256712579318e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21090312.0,21090312.0,288.39641152941175,287.09285607570143,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32707468365871784,268.15,273.15,271.53213998130377,271.58756682499717,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.2829871734549,0.0008040310430710505,0.0,0.0004523333371531364,0.0,9.535718067449727e-05,0.0,9.055347352128437e-05,0.0,9.535716537160468e-05,0.0,7.04304883756479e-05,303.15,285.15,297.7709029002094,298.04652596041785,297.87129654776226,297.5609989649236,298.0294879545073,297.8558424655641,6532.124002482798,2257.8104328140384,-0.00029310273691502775,-4.727825953246761e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21090348.0,21090348.0,288.4026551722689,287.0988578077279,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3274345581591178,268.15,273.15,271.53213998130377,271.58759175079587,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.265023642512,0.0008039904273710196,0.0,0.0004523104859614091,0.0,9.535236331998477e-05,0.0,9.054889888799343e-05,0.0,9.535234807274633e-05,0.0,7.042693029490942e-05,303.15,285.15,297.7708157896189,298.0461078911696,297.870926296027,297.5606814385172,298.0290519569977,297.85551667446606,6532.12553609047,2257.8104328140384,-0.00029310273691502775,-4.7273482640558235e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21090384.0,21090384.0,288.40890635294113,287.1048667878915,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32779443265949404,268.15,273.15,271.53213998130377,271.5876164961883,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.2470325196299,0.0008039497663853849,0.0,0.0004522876092967228,0.0,9.534754059557921e-05,0.0,9.054431915524111e-05,0.0,9.534752540389066e-05,0.0,7.04233682479856e-05,303.15,285.15,297.7707359993169,298.04569366293146,297.8705599368212,297.5603676501207,298.0286223149978,297.85519591283764,6532.127053479331,2257.8104328140384,-0.00029310273691502775,-4.7268700666032556e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21090420.0,21090420.0,288.4151643907563,287.1108823619097,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3281543071598941,268.15,273.15,271.53213998130377,271.5876411512095,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.2290274799913,0.0008039079995902882,0.0,0.000452264110525664,0.0,9.534258672389969e-05,0.0,9.053961488183767e-05,0.0,9.534257158772584e-05,0.0,7.041970933613205e-05,303.15,285.15,297.77065989950165,298.04528137410404,297.87019554256926,297.56005574743324,298.0281958830393,297.8548776893295,6532.128562742389,2257.8104328140384,-0.00029310273691502775,-4.726378890657004e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21090456.0,21090456.0,288.42142860504197,287.1169038754988,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3285141816603024,268.15,273.15,271.53213998130377,271.5876658250102,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.21082286685186,0.0008038607125001785,0.0,0.0004522375061617806,0.0,9.533697815755183e-05,0.0,9.053428889401991e-05,0.0,9.533696307621906e-05,0.0,7.04155668690165e-05,303.15,285.15,297.77062612762234,298.0448965637434,297.8698577943358,297.55977095869594,298.0278186235957,297.8545940135986,6532.130075521085,2257.8104328140384,-0.00029310273691502775,-4.72582283396829e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21090492.0,21090492.0,288.427698315126,287.12293067437395,0.87,0.0,-1.0,-1.0,0.0,5.0,0.328874056160668,268.15,273.15,271.53213998130377,271.5876904668374,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.19255350608074,0.000803813764384944,0.0,0.00045221109250769416,0.0,9.533140979532102e-05,0.0,9.05290010848035e-05,0.0,9.533139476856919e-05,0.0,7.041145409651995e-05,303.15,285.15,297.77060584550327,298.04452061656724,297.8695287476433,297.55949491358905,298.0274562717135,297.85432127900333,6532.131586373302,2257.8104328140384,-0.00029310273691502775,-4.725270795686708e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21090528.0,21090528.0,288.43397284033614,287.1289621042496,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32923393066107554,268.15,273.15,271.53213998130377,271.58771503401556,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.17438237206954,0.0008037692387965535,0.0,0.0004521860417116332,0.0,9.532612873918941e-05,0.0,9.052398610866665e-05,0.0,9.532611376735128e-05,0.0,7.040755352733411e-05,303.15,285.15,297.7705647483106,298.0441313420449,297.8691870197896,297.5592058833582,298.0270686406301,297.8540315268267,6532.133090369348,2257.8104328140384,-0.00029310273691502775,-4.724747269708007e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21090564.0,21090564.0,288.4402515,287.13499751083896,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3295938051614756,268.15,273.15,271.53213998130377,271.587739682362,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.15599870807,0.0008037150823191238,0.0,0.00045215557277763005,0.0,9.53197054767809e-05,0.0,9.051788646531154e-05,0.0,9.531969055920055e-05,0.0,7.040280932847535e-05,303.15,285.15,297.7705714835584,298.0437729558306,297.8688754027159,297.558948288738,298.0267389980352,297.8537814257756,6532.134603848114,2257.8104328140384,-0.00029310273691502775,-4.724110554698468e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21090600.0,21090600.0,288.44653361344535,287.1410362398543,0.87,0.0,-1.0,-1.0,0.0,5.0,0.32995367966187555,268.15,273.15,271.53213998130377,271.5877643307084,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.1376150440705,0.0008036609258266603,0.0,0.0004521251038353687,0.0,9.53132822126386e-05,0.0,9.051178682030441e-05,0.0,9.531326734930884e-05,0.0,7.03980651283359e-05,303.15,285.15,297.7705782187941,298.04341457025265,297.8685637861901,297.5586906945855,298.0264093560648,297.85353132517747,6532.136117327169,2257.8104328140384,-0.00029310273691502775,-4.723473882423847e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21090636.0,21090636.0,288.4528185,287.14707763700693,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33031355416229946,268.15,273.15,271.53213998130377,271.5877888737603,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.1192813096674,0.0008036094337705103,0.0,0.0004520961338512137,0.0,9.530717494627796e-05,0.0,9.050598725454454e-05,0.0,9.530716013734104e-05,0.0,7.039355432308341e-05,303.15,285.15,297.7705743116023,298.0430492132159,297.86824564854163,297.55842625041043,298.0260647735274,297.85327203945957,6532.137622074318,2257.8104328140384,-0.00029310273691502775,-4.722868571102252e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21090672.0,21090672.0,288.45910547899155,287.15312104800705,0.87,0.0,-1.0,-1.0,0.0,5.0,0.330673428662702,268.15,273.15,271.53213998130377,271.5878133868806,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.10087888263473,0.0008035553349781869,0.0,0.00045206569737324403,0.0,9.530075852609034e-05,0.0,9.049989410864268e-05,0.0,9.530074377130111e-05,0.0,7.038881517786411e-05,303.15,285.15,297.7705767505441,298.0426924391369,297.8679360008388,297.5580689513319,298.0257378636032,297.853002401091,6532.139125061805,2257.8104328140384,-0.00029310273691502775,-4.7222326608253885e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21090708.0,21090708.0,288.46539386974786,287.1591658185637,0.87,0.0,-1.0,-1.0,0.0,5.0,0.331033303163102,268.15,273.15,271.53213998130377,271.5878377757149,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.0821911231261,0.0008034957450111735,0.0,0.000452032171695713,0.0,9.529369086754943e-05,0.0,9.049318253019971e-05,0.0,9.529367616581256e-05,0.0,7.03835950301992e-05,303.15,285.15,297.77060547388805,298.0423712900746,297.8676615921826,297.55732539116923,298.025484322669,297.8526896139967,6532.140620739271,2257.8104328140384,-0.00029310273691502775,-4.7215322593370104e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21090744.0,21090744.0,288.4716829915966,287.1652112943851,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33139317766349224,268.15,273.15,271.53213998130377,271.587862175447,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.063637524296,0.0008034393357032962,0.0,0.00045200043538297884,0.0,9.528700042755863e-05,0.0,9.048682916801002e-05,0.0,9.52869857793822e-05,0.0,7.037865349487907e-05,303.15,285.15,297.77063218981664,298.04203529974853,297.86737259752147,297.55697842758684,298.0251966367537,297.8524430302855,6532.142115695409,2257.8104328140384,-0.00029310273691502775,-4.720869287234514e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21090780.0,21090780.0,288.4779721638655,287.1712568211781,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3317530521638922,268.15,273.15,271.53213998130377,271.58788658051515,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.04515091895405,0.0008033828916818043,0.0,0.00045196867953285676,0.0,9.528030586857856e-05,0.0,9.04804718945451e-05,0.0,9.528029127424228e-05,0.0,7.037370891729256e-05,303.15,285.15,297.7706579334549,298.0416919076821,297.8670763285397,297.5568297587744,298.0248919151526,297.85222956872076,6532.14361028224,2257.8104328140384,-0.00029310273691502775,-4.720205953426452e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21090816.0,21090816.0,288.4842607058823,287.1773017446486,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33211292666428444,268.15,273.15,271.53213998130377,271.5879108364847,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.0263196559441,0.0008033218370872839,0.0,0.0004519343299017365,0.0,9.527306451160223e-05,0.0,9.047359536737686e-05,0.0,9.527304996968617e-05,0.0,7.036836047654495e-05,303.15,285.15,297.7706616916186,298.0413800046216,297.8668124102423,297.5555324522777,298.0246661770064,297.8518105471533,6532.145097818278,2257.8104328140384,-0.00029310273691502775,-4.719488493674227e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21090852.0,21090852.0,288.4905479369748,287.18334541050154,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3324728011646713,268.15,273.15,271.53213998130377,271.587934981767,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.00752070418235,0.0008032608525226696,0.0,0.00045190001966413857,0.0,9.526583145910554e-05,0.0,9.046672672644874e-05,0.0,9.526581696974582e-05,0.0,7.036301816945965e-05,303.15,285.15,297.770673503739,298.0410672208785,297.8665475057549,297.5543503451429,298.02443532159947,297.851414779423,6532.146576917571,2257.8104328140384,-0.00029310273691502775,-4.718771911065085e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21090888.0,21090888.0,288.49683317647055,287.18938716444046,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33283267566507135,268.15,273.15,271.53213998130377,271.58795891082406,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.98879935976385,0.00080319987320404,0.0,0.00045186571236790183,0.0,9.52585990263433e-05,0.0,9.045985867429781e-05,0.0,9.525858458987884e-05,0.0,7.035767632011319e-05,303.15,285.15,297.7707022772855,298.0407514973306,297.86627941781126,297.5534413084942,298.0241912765507,297.8510731554945,6532.14803937459,2257.8104328140384,-0.00029310273691502775,-4.718055444070901e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21090924.0,21090924.0,288.50311574369744,287.19542635216806,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3331925501654753,268.15,273.15,271.53213998130377,271.58798302132465,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.97001961635533,0.0008031389119831462,0.0,0.00045183141526089244,0.0,9.525136874185175e-05,0.0,9.045299266199352e-05,0.0,9.525135435802021e-05,0.0,7.035233605746848e-05,303.15,285.15,297.77072164866587,298.04044029875604,297.8660161440481,297.5522976747168,298.02396076120334,297.850687305478,6532.149517227582,2257.8104328140384,-0.00029310273691502775,-4.71733924439657e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21090960.0,21090960.0,288.50939495798315,287.2014623193857,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33355242466587526,268.15,273.15,271.53213998130377,271.5880072225842,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.9512104901311,0.0008030777150367233,0.0,0.00045179698554298264,0.0,9.524411050156058e-05,0.0,9.044610010208388e-05,0.0,9.524409617023052e-05,0.0,7.03469751467636e-05,303.15,285.15,297.7707363105513,298.0401313824738,297.8657552976383,297.5510357936716,298.0237370657522,297.8502791700175,6532.151002785823,2257.8104328140384,-0.00029310273691502775,-4.716620330318702e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21090996.0,21090996.0,288.5156701386554,287.20749441179385,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33391229916625287,268.15,273.15,271.53213998130377,271.5880315202352,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.9322899751495,0.0008030167959308309,0.0,0.00045176271214804163,0.0,9.523688521649664e-05,0.0,9.043923883685733e-05,0.0,9.523687093715384e-05,0.0,7.034163857666912e-05,303.15,285.15,297.77072391440396,298.03982798512016,297.86550128840736,297.5494130656672,298.02353319476185,297.8497998896721,6532.152494952062,2257.8104328140384,-0.00029310273691502775,-4.7159047350408535e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21091032.0,21091032.0,288.521940605042,287.2135219750915,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33427217366665285,268.15,273.15,271.53213998130377,271.5880558179972,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.91336925872025,0.0008029558994373437,0.0,0.00045172845147467046,0.0,9.522966261329762e-05,0.0,9.043238011838764e-05,0.0,9.522964838593307e-05,0.0,7.033630398739077e-05,303.15,285.15,297.7707114882198,298.0395246032161,297.8652472959769,297.5477895059802,298.023329374144,297.84932045350746,6532.153987128575,2257.8104328140384,-0.00029310273691502775,-4.7151894596334446e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21091068.0,21091068.0,288.5282056764706,287.2195443549769,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33463204816705283,268.15,273.15,271.53213998130377,271.58808011575917,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.89444854229095,0.0008028950029384908,0.0,0.00045169419079849434,0.0,9.522244000951502e-05,0.0,9.042552139935776e-05,0.0,9.522242583412098e-05,0.0,7.033096939768125e-05,303.15,285.15,297.7706990620579,298.0392212218516,297.86499330399346,297.5461659497377,298.0231255539084,297.8488410183098,6532.155479305369,2257.8104328140384,-0.00029310273691502775,-4.714474238417883e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21091104.0,21091104.0,288.5344646722689,287.2255608971468,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33499192266742817,268.15,273.15,271.53213998130377,271.58810443997527,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.8754992558111,0.000802834208610701,0.0,0.0004516599876060119,0.0,9.521522952410682e-05,0.0,9.041867418812181e-05,0.0,9.521521540054488e-05,0.0,7.03256437585595e-05,303.15,285.15,297.770678133355,298.0389193487071,297.86474139248173,297.54444266967175,298.0229274497176,297.84834179878663,6532.15697328436,2257.8104328140384,-0.00029310273691502775,-4.7137602713994386e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21091140.0,21091140.0,288.54071691176466,287.2315709472969,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33535179716782815,268.15,273.15,271.53213998130377,271.58812877750063,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.8565355658807,0.0008027740956369746,0.0,0.00045162616773315934,0.0,9.520809984705082e-05,0.0,9.041190371438609e-05,0.0,9.520808577523637e-05,0.0,7.032037780420988e-05,303.15,285.15,297.7706529270583,298.0386182357994,297.86449052855255,297.5426690809305,298.02273223362516,297.8478326011932,6532.15846817108,2257.8104328140384,-0.00029310273691502775,-4.7130543589807646e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21091176.0,21091176.0,288.5469617142857,287.23757385112185,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3357116716682282,268.15,273.15,271.53213998130377,271.58815311502605,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.8375718759502,0.0008027139826627384,0.0,0.0004515923478602302,0.0,9.520097016998624e-05,0.0,9.040513324063635e-05,0.0,9.520095614991172e-05,0.0,7.031511184985382e-05,303.15,285.15,297.7706277208067,298.03831712342736,297.864239665065,297.5408954960109,298.0225370178984,297.84732340464166,6532.1599630580795,2257.8104328140384,-0.00029310273691502775,-4.7123484994238975e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21091212.0,21091212.0,288.55319839915967,287.24356895431504,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3360715461686331,268.15,273.15,271.53213998130377,271.58817729263933,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.81843850691564,0.0008026570657422671,0.0,0.00045156032605325313,0.0,9.51942195471368e-05,0.0,9.039872272527913e-05,0.0,9.519420557794999e-05,0.0,7.031012586363535e-05,303.15,285.15,297.7705536049085,298.0380183228494,297.86399337141285,297.5387653560281,298.0223677352941,297.8467396780986,6532.161445553538,2257.8104328140384,-0.00029310273691502775,-4.7116802161947426e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21091248.0,21091248.0,288.55942628571427,287.2495556025685,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3364314206690331,268.15,273.15,271.53213998130377,271.5882016384014,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.7993633495538,0.0008025994893748855,0.0,0.000451527933245223,0.0,9.518739071263886e-05,0.0,9.039223793846644e-05,0.0,9.518737679462199e-05,0.0,7.030508211056386e-05,303.15,285.15,297.77049733613165,298.03772073848836,297.8637477308198,297.53672244494635,298.0221930171306,297.84617625350336,6532.162940446571,2257.8104328140384,-0.00029310273691502775,-4.7110042384786894e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21091284.0,21091284.0,288.5656446932773,287.2555331415734,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33679129516944684,268.15,273.15,271.53213998130377,271.5882259237699,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.78024252067246,0.000802543145490827,0.0,0.0004514962338169405,0.0,9.518070805096079e-05,0.0,9.038589196070721e-05,0.0,9.518069418386543e-05,0.0,7.030014632023519e-05,303.15,285.15,297.7704271054694,298.03742255012054,297.86350217957994,297.5346284907765,298.02202241088185,297.8456005473657,6532.164430927056,2257.8104328140384,-0.00029310273691502775,-4.7103427771633544e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21091320.0,21091320.0,288.5718529411765,287.2615009170195,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3371511696698468,268.15,273.15,271.53213998130377,271.5882499899345,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.76095592298446,0.0008024912750490063,0.0,0.0004514670510909359,0.0,9.517455594048007e-05,0.0,9.03800498065165e-05,0.0,9.517454212342401e-05,0.0,7.029560239319928e-05,303.15,285.15,297.77030619871834,298.0371221680677,297.8632569515177,297.532349259695,298.0218667283107,297.8449802612619,6532.165905391078,2257.8104328140384,-0.00029310273691502775,-4.709733871728355e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21091356.0,21091356.0,288.57805034873945,287.26745827459536,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3375110441702428,268.15,273.15,271.53213998130377,271.5882741979737,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.7417734520027,0.0008024352535951204,0.0,0.0004514355330653514,0.0,9.51679115209177e-05,0.0,9.037374014415935e-05,0.0,9.516789775447705e-05,0.0,7.029069484836527e-05,303.15,285.15,297.770217356385,298.0368251540215,297.86301380633563,297.53015117375804,298.0217049165,297.84438248140003,6532.1673885985565,2257.8104328140384,-0.00029310273691502775,-4.709076284347335e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21091392.0,21091392.0,288.5842362352941,287.27340455998865,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3378709186706583,268.15,273.15,271.53213998130377,271.58829834730835,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.7225150786497,0.0008023835325454733,0.0,0.00045140643438109843,0.0,9.51617771272998e-05,0.0,9.036791481442432e-05,0.0,9.516176341102025e-05,0.0,7.028616400694688e-05,303.15,285.15,297.7701050730983,298.03652626214455,297.8627700728034,297.52791249472784,298.02154710516635,297.84377220158814,6532.168868616703,2257.8104328140384,-0.00029310273691502775,-4.7084692139288376e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21091428.0,21091428.0,288.59040992016804,287.27933911888533,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3382307931710583,268.15,273.15,271.53213998130377,271.5883224151144,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.7031512415273,0.000802335430034375,0.0,0.00045137937143741047,0.0,9.515607189222581e-05,0.0,9.03624970235685e-05,0.0,9.51560582255197e-05,0.0,7.0281950140555e-05,303.15,285.15,297.7699602286591,298.03622476457605,297.8625255251483,297.52561749151755,298.0213948495017,297.84314457188054,6532.170344209472,2257.8104328140384,-0.00029310273691502775,-4.707904648805792e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21091464.0,21091464.0,288.5965707226891,287.2852612969705,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33859066767147905,268.15,273.15,271.53213998130377,271.5883464852315,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.6838323617339,0.0008022840191822543,0.0,0.0004513504472740091,0.0,9.51499742899634e-05,0.0,9.035670663155167e-05,0.0,9.514996067310454e-05,0.0,7.027744647309907e-05,303.15,285.15,297.7698297932789,298.03592529867717,297.86228242838934,297.52333296062756,298.0212416663823,297.84252242947105,6532.171818754485,2257.8104328140384,-0.00029310273691502775,-4.707301294401274e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21091500.0,21091500.0,288.60271796218484,287.29117043992795,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3389505421718692,268.15,273.15,271.53213998130377,271.58837059897627,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.6644544408123,0.0008022367955991047,0.0,0.0004513238788027108,0.0,9.514437329557466e-05,0.0,9.035138783008397e-05,0.0,9.514435972817526e-05,0.0,7.027330959851997e-05,303.15,285.15,297.76968359732285,298.03562330084424,297.862037796126,297.52106623011406,298.02108545960135,297.8418992768017,6532.173296706055,2257.8104328140384,-0.00029310273691502775,-4.7067471128552683e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21091536.0,21091536.0,288.6088509579832,287.29706589344033,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33931041667226397,268.15,273.15,271.53213998130377,271.5883947578661,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.6450682701695,0.0008021906026402608,0.0,0.00045129789014272805,0.0,9.513889453224763e-05,0.0,9.034618510215387e-05,0.0,9.513888101426097e-05,0.0,7.026926300338586e-05,303.15,285.15,297.76953036564583,298.0353223030025,297.86179462054196,297.5187725909053,298.0209345655584,297.8412708891308,6532.174781034376,2257.8104328140384,-0.00029310273691502775,-4.7062050567558156e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
