,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21091572.0,21091572.0,288.6149690294117,287.302947003189,0.87,0.0,-1.0,-1.0,0.0,5.0,0.33967029117266373,268.15,273.15,271.53213998130377,271.5884189290066,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.6256544194126,0.0008021463600859564,0.0,0.00045127299874975083,0.0,9.513364708583585e-05,0.0,9.034120203822294e-05,0.0,9.513363361708333e-05,0.0,7.026538725813423e-05,303.15,285.15,297.7693686618562,298.035020296577,297.861551033512,297.5164874219695,298.02078244592616,297.84064197196824,6532.176265825855,2257.8104328140384,-0.00029310273691502775,-4.705685915732872e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21091608.0,21091608.0,288.6210714957983,287.3088131148541,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3400301656730637,268.15,273.15,271.53213998130377,271.58844312456245,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.6061852310601,0.0008021048752447356,0.0,0.00045124965880553294,0.0,9.512872670332611e-05,0.0,9.033652956182666e-05,0.0,9.512871328347586e-05,0.0,7.02617530811609e-05,303.15,285.15,297.7691900280899,298.0347162755121,297.8613066259442,297.514219237241,298.02062786993037,297.84001200734355,6532.177751529308,2257.8104328140384,-0.00029310273691502775,-4.7051991576704325e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21091644.0,21091644.0,288.6271576764706,287.3146635741146,0.87,0.0,-1.0,-1.0,0.0,5.0,0.34039004017346375,268.15,273.15,271.53213998130377,271.5884673201183,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.5867160427076,0.0008020633904128816,0.0,0.00045122631886672176,0.0,9.512380632196119e-05,0.0,9.033185708651362e-05,0.0,9.512379295100818e-05,0.0,7.025811890503301e-05,303.15,285.15,297.76901139465224,298.03441225499347,297.86106221881084,297.51195105807574,298.02047329422186,297.8393820441508,6532.17923723304,2257.8104328140384,-0.00029310273691502775,-4.7047124248985385e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21091680.0,21091680.0,288.6332268907563,287.3204977266482,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3407499146738485,268.15,273.15,271.53213998130377,271.58849161444596,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.5671348567248,0.0008020264292585717,0.0,0.0004512055238884773,0.0,9.511942244878938e-05,0.0,9.032769409181823e-05,0.0,9.511940912603554e-05,0.0,7.025488099201687e-05,303.15,285.15,297.76880714442154,298.03410046255317,297.860811297808,297.5097676087116,298.0202983661092,297.8387569759207,6532.180729164725,2257.8104328140384,-0.00029310273691502775,-4.704278785370211e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21091716.0,21091716.0,288.63927845798315,287.3263149181314,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3411097891742569,268.15,273.15,271.53213998130377,271.58851592555953,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.54758837804195,0.0008019882920873365,0.0,0.00045118406729690967,0.0,9.51148990995511e-05,0.0,9.032339864745379e-05,0.0,9.511488582522557e-05,0.0,7.025154006245782e-05,303.15,285.15,297.76860690388315,298.03379304121063,297.8605650692948,297.5075427617568,298.0201366406922,297.8381288833675,6532.182223665648,2257.8104328140384,-0.00029310273691502775,-4.703831370323917e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21091752.0,21091752.0,288.645311697479,287.33211449423953,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3414696636746554,268.15,273.15,271.53213998130377,271.5885402528212,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.5280202918201,0.0008019522494194668,0.0,0.0004511637890392746,0.0,9.511062415706557e-05,0.0,9.031933909602765e-05,0.0,9.511061093100971e-05,0.0,7.024838260527709e-05,303.15,285.15,297.76840180436926,298.03348400645893,297.86031747999846,297.5053383818636,298.0199695555846,297.837502245655,6532.183718992618,2257.8104328140384,-0.00029310273691502775,-4.703408545116484e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21091788.0,21091788.0,288.6513259285714,287.3378958006467,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3418295381750554,268.15,273.15,271.53213998130377,271.5885647112797,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.5082760691758,0.0008019236223461943,0.0,0.00045114768269504974,0.0,9.51072287038913e-05,0.0,9.031611472807302e-05,0.0,9.510721552500386e-05,0.0,7.02458747358855e-05,303.15,285.15,297.7681571717256,298.03316182761023,297.8600588015751,297.5033009204787,298.0197587499947,297.8368874942769,6532.185221007589,2257.8104328140384,-0.00029310273691502775,-4.7030727212149184e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21091824.0,21091824.0,288.6573204705882,287.3436581830257,0.87,0.0,-1.0,-1.0,0.0,5.0,0.34218941267547426,268.15,273.15,271.5321399813,271.5885890910676,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.4886087395627,0.0008018890291018065,0.0,0.00045112821987584065,0.0,9.510312566595293e-05,0.0,9.031221842091742e-05,0.0,9.510311253475915e-05,0.0,7.02428442468074e-05,303.15,285.15,297.7679301276688,298.0328464262097,297.85980627074196,297.50117686944026,298.0195728830672,297.8362665154256,6532.186717368577,2257.8104328140384,-0.00029310273691502775,-4.70266693108136e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21091860.0,21091860.0,288.6632946428571,287.3494009870482,0.87,0.0,-1.0,-1.0,0.0,5.0,0.34254928717586824,268.15,273.15,271.5321399812975,271.58861353425533,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.46888203865007,0.0008018600571472307,0.0,0.0004511119195049298,0.0,9.509968930959294e-05,0.0,9.030895521037619e-05,0.0,9.50996762256552e-05,0.0,7.024030616646389e-05,303.15,285.15,297.7676907734965,298.0325259508031,297.85954927507464,297.49912620029517,298.01936278680876,297.83565099729566,6532.188218025815,2257.8104328140384,-0.00029310273691502775,-4.702327088568673e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21091896.0,21091896.0,288.66924776470586,287.35512355838466,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3429091616762682,268.15,273.15,271.53213998129826,271.5886380781767,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.4490594684722,0.0008018361134356495,0.0,0.0004510984479522295,0.0,9.509684930187485e-05,0.0,9.03062583064416e-05,0.0,9.509683626456187e-05,0.0,7.023820854718476e-05,303.15,285.15,297.7674307484963,298.03219718992176,297.85928489906945,297.4971898917447,298.0191167303585,297.83504389191813,6532.189725670127,2257.8104328140384,-0.00029310273691502775,-4.7020462313639454e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21091932.0,21091932.0,288.67517915546216,287.36082524270427,0.87,0.0,-1.0,-1.0,0.0,5.0,0.34326903617666055,268.15,273.15,271.5321399812989,271.5887143397874,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.42669740289386,0.000801762902149677,0.0,0.00045105725939952057,0.0,9.508816622700278e-05,0.0,9.029801268376384e-05,0.0,9.508815323523493e-05,0.0,7.023179525840459e-05,303.15,285.15,297.76718539283075,298.03187233147554,297.8590241498721,297.49520416071266,298.018888932339,297.834434993446,6532.197120852747,2257.8104328140384,-0.00029310273691502775,-4.701187608647628e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21091968.0,21091968.0,288.6810881344538,287.3665053856751,0.87,0.0,-1.0,-1.0,0.0,5.0,0.34362891067704954,268.15,273.15,271.5321399812998,271.5889825477804,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.3989538393205,0.0008016535558878403,0.0,0.0004509957420616821,0.0,9.507519760964469e-05,0.0,9.028569740355574e-05,0.0,9.507518465990455e-05,0.0,7.02222166824955e-05,303.15,285.15,297.7669655890057,298.0315548655603,297.85877045459785,297.4931526573938,298.018688168865,297.83382634708454,6532.221270433205,2257.8104328140384,-0.00029310273691502775,-4.699905363866319e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21092004.0,21092004.0,288.6869740210084,287.37216333296385,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3439887851774496,268.15,273.15,271.5321399813011,271.5893723247694,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.370807216175,0.000801621284730749,0.0,0.00045097758579249673,0.0,9.507137001513326e-05,0.0,9.028206265842877e-05,0.0,9.507135710570727e-05,0.0,7.021938963487649e-05,303.15,285.15,297.76674057648756,298.0312368599703,297.85851651138444,297.49114662500233,298.0184744037918,297.8332229953273,6532.252243728166,2257.8104328140384,-0.00029310273691502775,-4.699526944444919e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21092040.0,21092040.0,288.6928361344538,287.3777984302363,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3443486596778385,268.15,273.15,271.53213998130207,271.589707155733,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.347051389354,0.0008016510966594504,0.0,0.0004509943562601315,0.0,9.5074905383429e-05,0.0,9.028541996273616e-05,0.0,9.507489251670679e-05,0.0,7.0222000846528e-05,303.15,285.15,297.76648666858756,298.0309148094959,297.85825910397784,297.489215767807,298.0182325290951,297.8326217757927,6532.270961077048,2257.8104328140384,-0.00029310273691502775,-4.699876451306681e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21092076.0,21092076.0,288.6986737941176,287.3834100231567,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3447085341782308,268.15,273.15,271.53213998130235,271.58987531933076,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.3272675536356,0.0008017162354879002,0.0,0.0004510310009183909,0.0,9.50826304613363e-05,0.0,9.029275591860763e-05,0.0,9.508261763986371e-05,0.0,7.022770656345616e-05,303.15,285.15,297.7660966716742,298.0305819155759,297.8579923971996,297.4873081979925,298.01796410269554,297.8319886570275,6532.272161371447,2257.8104328140384,-0.00029310273691502775,-4.700640211286576e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21092112.0,21092112.0,288.7044863193277,287.38899745738854,0.87,0.0,-1.0,-1.0,0.0,5.0,0.34506840867863803,268.15,273.15,271.53213998130224,271.5898922111154,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.30745116032347,0.0008016990614208962,0.0,0.00045102133784986496,0.0,9.508059332692339e-05,0.0,9.029082144240234e-05,0.0,9.508058055184118e-05,0.0,7.022620194366126e-05,303.15,285.15,297.7658301417043,298.0302471770043,297.8577239707743,297.4854606766946,298.01767419144903,297.83138723152535,6532.266653771511,2257.8104328140384,-0.00029310273691502775,-4.700438786842608e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21092148.0,21092148.0,288.7102730294117,287.3945600785936,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3454282831790387,268.15,273.15,271.5321399813024,271.58983960891294,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.2875998830107,0.000801683490881826,0.0,0.00045101257690496947,0.0,9.507874637097156e-05,0.0,9.028906756408339e-05,0.0,9.507873364204574e-05,0.0,7.02248377890247e-05,303.15,285.15,297.7655563311802,298.02990901059246,297.8574521184289,297.483675693909,298.0173578595782,297.8307902027378,6532.259883326574,2257.8104328140384,-0.00029310273691502775,-4.7002561700432756e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21092184.0,21092184.0,288.71603324369744,287.4000972324329,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3457881576794271,268.15,273.15,271.53213998130263,271.5897599619632,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.2676750912677,0.0008016706987131146,0.0,0.00045100537903809966,0.0,9.507722893066418e-05,0.0,9.028762660141293e-05,0.0,9.507721624740598e-05,0.0,7.022371701351167e-05,303.15,285.15,297.7652676502644,298.02956176594097,297.8571711064331,297.4820148527457,298.01698226228757,297.8301995275344,6532.2544923018795,2257.8104328140384,-0.00029310273691502775,-4.700106135965915e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21092220.0,21092220.0,288.7217662815126,287.40560826456624,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3461480321798271,268.15,273.15,271.53213998130275,271.58967803275226,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.24775830623963,0.0008016580804016906,0.0,0.00045099827897826213,0.0,9.507573210917929e-05,0.0,9.028620521891049e-05,0.0,9.507571947163447e-05,0.0,7.022261146699137e-05,303.15,285.15,297.7649801289447,298.0292160866737,297.85689182821363,297.48034200066434,298.0166134707172,297.82960870304277,6532.248875879115,2257.8104328140384,-0.00029310273691502775,-4.699958142819121e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21092256.0,21092256.0,288.72747146218484,287.41109252065195,0.87,0.0,-1.0,-1.0,0.0,5.0,0.34650790668023884,268.15,273.15,271.5321399813027,271.58960477916725,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.22781173552136,0.0008016473417550564,0.0,0.00045099223639125357,0.0,9.507445821556973e-05,0.0,9.028499553394225e-05,0.0,9.507444562352046e-05,0.0,7.02216705742365e-05,303.15,285.15,297.7646874722546,298.02886510030106,297.85660697163087,297.4787220957185,298.0162128315169,297.8290188942844,6532.244068411217,2257.8104328140384,-0.00029310273691502775,-4.6998321922023985e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21092292.0,21092292.0,288.733148105042,287.41654934634767,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3468677811806529,268.15,273.15,271.53213998130246,271.58954869576195,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.20780345793906,0.0008016400677116545,0.0,0.0004509881429425991,0.0,9.507359522359437e-05,0.0,9.028417605076371e-05,0.0,9.50735826765995e-05,0.0,7.022103317202118e-05,303.15,285.15,297.76438425783795,298.0285036154497,297.85631117411873,297.47721208103434,298.01574728142486,297.82843168197314,6532.240967593395,2257.8104328140384,-0.00029310273691502775,-4.699746867470072e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21092328.0,21092328.0,288.73879552941173,287.42197808730947,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3472276556810529,268.15,273.15,271.5321399813028,271.5894847380934,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.18781669024906,0.0008016324435665658,0.0,0.00045098385252748455,0.0,9.507269070863951e-05,0.0,9.028331713646982e-05,0.0,9.507267820684168e-05,0.0,7.022036510107707e-05,303.15,285.15,297.7640849095461,298.0281469542735,297.8560206351406,297.47566426190934,298.0153068516682,297.8278447225075,6532.237344204546,2257.8104328140384,-0.00029310273691502775,-4.699657438312571e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21092364.0,21092364.0,288.7444130546218,287.4273780891926,0.87,0.0,-1.0,-1.0,0.0,5.0,0.34758753018145044,268.15,273.15,271.53213998130303,271.589450196967,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.16773103728656,0.000801651902533788,0.0,0.000450994798611783,0.0,9.507499822726972e-05,0.0,9.028550844614942e-05,0.0,9.507498576961624e-05,0.0,7.022206942717373e-05,303.15,285.15,297.76374003123055,298.0277582641994,297.8556967850637,297.47451100974195,298.0145251198083,297.8272462420088,6532.235556804109,2257.8104328140384,-0.00029310273691502775,-4.699885570300143e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21092400.0,21092400.0,288.75,287.432748697651,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3479474046818505,268.15,273.15,271.53213998130315,271.58943309362803,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.1475867662728,0.0008016874160614984,0.0,0.0004510147767192898,0.0,9.507920980279938e-05,0.0,9.028950789383779e-05,0.0,9.507919738866977e-05,0.0,7.022518008319647e-05,303.15,285.15,297.7633681636059,298.02735058812016,297.8553531888546,297.47359165254977,298.01354106934514,297.8266409324951,6532.234857755858,2257.8104328140384,-0.00029310273691502775,-4.700301963581272e-08,299.06599318119606,298.93552520664423,298.61923668766104,299.4093991270083,299.1347245303191,8790.045290569897,8298.23330877811,0.34649275326811224,0.064
21092400.0,21092400.0,288.75,287.432748697651,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3479474046818505,268.15,273.15,271.53213998130315,271.58943309362803,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.1475867662728,0.0008016874160614984,0.0,0.0004510147767192898,0.0,9.507920980279938e-05,0.0,9.028950789383779e-05,0.0,9.507919738866977e-05,0.0,7.022518008319647e-05,303.15,285.15,297.7633681636059,298.02735058812016,297.8553531888546,297.47359165254977,298.01354106934514,297.8266409324951,6532.234857755858,2257.8104328140384,-0.00029310273691502775,-4.700301963581272e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21092436.0,21092436.0,288.7555732571428,287.4381988946867,0.8700089400000001,0.0,-1.0,-1.0,0.0,5.0,0.34830727918225923,268.15,273.15,271.5321399813053,271.58952759836507,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.1220586993251,0.0008015342353981406,0.0,0.0004509285990369194,0.0,9.506104249472046e-05,0.0,9.027225581214621e-05,0.0,9.506103012388025e-05,0.0,7.021176177206114e-05,303.15,285.15,297.7630820443069,298.0269785093298,297.8550462734072,297.4720905214236,298.0130880335768,297.82605707640886,6532.247062843034,2257.8104328140384,-0.00029310273691502775,-4.698505925136583e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21092472.0,21092472.0,288.76114986666664,287.44383537636344,0.8700355200000001,0.0,-1.0,-1.0,0.0,5.0,0.3486671536826691,268.15,273.15,271.53213998130667,271.5897219903966,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.0975713325162,0.0008015814779857719,0.0,0.0004509551758111355,0.0,9.506664514928809e-05,0.0,9.027757625996306e-05,0.0,9.506663281916219e-05,0.0,7.021589987427512e-05,303.15,285.15,297.76277248804945,298.02659752385847,297.85472988796215,297.4708568143876,298.0123960894746,297.82547056074645,6532.263398726525,2257.8104328140384,-0.00029310273691502775,-4.69905977204832e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21092508.0,21092508.0,288.76672937142854,287.4496540550546,0.87007938,0.0,-1.0,-1.0,0.0,5.0,0.34902702818306913,268.15,273.15,271.5321399813063,271.58995849258525,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.07402691638305,0.0008016496132767925,0.0,0.0004509935064188811,0.0,9.507472564946293e-05,0.0,9.02852497300339e-05,0.0,9.50747133602176e-05,0.0,7.022186810481137e-05,303.15,285.15,297.7624458325691,298.02620840326733,297.85440491594414,297.4698587071237,298.0114929710948,297.82488216599984,6532.279578458414,2257.8104328140384,-0.00029310273691502775,-4.6998586256332105e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21092544.0,21092544.0,288.7723113142857,287.45565083746584,0.87014016,0.0,-1.0,-1.0,0.0,5.0,0.34938690268346767,268.15,273.15,271.53213998130576,271.5900947805426,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.0527738191171,0.0008017854857834266,0.0,0.0004510699446848551,0.0,9.509083968982073e-05,0.0,9.030055204457345e-05,0.0,9.509082744195507e-05,0.0,7.02337698807507e-05,303.15,285.15,297.7619817937779,298.02581132839794,297.8540728922879,297.468897683611,298.01054223234945,297.82426118608487,6532.281766086715,2257.8104328140384,-0.00029310273691502775,-4.701451884482501e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21092580.0,21092580.0,288.7778952380952,287.4618216248349,0.8702175,0.0,-1.0,-1.0,0.0,5.0,0.34974677718386765,268.15,273.15,271.5321399813051,271.59003923564427,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.0326349061073,0.0008018873502119812,0.0,0.0004511272506069745,0.0,9.51029204069039e-05,0.0,9.031202421863174e-05,0.0,9.510290820153306e-05,0.0,7.024269265788432e-05,303.15,285.15,297.76156201425187,298.02539626785654,297.8537233764597,297.468300822154,298.0092806404613,297.8236526242367,6532.272002702233,2257.8104328140384,-0.00029310273691502775,-4.70264654586596e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21092616.0,21092616.0,288.78348068571427,287.46816231312806,0.87031104,0.0,-1.0,-1.0,0.0,5.0,0.35010665168426763,268.15,273.15,271.5321399813048,271.5899522172454,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.0124213637141,0.000802049480464157,0.0,0.00045121846102309,0.0,9.512214858974186e-05,0.0,9.033028379803443e-05,0.0,9.512213642554044e-05,0.0,7.025689452884404e-05,303.15,285.15,297.76104534272787,298.0249393844594,297.85333238979297,297.4685708211811,298.00739526752693,297.82305664113767,6532.266130840063,2257.8104328140384,-0.00029310273691502775,-4.70454833451483e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21092652.0,21092652.0,288.7890672,287.47466879323383,0.87042042,0.0,-1.0,-1.0,0.0,5.0,0.3504665261846701,268.15,273.15,271.5321399813043,271.58988618155985,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.98951108844625,0.0008020519389519907,0.0,0.00045121984307749295,0.0,9.51224399011387e-05,0.0,9.033056046678428e-05,0.0,9.512242777879463e-05,0.0,7.025710969111545e-05,303.15,285.15,297.76055516804706,298.0244881396097,297.85294695788616,297.46871045135117,298.0055937429164,297.8224588919621,6532.263633327037,2257.8104328140384,-0.00029310273691502775,-4.70457718324273e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21092688.0,21092688.0,288.7946543238095,287.4813369511528,0.8705452800000001,0.0,-1.0,-1.0,0.0,5.0,0.35082640068507254,268.15,273.15,271.53213998130155,271.59001368427,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.96316116540754,0.0008022608983350051,0.0,0.00045133739888100657,0.0,9.514722200490543e-05,0.0,9.035409418020841e-05,0.0,9.51472099190329e-05,0.0,7.027541366906756e-05,303.15,285.15,297.76005625115505,298.0240346949887,297.8525592822978,297.4689822706078,298.00371023915125,297.8218685476401,6532.279163860531,2257.8104328140384,-0.00029310273691502775,-4.707028860395141e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21092724.0,21092724.0,288.8002416,287.48816266818466,0.8706852600000001,0.0,-1.0,-1.0,0.0,5.0,0.3511862751854582,268.15,273.15,271.5321399813014,271.59017119815337,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.9415466800696,0.0008026166733729043,0.0,0.0004515375503805424,0.0,9.518941624799657e-05,0.0,9.039416288292566e-05,0.0,9.518940419938127e-05,0.0,7.030657819378925e-05,303.15,285.15,297.75934081747937,298.02355254204554,297.85214425459606,297.4698059948583,298.0015209765799,297.82127291711186,6532.28809905842,2257.8104328140384,-0.00029310273691502775,-4.711204556315795e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21092760.0,21092760.0,288.80582857142855,287.4951418211115,0.8708400000000001,0.0,-1.0,-1.0,0.0,5.0,0.35154614968585146,268.15,273.15,271.53213998130195,271.59017736839365,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.9212750020779,0.000802929369540953,0.0,0.00045171346648724723,0.0,9.52265013850248e-05,0.0,9.042937985603131e-05,0.0,9.522648937507326e-05,0.0,7.033396915020579e-05,303.15,285.15,297.75865392452204,298.0230377136164,297.85169786387644,297.4713176403629,297.99904746947874,297.8207509223713,6532.284561771311,2257.8104328140384,-0.00029310273691502775,-4.714876193510761e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21092796.0,21092796.0,288.81141478095236,287.50227028237816,0.8710091400000001,0.0,-1.0,-1.0,0.0,5.0,0.351906024186266,268.15,273.15,271.53213998130263,271.59046021355806,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.8882783172528,0.0008030262756164021,0.0,0.00045176798326642206,0.0,9.523799412708597e-05,0.0,9.044029366783175e-05,0.0,9.523798215064556e-05,0.0,7.034245765085092e-05,303.15,285.15,297.75799224985894,298.0225176872534,297.8512461634349,297.473067488988,297.9964740029264,297.8202595184923,6532.313980764308,2257.8104328140384,-0.00029310273691502775,-4.7160143971499154e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21092832.0,21092832.0,288.8169997714285,287.509543920269,0.87119232,0.0,-1.0,-1.0,0.0,5.0,0.35226589868666786,268.15,273.15,271.5321399813031,271.59098798688075,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.856009717425,0.0008034513059878843,0.0,0.0004520070968177223,0.0,9.528840203526508e-05,0.0,9.048816225922468e-05,0.0,9.528839008784859e-05,0.0,7.037968876047653e-05,303.15,285.15,297.757249057274,298.02197580816454,297.85077320369413,297.47545254560265,297.99371981872326,297.81983408669174,6532.358027020773,2257.8104328140384,-0.00029310273691502775,-4.7210079561471644e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21092868.0,21092868.0,288.82258308571426,287.51695859908125,0.8713891800000001,0.0,-1.0,-1.0,0.0,5.0,0.35262577318705585,268.15,273.15,271.53213998130343,271.59141428146575,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.8300740715286,0.0008040375008712121,0.0,0.00045233687850151856,0.0,9.535792384601113e-05,0.0,9.055418187616012e-05,0.0,9.535791192932119e-05,0.0,7.043103733341505e-05,303.15,285.15,297.75634270176454,298.0213940467094,297.8502621754922,297.47877734077184,297.99077516021885,297.81951028499134,6532.382539744831,2257.8104328140384,-0.00029310273691502775,-4.7278993100903604e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21092904.0,21092904.0,288.82816426666665,287.524510179295,0.87159936,0.0,-1.0,-1.0,0.0,5.0,0.35298564768745233,268.15,273.15,271.53213998130354,271.59161714671234,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.80926253658765,0.0008047075817190893,0.0,0.0004527138528300946,0.0,9.543739441693401e-05,0.0,9.062964907802112e-05,0.0,9.543738253305146e-05,0.0,7.04897340267427e-05,303.15,285.15,297.7553031224683,298.02077710075946,297.8497177729836,297.48286286746486,297.98770608327527,297.81927338939033,6532.384404556893,2257.8104328140384,-0.00029310273691502775,-4.7357829870866954e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21092940.0,21092940.0,288.83374285714285,287.5321945177396,0.8718225,0.0,-1.0,-1.0,0.0,5.0,0.3533455221878523,268.15,273.15,271.53213998130366,271.591595619751,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.7888661005584,0.0008053404407214387,0.0,0.00045306988684664837,0.0,9.551245052402618e-05,0.0,9.070092419886269e-05,0.0,9.551243867374653e-05,0.0,7.054517021214444e-05,303.15,285.15,297.7541542147253,298.020123610938,297.8491386895345,297.48777313535953,297.98454129481524,297.81914618907456,6532.372152309148,2257.8104328140384,-0.00029310273691502775,-4.743234804017182e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21092976.0,21092976.0,288.83931839999997,287.5400074677567,0.8720582400000001,0.0,-1.0,-1.0,0.0,5.0,0.35370539668825024,268.15,273.15,271.5321399813037,271.591460609052,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.76842882636026,0.0008060582338437361,0.0,0.00045347370329449645,0.0,9.559757972858432e-05,0.0,9.078176497570775e-05,0.0,9.559756791060441e-05,0.0,7.060804635297944e-05,303.15,285.15,297.7527678658344,298.0194136713438,297.8485065700818,297.49326338190207,297.98129314486954,297.8190489268063,6532.357177809337,2257.8104328140384,-0.00029310273691502775,-4.751693801561182e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21093012.0,21093012.0,288.8448904380952,287.54794487936,0.87230622,0.0,-1.0,-1.0,0.0,5.0,0.3540652711886491,268.15,273.15,271.53213998130377,271.59127164886644,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.74796499217445,0.0008068321294403704,0.0,0.0004539090819994908,0.0,9.568936262743811e-05,0.0,9.086892426096602e-05,0.0,9.568935084093582e-05,0.0,7.067583688972885e-05,303.15,285.15,297.75129328039895,298.0186699672988,297.84784236295553,297.49877303143717,297.9780029678233,297.8189163219828,6532.341556057932,2257.8104328140384,-0.00029310273691502775,-4.7608223967424903e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21093048.0,21093048.0,288.8504585142857,287.5560025993909,0.87256608,0.0,-1.0,-1.0,0.0,5.0,0.35442514568904016,268.15,273.15,271.53213998130434,271.5910878369292,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.7274393476827,0.0008076852037701387,0.0,0.00045438900528334974,0.0,9.579053604647789e-05,0.0,9.096500101038109e-05,0.0,9.579052429021399e-05,0.0,7.075056323266007e-05,303.15,285.15,297.7496425042734,298.01784436191633,297.8470994630208,297.5032310714422,297.974669776449,297.8184974354204,6532.329464640513,2257.8104328140384,-0.00029310273691502775,-4.770895109406824e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21093084.0,21093084.0,288.85602217142855,287.5641764716711,0.87283746,0.0,-1.0,-1.0,0.0,5.0,0.3547850201894402,268.15,273.15,271.53213998130553,271.5909356182669,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.70685455914463,0.0008085800568692237,0.0,0.00045489243260494593,0.0,9.589666439264091e-05,0.0,9.106578307792436e-05,0.0,9.589665266594003e-05,0.0,7.082894926786476e-05,303.15,285.15,297.74772038873846,298.01693364077113,297.84627514813207,297.5067968231123,297.97129981999973,297.81780516415074,6532.32114719757,2257.8104328140384,-0.00029310273691502775,-4.781472567285782e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21093120.0,21093120.0,288.8615809523809,287.57246233715153,0.87312,0.0,-1.0,-1.0,0.0,5.0,0.3551448946898402,268.15,273.15,271.53213998130667,271.59078339960456,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.6862697706065,0.0008094749099697797,0.0,0.000455395859925696,0.0,9.600279273853129e-05,0.0,9.116656514528173e-05,0.0,9.600278104148772e-05,0.0,7.090733530286957e-05,303.15,285.15,297.7457982777315,298.0160229214346,297.8454508348613,297.5103625703062,297.9679298740136,297.8171128956695,6532.312829763334,2257.8104328140384,-0.00029310273691502775,-4.7920617378094454e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21093156.0,21093156.0,288.8671344,287.5808560340575,0.87341334,0.0,-1.0,-1.0,0.0,5.0,0.35550476919023527,268.15,273.15,271.5321399813049,271.5907215452065,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.66557396363584,0.000810238159165751,0.0,0.000455825249399929,0.0,9.609331303758517e-05,0.0,9.12525254350816e-05,0.0,9.609330137182802e-05,0.0,7.097419328770727e-05,303.15,285.15,297.7435218817001,298.01493444700753,297.8444506106623,297.51260601750425,297.9646200679585,297.81602660496657,6532.3104023057585,2257.8104328140384,-0.00029310273691502775,-4.8011028343950276e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21093192.0,21093192.0,288.8726820571428,287.5893533980302,0.87371712,0.0,-1.0,-1.0,0.0,5.0,0.3558646436906353,268.15,273.15,271.53213998130315,271.59065977866214,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.64487804747705,0.0008110012141889052,0.0,0.00045625452963497787,0.0,9.618381030765744e-05,0.0,9.133846385606715e-05,0.0,9.61837986732689e-05,0.0,7.104103426341898e-05,303.15,285.15,297.74124513705357,298.01384580109635,297.8434502176737,297.514848186137,297.96131032932226,297.8149399342566,6532.307980681569,2257.8104328140384,-0.00029310273691502775,-4.8101501484808796e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21093228.0,21093228.0,288.87822346666667,287.59795026226516,0.87403098,0.0,-1.0,-1.0,0.0,5.0,0.3562245181910353,268.15,273.15,271.5321399813014,271.5905980121177,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.62418213131826,0.0008117642692175186,0.0,0.00045668380987189296,0.0,9.627430757804343e-05,0.0,9.142440227741229e-05,0.0,9.62742959751032e-05,0.0,7.110787523936367e-05,303.15,285.15,297.7389683980974,298.01275715744055,297.84244982673806,297.5170903513955,297.9580006013926,297.81385326701286,6532.305559058093,2257.8104328140384,-0.00029310273691502775,-4.819205979138752e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21093264.0,21093264.0,288.88375817142855,287.60664245764605,0.87435456,0.0,-1.0,-1.0,0.0,5.0,0.3565843926914203,268.15,273.15,271.53213998130104,271.59055896684396,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.60347288411737,0.0008120187306215583,0.0,0.0004568269645889573,0.0,9.630448623048755e-05,0.0,9.145306068563319e-05,0.0,9.630447466613152e-05,0.0,7.113016508980755e-05,303.15,285.15,297.73696933939596,298.01165771689,297.84143378920515,297.51893624844575,297.95494476183984,297.81278837115536,6532.304321569984,2257.8104328140384,-0.00029310273691502775,-4.822227762442097e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21093300.0,21093300.0,288.8892857142857,287.61542581287586,0.8746875000000001,0.0,-1.0,-1.0,0.0,5.0,0.35694426719182026,268.15,273.15,271.5321399813018,271.5905420620366,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.58275387428637,0.0008116714087469538,0.0,0.00045663156697259196,0.0,9.626329407742041e-05,0.0,9.141394365704323e-05,0.0,9.626328256003635e-05,0.0,7.109974070670291e-05,303.15,285.15,297.7352540384676,298.01054292253014,297.84039911070386,297.52044169606796,297.9521402554834,297.8117556046506,6532.304186144176,2257.8104328140384,-0.00029310273691502775,-4.8181033965841905e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21093336.0,21093336.0,288.8948056380952,287.62429615460354,0.87502944,0.0,-1.0,-1.0,0.0,5.0,0.35730414169224084,268.15,273.15,271.5321399813023,271.5905344964141,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.56204138961044,0.0008111051854765135,0.0,0.0004563130193838944,0.0,9.619614046496277e-05,0.0,9.135017300083791e-05,0.0,9.619612899739534e-05,0.0,7.105014127823385e-05,303.15,285.15,297.73403160877035,298.0094837517768,297.8394138605191,297.5216990967683,297.9497246043622,297.8108705844394,6532.304342826037,2257.8104328140384,-0.00029310273691502775,-4.811383433053901e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21093372.0,21093372.0,288.90031748571425,287.63324930754743,0.87538002,0.0,-1.0,-1.0,0.0,5.0,0.3576640161926541,268.15,273.15,271.53213998130275,271.5905336762712,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.5413333977146,0.0008104923941732565,0.0,0.0004559682734464856,0.0,9.612346393333065e-05,0.0,9.128115764732256e-05,0.0,9.612345251601691e-05,0.0,7.099646264048778e-05,303.15,285.15,297.73316092920794,298.00846502923514,297.838464210766,297.5227796380519,297.9475885753757,297.81009167652735,6532.304712195051,2257.8104328140384,-0.00029310273691502775,-4.804116085106283e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21093408.0,21093408.0,288.90582079999996,287.64228109461476,0.87573888,0.0,-1.0,-1.0,0.0,5.0,0.35802389069305407,268.15,273.15,271.53213998130315,271.5905361860693,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.52063760001766,0.000809317102958026,0.0,0.00045530707525590807,0.0,9.598407555262314e-05,0.0,9.114879111416261e-05,0.0,9.598406419322527e-05,0.0,7.089351085852394e-05,303.15,285.15,297.73270046436016,298.00750775649175,297.8375709979561,297.5237404344181,297.9457815296789,297.809460236581,6532.3051075509875,2257.8104328140384,-0.00029310273691502775,-4.7901932163434775e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21093444.0,21093444.0,288.9113151238095,287.6513873370176,0.8761056600000001,0.0,-1.0,-1.0,0.0,5.0,0.3583837651934601,268.15,273.15,271.5321399813033,271.59053397643777,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.49999486810657,0.0008080367477316741,0.0,0.00045458676983869885,0.0,9.583222667546075e-05,0.0,9.100459179278529e-05,0.0,9.583221537478326e-05,0.0,7.078135579636504e-05,303.15,285.15,297.7332735485035,298.0020859089001,297.836940380956,297.5245199933486,297.9451278543455,297.80838953721076,6532.304954362184,2257.8104328140384,-0.00029310273691502775,-4.7750487255854726e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21093480.0,21093480.0,288.91679999999997,287.66056385438435,0.8764799999999999,0.0,-1.0,-1.0,0.0,5.0,0.3587436396938601,268.15,273.15,271.5321399813035,271.5905304747158,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.4793666646036,0.0008067276279668377,0.0,0.00045385028198336493,0.0,9.567696635068664e-05,0.0,9.085715287833155e-05,0.0,9.567695510885245e-05,0.0,7.066668105063055e-05,303.15,285.15,297.7341295969513,297.995441766612,297.83638165849476,297.52524993188626,297.94478994991056,297.80719858077094,6532.3046509922115,2257.8104328140384,-0.00029310273691502775,-4.7595887914681715e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21093516.0,21093516.0,288.9222749714285,287.669806464869,0.87686154,0.0,-1.0,-1.0,0.0,5.0,0.35910351419426895,268.15,273.15,271.53213998130366,271.59052641601863,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.4587373494533,0.0008054769824242246,0.0,0.00045314669066834085,0.0,9.552864100286083e-05,0.0,9.071629958500767e-05,0.0,9.552862981892601e-05,0.0,7.055712845521644e-05,303.15,285.15,297.7349505840238,297.9890186609203,297.83582331487145,297.5259898026122,297.9444779847886,297.8060520694433,6532.304316798445,2257.8104328140384,-0.00029310273691502775,-4.744842815542843e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21093552.0,21093552.0,288.92773958095233,287.6791109852547,0.87724992,0.0,-1.0,-1.0,0.0,5.0,0.35946338869466893,268.15,273.15,271.5321399813038,271.59051956211044,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.4381270590549,0.0008041724957371625,0.0,0.00045241280926148504,0.0,9.537393014846182e-05,0.0,9.056938246051625e-05,0.0,9.53739190228569e-05,0.0,7.044285954642045e-05,303.15,285.15,297.7360768881334,297.98040163004606,297.8353602186459,297.5266854730951,297.9446824085836,297.8046413237008,6532.303747674789,2257.8104328140384,-0.00029310273691502775,-4.729486394312041e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21093588.0,21093588.0,288.93319337142856,287.6884732310549,0.87764478,0.0,-1.0,-1.0,0.0,5.0,0.3598232631950759,268.15,273.15,271.5321399813039,271.5905103456303,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.417530973159,0.0008031078287263669,0.0,0.00045181384600372944,0.0,9.524766162377026e-05,0.0,9.044947485747352e-05,0.0,9.524765055283391e-05,0.0,7.034959804534139e-05,303.15,285.15,297.73735033198597,297.97026977951106,297.8350028588879,297.5273754955141,297.94573016248165,297.80314572567613,6532.30306654343,2257.8104328140384,-0.00029310273691502775,-4.71697157381112e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21093624.0,21093624.0,288.93863588571423,287.69788901661,0.87804576,0.0,-1.0,-1.0,0.0,5.0,0.36018313769547117,268.15,273.15,271.5321399813039,271.59061506641353,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.39039866102695,0.0008019781191203455,0.0,0.0004511782911700863,0.0,9.511367916938366e-05,0.0,9.03222419178193e-05,0.0,9.511366815004135e-05,0.0,7.025063906203396e-05,303.15,285.15,297.738727636213,297.9593481295089,297.8346985590696,297.52806115055193,297.9471819870014,297.8016034924689,6532.316765799101,2257.8104328140384,-0.00029310273691502775,-4.703710385387534e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21093660.0,21093660.0,288.94406666666663,287.7073541551807,0.8784525,0.0,-1.0,-1.0,0.0,5.0,0.3605430121958856,268.15,273.15,271.5321399813038,271.5908832024208,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.3639554506084,0.0008015408397792623,0.0,0.00045093228496129645,0.0,9.506181813699403e-05,0.0,9.027299345970509e-05,0.0,9.506180715990997e-05,0.0,7.021233468095225e-05,303.15,285.15,297.7400091668256,297.9478905747026,297.8344710796663,297.52877343530326,297.94983835885563,297.8001965230707,6532.338876864808,2257.8104328140384,-0.00029310273691502775,-4.6985823085032825e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21093696.0,21093696.0,288.94948525714284,287.71686445903686,0.8788646400000001,0.0,-1.0,-1.0,0.0,5.0,0.36090288669629994,268.15,273.15,271.5321399813038,271.59115227004025,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.33995984696764,0.0008013587762170745,0.0,0.0004508298584199442,0.0,9.504022538238002e-05,0.0,9.02524884886088e-05,0.0,9.504021444533426e-05,0.0,7.019638634663017e-05,303.15,285.15,297.74115728692624,297.93629787317485,297.8342810387746,297.52951931439617,297.9534212674333,297.79893535614104,6532.355865523019,2257.8104328140384,-0.00029310273691502775,-4.696448001305125e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21093732.0,21093732.0,288.95489119999996,287.7264157395428,0.8792818200000001,0.0,-1.0,-1.0,0.0,5.0,0.36126276119671435,268.15,273.15,271.5321399813038,271.5913531184193,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.3170194163736,0.0008016056408263134,0.0,0.0004509687390418691,0.0,9.506950300946724e-05,0.0,9.028029125830074e-05,0.0,9.506949210705863e-05,0.0,7.021801070275368e-05,303.15,285.15,297.7419384898947,297.924951565152,297.83411802106855,297.5303563171209,297.9589318938289,297.798059257413,6532.365031075172,2257.8104328140384,-0.00029310273691502775,-4.699341973968587e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21093768.0,21093768.0,288.9602840380952,287.73600380723923,0.87970368,0.0,-1.0,-1.0,0.0,5.0,0.36162263569710873,268.15,273.15,271.53213998130377,271.5914062519171,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.29638071617427,0.0008023806327773135,0.0,0.00045140473446966275,0.0,9.516141592348911e-05,0.0,9.036757400695819e-05,0.0,9.51614050497815e-05,0.0,7.028589726821887e-05,303.15,285.15,297.74212436691016,297.91411622724195,297.83391525792877,297.53135448667695,297.9674661989289,297.79779530753734,6532.363334160791,2257.8104328140384,-0.00029310273691502775,-4.7084330378287785e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
