,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21093804.0,21093804.0,288.9656633142857,287.7456244719204,0.88012986,0.0,-1.0,-1.0,0.0,5.0,0.3619825101975087,268.15,273.15,271.53213998130377,271.5913935785361,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.2757141391929,0.0008033746097384613,0.0,0.00045196392691197534,0.0,9.527930021405614e-05,0.0,9.047951980071868e-05,0.0,9.52792893660951e-05,0.0,7.037296620382952e-05,303.15,285.15,297.7419455435147,297.903596410611,297.83368577850126,297.53245523701145,297.9778728113482,297.7979111561973,6532.358571330991,2257.8104328140384,-0.00029310273691502775,-4.720105778162635e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21093840.0,21093840.0,288.9710285714286,287.75527354270804,0.88056,0.0,-1.0,-1.0,0.0,5.0,0.36234238469790314,268.15,273.15,271.53213998130377,271.5913613083203,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.2549828157757,0.0008048046556657465,0.0,0.00045276844390516413,0.0,9.544890179912391e-05,0.0,9.064057758380698e-05,0.0,9.544889097106767e-05,0.0,7.049823335678607e-05,303.15,285.15,297.74100485411566,297.89355363653283,297.83334487988196,297.5336509541155,297.98890948565906,297.798092762061,6532.354596087461,2257.8104328140384,-0.00029310273691502775,-4.7369248454969763e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21093876.0,21093876.0,288.97637935238095,287.764946828121,0.88099374,0.0,-1.0,-1.0,0.0,5.0,0.36270225919827315,268.15,273.15,271.53213998130377,271.5918235961793,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.2096768449641,0.0008059995852292755,0.0,0.00045344068937004433,0.0,9.559061900734584e-05,0.0,9.077515567998957e-05,0.0,9.559060818865834e-05,0.0,7.060290520388078e-05,303.15,285.15,297.74009627208784,297.8836169456644,297.83300905266816,297.53487893539403,298.0016875194671,297.79865774505635,6532.415217430569,2257.8104328140384,-0.00029310273691502775,-4.7510017415097153e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21093912.0,21093912.0,288.9817152,287.77464013614144,0.88143072,0.0,-1.0,-1.0,0.0,5.0,0.36306213369864015,268.15,273.15,271.53213998130377,271.5926940184126,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.1828506002474,0.0008083019888234332,0.0,0.00045473597914692733,0.0,9.586368125817837e-05,0.0,9.103446220241027e-05,0.0,9.586367044455033e-05,0.0,7.080458805168665e-05,303.15,285.15,297.73838336946517,297.87415995930166,297.83256898250966,297.53612815886476,298.01171711320603,297.79859151666943,6532.487281467444,2257.8104328140384,-0.00029310273691502775,-4.7781837621326594e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21093948.0,21093948.0,288.9870356571428,287.7843492742765,0.88187058,0.0,-1.0,-1.0,0.0,5.0,0.3634220081990489,268.15,273.15,271.53213998130377,271.59341825872735,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.16202840517053,0.000809917719942321,0.0,0.00045564495941819957,0.0,9.605530492791576e-05,0.0,9.121643268814e-05,0.0,9.60552941320561e-05,0.0,7.094612064128305e-05,303.15,285.15,297.7360509265796,297.86521641442636,297.8319857650655,297.5372911689039,298.019108501906,297.79793055537624,6532.515640673984,2257.8104328140384,-0.00029310273691502775,-4.797305358368646e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21093984.0,21093984.0,288.99234026666664,287.7940700496167,0.88231296,0.0,-1.0,-1.0,0.0,5.0,0.3637818826994579,268.15,273.15,271.53213998130315,271.5936906929133,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.14116353394974,0.0008111460162123668,0.0,0.0004563359759615342,0.0,9.620097928572184e-05,0.0,9.135476859982125e-05,0.0,9.620096851283893e-05,0.0,7.105371522578897e-05,303.15,285.15,297.73339697424467,297.8567663972757,297.83126110257354,297.5383188684324,298.02458283501846,297.79686523550896,6532.511522283033,2257.8104328140384,-0.00029310273691502775,-4.811867342759446e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21094020.0,21094020.0,288.99762857142855,287.8037982688899,0.8827575000000001,0.0,-1.0,-1.0,0.0,5.0,0.36414175719985786,268.15,273.15,271.5321399813013,271.5936027514537,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.12025331681787,0.0008120793619650122,0.0,0.000456861058776148,0.0,9.631167286615026e-05,0.0,9.145988592216146e-05,0.0,9.631166212013032e-05,0.0,7.11354731274174e-05,303.15,285.15,297.73046690302203,297.8489273951904,297.8303639146333,297.53915892409987,298.0281224829844,297.795407923986,6532.494398367827,2257.8104328140384,-0.00029310273691502775,-4.82294730858477e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21094056.0,21094056.0,289.0029001142857,287.8135297385115,0.8832038400000001,0.0,-1.0,-1.0,0.0,5.0,0.3645016317002677,268.15,273.15,271.5321399813008,271.593446240305,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.09934106042203,0.0008124052840397617,0.0,0.0004570444160884114,0.0,9.635032670030004e-05,0.0,9.14965925650281e-05,0.0,9.63503159891074e-05,0.0,7.116402271812096e-05,303.15,285.15,297.7277772286731,297.8416961612488,297.82940153484947,297.5398101777843,298.03084161830964,297.79390534417314,6532.4774146340615,2257.8104328140384,-0.00029310273691502775,-4.826819387208045e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21094092.0,21094092.0,289.00815443809523,287.8232602646306,0.88365162,0.0,-1.0,-1.0,0.0,5.0,0.36486150620068614,268.15,273.15,271.53213998130144,271.5932317200272,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.0784251967163,0.000812713026441204,0.0,0.0004572175458543127,0.0,9.638682444772814e-05,0.0,9.15312517359073e-05,0.0,9.638681377150439e-05,0.0,7.119097983052446e-05,303.15,285.15,297.72530646248424,297.83502350443086,297.82838159804135,297.5402917961288,298.0328305888198,297.79236678998103,6532.460697498113,2257.8104328140384,-0.00029310273691502775,-4.8304769086558876e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21094128.0,21094128.0,289.01339108571426,287.8329856531726,0.8841004800000001,0.0,-1.0,-1.0,0.0,5.0,0.3652213807010974,268.15,273.15,271.5321399813021,271.59301294549005,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.05752972965024,0.0008115561680662927,0.0,0.0004565667178507176,0.0,9.624962222788458e-05,0.0,9.140096123091383e-05,0.0,9.624961160561525e-05,0.0,7.108964273946327e-05,303.15,285.15,297.72341361173767,297.82937982124474,297.82735947408963,297.54059459288374,298.03413576951897,297.790976653895,6532.446295779098,2257.8104328140384,-0.00029310273691502775,-4.8167346721781955e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21094164.0,21094164.0,289.0186096,287.84270170987736,0.88455006,0.0,-1.0,-1.0,0.0,5.0,0.36558125520149737,268.15,273.15,271.53213998130263,271.59281419650677,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.036662065211,0.0008105749939365637,0.0,0.0004560147265490855,0.0,9.613325594509556e-05,0.0,9.129045703367919e-05,0.0,9.613324537410001e-05,0.0,7.100369500044772e-05,303.15,285.15,297.7222324712896,297.8248954274277,297.82636707283524,297.5407492061131,298.034836984794,297.78981623249194,6532.434758140695,2257.8104328140384,-0.00029310273691502775,-4.8050947144111735e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21094200.0,21094200.0,289.0238095238095,287.8524042403335,0.885,0.0,-1.0,-1.0,0.0,5.0,0.3659411297019086,268.15,273.15,271.5321399813031,271.59262072661454,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.0158080013624,0.0008094585390858041,0.0,0.0004553866287556142,0.0,9.60008455208431e-05,0.0,9.116471693285364e-05,0.0,9.600083500271713e-05,0.0,7.090589711325945e-05,303.15,285.15,297.7212768928917,297.820676775187,297.8249163083492,297.540916053833,298.03550313998016,297.7886578340482,6532.423570150594,2257.8104328140384,-0.00029310273691502775,-4.791867013681769e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21094236.0,21094236.0,289.0289904,287.86208905000893,0.88544994,0.0,-1.0,-1.0,0.0,5.0,0.36630100420228334,268.15,273.15,271.53213998130326,271.59245340609687,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.9950176212904,0.000807600199875237,0.0,0.00045434116022877337,0.0,9.578044844841303e-05,0.0,9.09554225897023e-05,0.0,9.578043799232333e-05,0.0,7.074311258777754e-05,303.15,285.15,297.72137728166183,297.81780080867145,297.82031953634873,297.54113739197106,298.0359771430318,297.787322432337,6532.414179411198,2257.8104328140384,-0.00029310273691502775,-4.7698899558047607e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21094272.0,21094272.0,289.0341517714285,287.8717519442771,0.8858995199999999,0.0,-1.0,-1.0,0.0,5.0,0.3666608787026833,268.15,273.15,271.53213998130343,271.59230530784174,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.9742789638891,0.0008056250533022396,0.0,0.00045322997792010355,0.0,9.554619814005135e-05,0.0,9.073297287944528e-05,0.0,9.554618774707206e-05,0.0,7.057009610947266e-05,303.15,285.15,297.7222515881618,297.8159615635821,297.8119979605111,297.5414366616353,298.0363887867306,297.7856073121242,6532.40590468399,2257.8104328140384,-0.00029310273691502775,-4.746586891583751e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21094308.0,21094308.0,289.03929318095237,287.8813887284398,0.88634838,0.0,-1.0,-1.0,0.0,5.0,0.3670207532030658,268.15,273.15,271.5321399813036,271.5921658171739,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.9535517213542,0.000803889847530384,0.0,0.00045225378191943996,0.0,9.534040452979297e-05,0.0,9.053754633544173e-05,0.0,9.534039419655834e-05,0.0,7.041809765133801e-05,303.15,285.15,297.7232297510676,297.81467617866525,297.8020346385958,297.5417823932344,298.03680135343865,297.78370486300037,6532.398143978542,2257.8104328140384,-0.00029310273691502775,-4.72616176693053e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21094344.0,21094344.0,289.04441417142857,287.89099520774494,0.8867961599999999,0.0,-1.0,-1.0,0.0,5.0,0.36738062770343205,268.15,273.15,271.53213998130366,271.5921195281157,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.92745915548613,0.0008024068947376656,0.0,0.00045141949904473034,0.0,9.516452787499041e-05,0.0,9.037052965107292e-05,0.0,9.51645175951332e-05,0.0,7.028819575442917e-05,303.15,285.15,297.72453114499024,297.81438129477675,297.78811443698714,297.54221625658727,298.03721546854575,297.78129172037745,6532.4023470315715,2257.8104328140384,-0.00029310273691502775,-4.708740855548172e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21094380.0,21094380.0,289.0495142857143,287.9005671874016,0.8872425,0.0,-1.0,-1.0,0.0,5.0,0.36774050220382987,268.15,273.15,271.5321399813037,271.59223600720634,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.9029494950465,0.0008019622272903699,0.0,0.0004511693364986391,0.0,9.511179063957358e-05,0.0,9.03204491281656e-05,0.0,9.511178040041889e-05,0.0,7.02492442127534e-05,303.15,285.15,297.7258536684055,297.8153161741173,297.7722117161375,297.5427394297731,298.0376316430692,297.7787505263006,6532.413700844165,2257.8104328140384,-0.00029310273691502775,-4.703523373219146e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21094416.0,21094416.0,289.05459306666665,287.9101004725902,0.88768704,0.0,-1.0,-1.0,0.0,5.0,0.36810037670421525,268.15,273.15,271.53213998130377,271.5922920159976,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.88064047931175,0.0008019773344204522,0.0,0.0004511778346789103,0.0,9.51135821197366e-05,0.0,9.032215038875355e-05,0.0,9.511357191635417e-05,0.0,7.025056739446403e-05,303.15,285.15,297.72690963784925,297.818014563908,297.75574341916706,297.54331438670005,298.0379959886793,297.77639559926075,6532.417306262095,2257.8104328140384,-0.00029310273691502775,-4.70370054912841e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21094452.0,21094452.0,289.05965005714285,287.91959086846896,0.8881294200000001,0.0,-1.0,-1.0,0.0,5.0,0.36846025120460757,268.15,273.15,271.53213998130377,271.5922954771367,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.8599362753559,0.0008021870397076732,0.0,0.00045129581018420715,0.0,9.513845270401952e-05,0.0,9.034576812350866e-05,0.0,9.513844253464406e-05,0.0,7.026893672378385e-05,303.15,285.15,297.7277663971495,297.82194967208824,297.7389712001142,297.5439229533109,298.03832089572006,297.7741862236766,6532.415009794166,2257.8104328140384,-0.00029310273691502775,-4.706160745690128e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21094488.0,21094488.0,289.06468479999995,287.92903418017625,0.88856928,0.0,-1.0,-1.0,0.0,5.0,0.36882012570502104,268.15,273.15,271.5321399813038,271.592281034945,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.83920864787143,0.0008030045012504575,0.0,0.00045175569832053456,0.0,9.523540248323656e-05,0.0,9.043783399933902e-05,0.0,9.523539234016782e-05,0.0,7.034054350067595e-05,303.15,285.15,297.72827340841803,297.82739707681145,297.7225427086204,297.5445027459636,298.0385652439331,297.77225623674934,6532.411649266531,2257.8104328140384,-0.00029310273691502775,-4.715757208877412e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21094524.0,21094524.0,289.06969683809524,287.938426212829,0.88900626,0.0,-1.0,-1.0,0.0,5.0,0.36918000020541725,268.15,273.15,271.53213998130286,271.59231773590517,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.8126253455505,0.000804062458090637,0.0,0.0004523508850402793,0.0,9.536087479446877e-05,0.0,9.055698555688649e-05,0.0,9.536086467174226e-05,0.0,7.043321692239978e-05,303.15,285.15,297.72825498926784,297.8351412650633,297.70672463534663,297.5450384563334,298.03868308817414,297.7707684868371,6532.419047691252,2257.8104328140384,-0.00029310273691502775,-4.728191488568276e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21094560.0,21094560.0,289.0746857142857,287.94776277151703,0.88944,0.0,-1.0,-1.0,0.0,5.0,0.36953987470580213,268.15,273.15,271.53213998130013,271.5924921887706,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.7883833432182,0.00080626737155157,0.0,0.0004535913286355823,0.0,9.562237482563205e-05,0.0,9.080531231754338e-05,0.0,9.562236471017811e-05,0.0,7.06263599542033e-05,303.15,285.15,297.72734491894164,297.84654762508364,297.6920331332954,297.545476818412,298.03861563538925,297.7700036262244,6532.432768552957,2257.8104328140384,-0.00029310273691502775,-4.754158611561871e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21094596.0,21094596.0,289.0796509714286,287.95703966129355,0.8898701400000001,0.0,-1.0,-1.0,0.0,5.0,0.3698997492062018,268.15,273.15,271.53213998130065,271.5922743368034,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.76754630270165,0.0008089868502989907,0.0,0.00045512125718076085,0.0,9.594490167932959e-05,0.0,9.111159162154189e-05,0.0,9.594489156660493e-05,0.0,7.086457718904683e-05,303.15,285.15,297.7259838737706,297.8599549731159,297.67786560893427,297.54584952016876,298.03844350103236,297.76961949540436,6532.393569778742,2257.8104328140384,-0.00029310273691502775,-4.7862836830424104e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21094632.0,21094632.0,289.08459215238094,287.9662526871611,0.89029632,0.0,-1.0,-1.0,0.0,5.0,0.37025962370659155,268.15,273.15,271.5321399813017,271.5920026121032,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.7465637027807,0.000812160284266644,0.0,0.0004569065729048518,0.0,9.632126714692686e-05,0.0,9.146899737142983e-05,0.0,9.632125703153889e-05,0.0,7.11425594405208e-05,303.15,285.15,297.72278042620945,297.8756335569584,297.66570036626877,297.5458069341775,298.0376909820219,297.7695224531272,6532.379377558066,2257.8104328140384,-0.00029310273691502775,-4.8239080999447796e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21094668.0,21094668.0,289.0895088,287.9753976540543,0.8907181799999999,0.0,-1.0,-1.0,0.0,5.0,0.3706194982069813,268.15,273.15,271.5321399813021,271.5918229731441,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.7255274815653,0.0008152241987981055,0.0,0.0004586302750775948,0.0,9.668464375461344e-05,0.0,9.181406858703214e-05,0.0,9.668463363820728e-05,0.0,7.141094816436397e-05,303.15,285.15,297.71898585264466,297.89031830005047,297.6543394446923,297.54555733943056,298.03668184958764,297.7691765572812,6532.374515038223,2257.8104328140384,-0.00029310273691502775,-4.860373812275407e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21094704.0,21094704.0,289.09440045714285,287.9844703668176,0.8911353599999999,0.0,-1.0,-1.0,0.0,5.0,0.37097937270737685,268.15,273.15,271.53213998130263,271.59178982371844,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.70441305412953,0.0008180785418857419,0.0,0.0004602360763142075,0.0,9.702316546125198e-05,0.0,9.213553698959081e-05,0.0,9.702315534667985e-05,0.0,7.166097914305674e-05,303.15,285.15,297.71443084188735,297.9022874451757,297.6441584795721,297.54495373498116,298.03526284213723,297.7682186687507,6532.378818646467,2257.8104328140384,-0.00029310273691502775,-4.8944688152487006e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21094740.0,21094740.0,289.09926666666667,287.9934666301797,0.8915475,0.0,-1.0,-1.0,0.0,5.0,0.3713392472077808,268.15,273.15,271.5321399813042,271.5918407624426,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.68326108284754,0.0008195137691969046,0.0,0.00046104350894276067,0.0,9.71933816968149e-05,0.0,9.229717845931974e-05,0.0,9.719337160171274e-05,0.0,7.178670027476692e-05,303.15,285.15,297.70975346307546,297.9119052709582,297.63510527251367,297.54398456014445,298.03351668845187,297.7668530510287,6532.386321321816,2257.8104328140384,-0.00029310273691502775,-4.911657551987906e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21094776.0,21094776.0,289.10410697142856,288.00238224872345,0.89195424,0.0,-1.0,-1.0,0.0,5.0,0.37169912170818076,268.15,273.15,271.5321399813055,271.5919502094896,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.66208211803394,0.0008204207901803985,0.0,0.00046155378236648623,0.0,9.730095328506689e-05,0.0,9.239933106168479e-05,0.0,9.730094321594146e-05,0.0,7.18661522836029e-05,303.15,285.15,297.705087692031,297.919555845084,297.6270772262251,297.5426940776498,298.0315048602688,297.76518394025175,6532.395570388505,2257.8104328140384,-0.00029310273691502775,-4.922535847571111e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21094812.0,21094812.0,289.1089209142857,288.0112130268523,0.89235522,0.0,-1.0,-1.0,0.0,5.0,0.37205899620859106,268.15,273.15,271.53213998130616,271.59206709854396,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.6409062553887,0.0008208948361078612,0.0,0.00046182047191214385,0.0,9.735717453354472e-05,0.0,9.245272014340535e-05,0.0,9.735716449571782e-05,0.0,7.190767710659437e-05,303.15,285.15,297.7005974253576,297.9267158593588,297.61938534349264,297.54131557103227,298.02945441378176,297.76349372260455,6532.4048169684265,2257.8104328140384,-0.00029310273691502775,-4.928226058273523e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21094848.0,21094848.0,289.11370803809524,288.01995476875186,0.89275008,0.0,-1.0,-1.0,0.0,5.0,0.37241887070899193,268.15,273.15,271.53213998130605,271.5921892451172,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.6197864060941,0.0008198934240910971,0.0,0.000461257095618238,0.0,9.723840816338225e-05,0.0,9.233993676332794e-05,0.0,9.723839817448314e-05,0.0,7.181995667118683e-05,303.15,285.15,297.69752546001547,297.9314519741929,297.61383575858656,297.5394866156828,298.0274043104862,297.76194082379277,6532.41245866045,2257.8104328140384,-0.00029310273691502775,-4.916209371012751e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21094884.0,21094884.0,289.11846788571427,288.028603278348,0.89313846,0.0,-1.0,-1.0,0.0,5.0,0.3727787452093919,268.15,273.15,271.5321399813058,271.59231051511347,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.59867677599044,0.000818721038616539,0.0,0.0004605975327561873,0.0,9.70993645361655e-05,0.0,9.220789761095154e-05,0.0,9.709935459811594e-05,0.0,7.171725952286509e-05,303.15,285.15,297.69469085011457,297.9358219862981,297.6086341658083,297.53758929368126,298.02536307090776,297.760419873362,6532.419777360517,2257.8104328140384,-0.00029310273691502775,-4.9021596905342845e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21094920.0,21094920.0,289.1232,288.03715435926085,0.8935200000000001,0.0,-1.0,-1.0,0.0,5.0,0.3731386197097928,268.15,273.15,271.5321399813059,271.59240340941074,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.5776609588764,0.0008166384423617667,0.0,0.0004594259017453262,0.0,9.685237093507577e-05,0.0,9.19733465603615e-05,0.0,9.685236105844235e-05,0.0,7.153483089195868e-05,303.15,285.15,297.693369328361,297.939380584087,297.6047416412761,297.5352674219184,298.0236585406555,297.7592835032596,6532.42482817062,2257.8104328140384,-0.00029310273691502775,-4.87725179215806e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21094956.0,21094956.0,289.1279039238095,288.04560381475426,0.89389434,0.0,-1.0,-1.0,0.0,5.0,0.37349849421020215,268.15,273.15,271.53213998130514,271.5924964894011,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.55664933852756,0.0008141625281995509,0.0,0.0004580329972506768,0.0,9.655873028744278e-05,0.0,9.169449834953486e-05,0.0,9.655872047675616e-05,0.0,7.131794891154885e-05,303.15,285.15,297.69224159456934,297.9427378061009,297.6010692532201,297.53315923621733,298.02194205037006,297.7582299880956,6532.429708897007,2257.8104328140384,-0.00029310273691502775,-4.847722352443021e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21094992.0,21094992.0,289.13257919999995,288.05394744768176,0.89426112,0.0,-1.0,-1.0,0.0,5.0,0.3738583687106002,268.15,273.15,271.53213998130474,271.5925334008763,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.5358050251427,0.0008112833256058175,0.0,0.0004564132097634339,0.0,9.62172600435629e-05,0.0,9.137023000029538e-05,0.0,9.621725030287546e-05,0.0,7.10657401544419e-05,303.15,285.15,297.6932425869794,297.9451733470622,297.59944590865354,297.5227464586898,298.0209274874131,297.75630715775964,6532.430769395518,2257.8104328140384,-0.00029310273691502775,-4.813495791341713e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21095028.0,21095028.0,289.13722537142854,288.0621810604281,0.89461998,0.0,-1.0,-1.0,0.0,5.0,0.37421824321100017,268.15,273.15,271.5321399813044,271.59256577779627,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.51497382736017,0.0008084376979140605,0.0,0.00045481231088723135,0.0,9.587977174081998e-05,0.0,9.10497429981393e-05,0.0,9.587976206943479e-05,0.0,7.081647244547495e-05,303.15,285.15,297.69440776647184,297.94754002543044,297.59798218513816,297.51162528273704,298.01996982842377,297.75430501764026,6532.431527279816,2257.8104328140384,-0.00029310273691502775,-4.77978749522653e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21095064.0,21095064.0,289.14184198095234,288.0703004548465,0.89497056,0.0,-1.0,-1.0,0.0,5.0,0.37457811771142385,268.15,273.15,271.5321399813041,271.59258469697215,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.49417432879113,0.0008060751257405979,0.0,0.00045348317019629425,0.0,9.559957325259286e-05,0.0,9.07836597848882e-05,0.0,9.559956364437864e-05,0.0,7.06095187981384e-05,303.15,285.15,297.69586682846784,297.9497312251046,297.59704213555005,297.49835885533975,298.0191892978495,297.7520376684624,6532.431515157222,2257.8104328140384,-0.00029310273691502775,-4.751891291009701e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21095100.0,21095100.0,289.14642857142854,288.0783014321927,0.8953125000000001,0.0,-1.0,-1.0,0.0,5.0,0.374937992211833,268.15,273.15,271.532139981304,271.5925750303882,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.4734432827785,0.0008047243495394417,0.0,0.00045272324737600746,0.0,9.543937257096253e-05,0.0,9.063152938168879e-05,0.0,9.543936301335869e-05,0.0,7.049119512153942e-05,303.15,285.15,297.69759924435755,297.9514847182707,297.59757717335987,297.4819233840011,298.018856937566,297.7494882915111,6532.430196431595,2257.8104328140384,-0.00029310273691502775,-4.735978599701114e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21095136.0,21095136.0,289.15098468571426,288.0861797930535,0.89564544,0.0,-1.0,-1.0,0.0,5.0,0.37529786671225107,268.15,273.15,271.5321399813054,271.592824493003,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.4404208969555,0.0008033526617373498,0.0,0.00045195156051046066,0.0,9.527669189641757e-05,0.0,9.047704391288518e-05,0.0,9.527668238381475e-05,0.0,7.037103973053609e-05,303.15,285.15,297.69935376872974,297.95319792250035,297.59826640922057,297.46543521110993,298.0185652714621,297.7469637166045,6532.4594516335455,2257.8104328140384,-0.00029310273691502775,-4.719846939399831e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21095172.0,21095172.0,289.15550986666665,288.0939313372725,0.89596902,0.0,-1.0,-1.0,0.0,5.0,0.37565774121263473,268.15,273.15,271.5321399813063,271.5931518991029,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.41779276889304,0.0008030039518055785,0.0,0.0004517553819463673,0.0,9.523533511986496e-05,0.0,9.043777054653745e-05,0.0,9.523532564478703e-05,0.0,7.034049375693612e-05,303.15,285.15,297.70090706773277,297.95470754274606,297.59972833358796,297.44905548325414,298.01844217334553,297.74456812013335,6532.480534823909,2257.8104328140384,-0.00029310273691502775,-4.7157502490358475e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21095208.0,21095208.0,289.16000365714285,288.101551863871,0.89628288,0.0,-1.0,-1.0,0.0,5.0,0.3760176157130486,268.15,273.15,271.53213998130576,271.5932647077296,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.39711510749237,0.0008027536238478142,0.0,0.0004516145512093479,0.0,9.520564631403446e-05,0.0,9.040957736702133e-05,0.0,9.520563687595988e-05,0.0,7.031856570673292e-05,303.15,285.15,297.70203851470706,297.95591941949664,297.60234757925303,297.4338454128277,298.0184271822328,297.7425156217035,6532.481360588229,2257.8104328140384,-0.00029310273691502775,-4.712810497019887e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21095244.0,21095244.0,289.16446559999997,288.109037170965,0.89658666,0.0,-1.0,-1.0,0.0,5.0,0.3763774902134486,268.15,273.15,271.53213998130514,271.59329417523855,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.3764421208047,0.0008025726531981624,0.0,0.0004515127396276009,0.0,9.51841832040609e-05,0.0,9.038919550655126e-05,0.0,9.518417380207042e-05,0.0,7.030271312743768e-05,303.15,285.15,297.7030050139984,297.9570175102012,297.60540483990485,297.4191268219077,298.0184403062939,297.7405988984612,6532.477084075609,2257.8104328140384,-0.00029310273691502775,-4.710685814523054e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21095280.0,21095280.0,289.1688952380952,288.116383055678,0.89688,0.0,-1.0,-1.0,0.0,5.0,0.3767373647138624,268.15,273.15,271.5321399813047,271.5932495999381,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.355770127297,0.0008025993162477318,0.0,0.0004515277389907374,0.0,9.518734521201384e-05,0.0,9.039219825170105e-05,0.0,9.518733584349736e-05,0.0,7.030504857626653e-05,303.15,285.15,297.70357428388525,297.9578830110785,297.6094760332799,297.4057197878408,298.01842523646684,297.73901567051024,6532.471079366478,2257.8104328140384,-0.00029310273691502775,-4.710998796406148e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21095316.0,21095316.0,289.1732921142857,288.12358531404976,0.8971625400000001,0.0,-1.0,-1.0,0.0,5.0,0.37709723921428584,268.15,273.15,271.53213998130224,271.59340406049273,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.32609306581315,0.000802543959307642,0.0,0.00045149659558455673,0.0,9.518077978691332e-05,0.0,9.038596358868096e-05,0.0,9.518077044871265e-05,0.0,7.030019937614689e-05,303.15,285.15,297.70409646001866,297.9587071575426,297.6137513617227,297.3925129671703,298.0184127024354,297.737496129778,6532.489021065168,2257.8104328140384,-0.00029310273691502775,-4.7103489845045744e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21095352.0,21095352.0,289.17765577142853,288.13063974094064,0.89743392,0.0,-1.0,-1.0,0.0,5.0,0.3774571137147005,268.15,273.15,271.5321399813003,271.5935920610871,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.3013268848992,0.0008029930927851491,0.0,0.00045174926922226713,0.0,9.523404632259918e-05,0.0,9.043654679998917e-05,0.0,9.523403701095188e-05,0.0,7.033954185826603e-05,303.15,285.15,297.7040966344642,297.95928271027424,297.6197368739314,297.3807503954626,298.01829873890165,297.7364330706068,6532.502345188975,2257.8104328140384,-0.00029310273691502775,-4.7156226289365025e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21095388.0,21095388.0,289.1819857523809,288.1375421299324,0.89769378,0.0,-1.0,-1.0,0.0,5.0,0.37781698821510046,268.15,273.15,271.5321399812989,271.5937635949064,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.2781252399546,0.0008035310792564752,0.0,0.00045205192991457126,0.0,9.529785071518746e-05,0.0,9.049713701485962e-05,0.0,9.529784142976668e-05,0.0,7.038666756556962e-05,303.15,285.15,297.70392191583716,297.959776272714,297.6263298939784,297.36945215289524,298.0181454189202,297.735525130869,6532.5113720043955,2257.8104328140384,-0.00029310273691502775,-4.721943460704748e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21095424.0,21095424.0,289.1862816,288.14428827322405,0.8979417599999999,0.0,-1.0,-1.0,0.0,5.0,0.3781768627155226,268.15,273.15,271.532139981299,271.5938215499513,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.25607329302716,0.0008045033881431638,0.0,0.0004525989325021248,0.0,9.541316524563597e-05,0.0,9.060664249912668e-05,0.0,9.541315598192513e-05,0.0,7.047183848505137e-05,303.15,285.15,297.70327758354045,297.96008835907764,297.63516077492375,297.359087509314,298.0178617231988,297.73509519001095,6532.506286075212,2257.8104328140384,-0.00029310273691502775,-4.7333779398229646e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21095460.0,21095460.0,289.1905428571428,288.1508739615242,0.8981775000000001,0.0,-1.0,-1.0,0.0,5.0,0.37853673721593367,268.15,273.15,271.5321399813004,271.59369439551057,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.2353467874468,0.0008058128945742527,0.0,0.00045333563632946766,0.0,9.556847102254641e-05,0.0,9.075412463585869e-05,0.0,9.556846177728358e-05,0.0,7.058654680280694e-05,303.15,285.15,297.70201651689456,297.9601785694655,297.6471499889469,297.34974115086277,298.0173854068192,297.7352943265978,6532.49352721345,2257.8104328140384,-0.00029310273691502775,-4.7487997829264284e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21095496.0,21095496.0,289.19476906666665,288.15729498393875,0.89840064,0.0,-1.0,-1.0,0.0,5.0,0.37889661171633365,268.15,273.15,271.5321399813018,271.5935465275329,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.21460188131357,0.0008072332346307387,0.0,0.00045413469316794326,0.0,9.573692154569974e-05,0.0,9.09140893406575e-05,0.0,9.573691231769103e-05,0.0,7.071096378531423e-05,303.15,285.15,297.7004908916701,297.9601688009593,297.6605402523285,297.34082026734865,298.0168171920524,297.7357674808718,6532.482720240857,2257.8104328140384,-0.00029310273691502775,-4.765555253876461e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21095532.0,21095532.0,289.1989597714286,288.1635471278547,0.89861082,0.0,-1.0,-1.0,0.0,5.0,0.3792564862167354,268.15,273.15,271.53213998130286,271.5934479807034,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.19378961970364,0.0008088221756669265,0.0,0.00045502860197329994,0.0,9.59253679763201e-05,0.0,9.109304264139357e-05,0.0,9.592535876365968e-05,0.0,7.085014967689012e-05,303.15,285.15,297.6980668856885,297.9598126227863,297.67416890741777,297.33297769068935,298.0158839325061,297.7361820078176,6532.477921850955,2257.8104328140384,-0.00029310273691502775,-4.784334648987468e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21095568.0,21095568.0,289.2031145142857,288.1696261788196,0.89880768,0.0,-1.0,-1.0,0.0,5.0,0.3796163607171354,268.15,273.15,271.53213998130485,271.5933665123543,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.17296240268416,0.0008103891869494422,0.0,0.0004559101735276606,0.0,9.611121356957793e-05,0.0,9.126952612433167e-05,0.0,9.611120437261978e-05,0.0,7.09874145988605e-05,303.15,285.15,297.6954420027691,297.95937212928834,297.6872682682644,297.3251975915443,298.01485691457157,297.73642738128757,6532.4743777295,2257.8104328140384,-0.00029310273691502775,-4.8028910280551166e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21095604.0,21095604.0,289.2072328380952,288.1755279204171,0.89899086,0.0,-1.0,-1.0,0.0,5.0,0.3799762352175413,268.15,273.15,271.5321399813053,271.59333436194726,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.1520944554831,0.0008116325840119436,0.0,0.00045660968571475653,0.0,9.625867891221724e-05,0.0,9.140956279572786e-05,0.0,9.625866973461186e-05,0.0,7.109633199860225e-05,303.15,285.15,297.69227339684215,297.9586225824403,297.6979756421265,297.31822014620246,298.0134901978559,297.7361163930935,6532.473761613546,2257.8104328140384,-0.00029310273691502775,-4.8176407532360295e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21095640.0,21095640.0,289.21131428571425,288.18124813413766,0.89916,0.0,-1.0,-1.0,0.0,5.0,0.3803361097179413,268.15,273.15,271.5321399813051,271.5933246520825,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.1312079753244,0.0008127287308563783,0.0,0.00045722635765589213,0.0,9.638868055905322e-05,0.0,9.153301552047434e-05,0.0,9.638867140249897e-05,0.0,7.119235077217615e-05,303.15,285.15,297.6888573955851,297.95773241194826,297.7075946235689,297.31160794506593,298.01196891513285,297.7355522582602,6532.474477791859,2257.8104328140384,-0.00029310273691502775,-4.830662483272026e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21095676.0,21095676.0,289.21535839999996,288.1867825992456,0.89931474,0.0,-1.0,-1.0,0.0,5.0,0.3806959842183385,268.15,273.15,271.532139981305,271.59331597554336,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.1103198172122,0.0008138381127410817,0.0,0.0004578504753980264,0.0,9.652025186797917e-05,0.0,9.165795883426338e-05,0.0,9.65202427324157e-05,0.0,7.128952889281854e-05,303.15,285.15,297.6854529134554,297.9568369185428,297.7170994512683,297.3050214598756,298.0104423161019,297.73497061184884,6532.475255764813,2257.8104328140384,-0.00029310273691502775,-4.8438593342508294e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21095712.0,21095712.0,289.2193647238095,288.19212709264184,0.8994547199999999,0.0,-1.0,-1.0,0.0,5.0,0.3810558587187384,268.15,273.15,271.5321399813048,271.59333380500374,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.08942177683286,0.0008144851092892673,0.0,0.00045821446362007313,0.0,9.659698482228386e-05,0.0,9.173082632396261e-05,0.0,9.65969757128089e-05,0.0,7.134620359173645e-05,303.15,285.15,297.6819776447153,297.95573249377475,297.7246874531414,297.2992171432445,298.00870532225514,297.7340640114262,6532.47725701691,2257.8104328140384,-0.00029310273691502775,-4.8515640974709804e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21095748.0,21095748.0,289.2233328,288.1972773887219,0.89957958,0.0,-1.0,-1.0,0.0,5.0,0.3814157332191384,268.15,273.15,271.53213998130445,271.5933656051016,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.06852140344023,0.0008147563310328436,0.0,0.00045836704780578423,0.0,9.66291513255408e-05,0.0,9.176137243692561e-05,0.0,9.662914224628495e-05,0.0,7.13699616618825e-05,303.15,285.15,297.67850348490873,297.95450647846275,297.7311621922264,297.29389015238075,298.0068490759639,297.7329822767885,6532.479836224557,2257.8104328140384,-0.00029310273691502775,-4.854795749947109e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21095784.0,21095784.0,289.22726217142855,288.2022292592305,0.89968896,0.0,-1.0,-1.0,0.0,5.0,0.3817756077195562,268.15,273.15,271.5321399813042,271.59340289836996,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.0476213515819,0.0008150065495808663,0.0,0.0004585078159865376,0.0,9.66588268763856e-05,0.0,9.178955308135675e-05,0.0,9.665881782752155e-05,0.0,7.139187992306957e-05,303.15,285.15,297.6750629249517,297.9532107320162,297.73689555527335,297.2888779574581,298.00493247019904,297.7317959279797,6532.4825978023355,2257.8104328140384,-0.00029310273691502775,-4.857778098032835e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21095820.0,21095820.0,289.2311523809524,288.2069784731108,0.8997825,0.0,-1.0,-1.0,0.0,5.0,0.3821354822199454,268.15,273.15,271.532139981304,271.5934445783175,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.02672402247265,0.0008152216807735304,0.0,0.000458628844673315,0.0,9.668434111042652e-05,0.0,9.181378203890604e-05,0.0,9.66843320922304e-05,0.0,7.141072464985353e-05,303.15,285.15,297.67170671185295,297.95183793711897,297.7416355161502,297.28429326053987,298.0029601980152,297.7304867247355,6532.485464769012,2257.8104328140384,-0.00029310273691502775,-4.8603429694244916e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21095856.0,21095856.0,289.23500297142857,288.2115207963504,0.8998598400000001,0.0,-1.0,-1.0,0.0,5.0,0.3824953567203454,268.15,273.15,271.53213998130394,271.5934902398299,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.00583295788766,0.0008153712650056738,0.0,0.0004587129978534835,0.0,9.670208155525507e-05,0.0,9.183062881857992e-05,0.0,9.670207256824437e-05,0.0,7.142382768243108e-05,303.15,285.15,297.6685155229763,297.9503623447306,297.7448563564703,297.28036755958965,298.0009259188871,297.7290055405308,6532.48836544497,2257.8104328140384,-0.00029310273691502775,-4.862126757622072e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21095892.0,21095892.0,289.2388134857143,288.21585199182226,0.8999206200000001,0.0,-1.0,-1.0,0.0,5.0,0.38285523122076054,268.15,273.15,271.5321399813038,271.59353580709455,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.98494107864354,0.0008155643793009589,0.0,0.000458821640254573,0.0,9.672498461514681e-05,0.0,9.18523781420441e-05,0.0,9.672497565886643e-05,0.0,7.144074380488984e-05,303.15,285.15,297.6653091108628,297.94889087164523,297.7481813264814,297.2764079453098,297.9988933743066,297.7275365257212,6532.491269755005,2257.8104328140384,-0.00029310273691502775,-4.864430132143747e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21095928.0,21095928.0,289.24258346666664,288.21996781912185,0.8999644800000001,0.0,-1.0,-1.0,0.0,5.0,0.38321510572114736,268.15,273.15,271.5321399813038,271.59358054476394,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.9640597694475,0.0008156411082295293,0.0,0.00045886480637937697,0.0,9.673408450801709e-05,0.0,9.186101964505992e-05,0.0,9.673407558355326e-05,0.0,7.144746495525187e-05,303.15,285.15,297.66229805688283,297.94737666434696,297.75054986073553,297.27296778624697,297.996861639287,297.7260108014998,6532.4940214921935,2257.8104328140384,-0.00029310273691502775,-4.865345454034795e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21095964.0,21095964.0,289.24631245714284,288.2238640343994,0.89999106,0.0,-1.0,-1.0,0.0,5.0,0.3835749802215474,268.15,273.15,271.53213998130377,271.59362516296227,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.9431807278554,0.0008156842383088503,0.0,0.00045888907040538457,0.0,9.673919961673563e-05,0.0,9.186587710091321e-05,0.0,9.673919072441907e-05,0.0,7.145124295762703e-05,303.15,285.15,297.659328968314,297.9458529809111,297.7527019793707,297.26963676114957,297.99482941062325,297.72447002007374,6532.496743513097,2257.8104328140384,-0.00029310273691502775,-4.865859992019704e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21096000.0,21096000.0,289.25,288.2275363901882,0.9,0.0,-1.0,-1.0,0.0,5.0,0.3839348547219353,268.15,273.15,271.53213998130377,271.5936642299021,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.9223228315697,0.0008156998669198307,0.0,0.00045889786261261604,0.0,9.674105308483748e-05,0.0,9.186763722394904e-05,0.0,9.674104422467836e-05,0.0,7.145261192336047e-05,303.15,285.15,297.6566705704871,297.9443492961529,297.75402581640355,297.2668393651621,297.9928830575094,297.722953621143,6532.499071719502,2257.8104328140384,-0.00029310273691502775,-4.866046430682029e-08,299.0110368269268,298.88359585979646,298.51968780500124,299.1821135695231,299.0965027278928,8790.309504533541,8298.774399840353,0.382233718834294,0.064
21096000.0,21096000.0,289.25,288.2275363901882,0.9,0.0,-1.0,-1.0,0.0,5.0,0.3839348547219353,268.15,273.15,271.53213998130377,271.5936642299021,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.9223228315697,0.0008156998669198307,0.0,0.00045889786261261604,0.0,9.674105308483748e-05,0.0,9.186763722394904e-05,0.0,9.674104422467836e-05,0.0,7.145261192336047e-05,303.15,285.15,297.6566705704871,297.9443492961529,297.75402581640355,297.2668393651621,297.9928830575094,297.722953621143,6532.499071719502,2257.8104328140384,-0.00029310273691502775,-4.866046430682029e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
