,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21096036.0,21096036.0,289.25332199999997,288.23068321514114,0.899992545,0.0,-1.0,-1.0,0.0,5.0,0.384294729222321,268.15,273.15,271.53213998130377,271.5937059949241,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.9014568002563,0.0008157159520810051,0.0,0.0004589069116669309,0.0,9.674296069920162e-05,0.0,9.186944876567586e-05,0.0,9.674295187131354e-05,0.0,7.145402088135757e-05,303.15,285.15,297.6539179921506,297.9428205485644,297.755491167372,297.26393741063174,297.9908903390585,297.72141149155544,6532.501565635149,2257.8104328140384,-0.00029310273691502775,-4.866238320015884e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21096072.0,21096072.0,289.2559626666666,288.2330152854887,0.89997036,0.0,-1.0,-1.0,0.0,5.0,0.38465460372272414,268.15,273.15,271.53213998130377,271.5937383611178,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.88062174981707,0.0008157046917409889,0.0,0.0004589005766464625,0.0,9.674162517055118e-05,0.0,9.186818054024105e-05,0.0,9.674161637480031e-05,0.0,7.145303446495649e-05,303.15,285.15,297.65159332224135,297.9413444489342,297.7559771349563,297.2616815921365,297.98904129700304,297.71992755905427,6532.5034254675875,2257.8104328140384,-0.00029310273691502775,-4.8661039457451456e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21096108.0,21096108.0,289.257934,288.23454703485066,0.899933715,0.0,-1.0,-1.0,0.0,5.0,0.3850144782231242,268.15,273.15,271.53213998130377,271.593770015529,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.8597890453716,0.0008156916399284465,0.0,0.0004588932337766401,0.0,9.674007717546678e-05,0.0,9.186671055153e-05,0.0,9.674006841183895e-05,0.0,7.145189112156975e-05,303.15,285.15,297.64930105995603,297.93987234102576,297.75638895792713,297.25947470134054,297.98720314169043,297.718448040388,6532.505237282885,2257.8104328140384,-0.00029310273691502775,-4.865948199413932e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21096144.0,21096144.0,289.25924799999996,288.2352929128059,0.8998828799999999,0.0,-1.0,-1.0,0.0,5.0,0.3853743527235322,268.15,273.15,271.5321399813038,271.5938000658573,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.8389611099405,0.0008156785747973252,0.0,0.00045888588341509154,0.0,9.673852760109653e-05,0.0,9.186523906304662e-05,0.0,9.673851886953467e-05,0.0,7.14507466117283e-05,303.15,285.15,297.6470673387422,297.9384119303429,297.75669914311055,297.25734084777895,297.98538872759514,297.71698159751395,6532.506945284054,2257.8104328140384,-0.00029310273691502775,-4.865792296738993e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21096180.0,21096180.0,289.25991666666664,288.23526738396,0.899818125,0.0,-1.0,-1.0,0.0,5.0,0.3857342272239322,268.15,273.15,271.5321399813039,271.5938293074876,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.81813558016984,0.0008156645799217899,0.0,0.00045887800999683845,0.0,9.673686776026649e-05,0.0,9.186366286285071e-05,0.0,9.67368590607512e-05,0.0,7.144952065945592e-05,303.15,285.15,297.644863182143,297.93695741469475,297.7569579165123,297.255243921624,297.9835862907457,297.71552174514403,6532.508600936224,2257.8104328140384,-0.00029310273691502775,-4.8656253042506105e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21096216.0,21096216.0,289.259952,288.2344849270307,0.89973972,0.0,-1.0,-1.0,0.0,5.0,0.38609410172433367,268.15,273.15,271.53213998130394,271.59385032487586,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.79733587834073,0.0008156439593956373,0.0,0.00045886640911102944,0.0,9.673442212583091e-05,0.0,9.186134045387464e-05,0.0,9.673441345814885e-05,0.0,7.144771432270229e-05,303.15,285.15,297.6428953031045,297.93557134961213,297.75692240339356,297.25341113219974,297.9819009480606,297.71414022727413,6532.509741033161,2257.8104328140384,-0.00029310273691502775,-4.865379269113679e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21096252.0,21096252.0,289.259366,288.2329600339531,0.899647935,0.0,-1.0,-1.0,0.0,5.0,0.3864539762247612,268.15,273.15,271.53213998130394,271.59386577797335,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.77655363778774,0.0008156221997806303,0.0,0.00045885416739694133,0.0,9.673184139747156e-05,0.0,9.185888975629775e-05,0.0,9.673183276143744e-05,0.0,7.144580820603464e-05,303.15,285.15,297.6410950104633,297.934231028316,297.7566610756731,297.2517716954955,297.98029605911114,297.7128109738118,6532.510532582077,2257.8104328140384,-0.00029310273691502775,-4.8651196511774123e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21096288.0,21096288.0,289.2581706666667,288.2307072090017,0.89954304,0.0,-1.0,-1.0,0.0,5.0,0.3868138507251554,268.15,273.15,271.53213998130394,271.5938847264133,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.7557602131064,0.0008156040781856476,0.0,0.0004588439723661179,0.0,9.672969213383614e-05,0.0,9.18568487881197e-05,0.0,9.672968352952774e-05,0.0,7.144422076774229e-05,303.15,285.15,297.6392003618232,297.9328600582992,297.7565000292374,297.2500326127162,297.97864110096873,297.71144683260894,6532.511542944218,2257.8104328140384,-0.00029310273691502775,-4.8649034402377905e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21096324.0,21096324.0,289.256378,288.227740967931,0.8994253050000001,0.0,-1.0,-1.0,0.0,5.0,0.38717372522557975,268.15,273.15,271.5321399813039,271.59389686091777,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.73498700648736,0.0008155712850355751,0.0,0.0004588255233872529,0.0,9.67258028413468e-05,0.0,9.185315544640366e-05,0.0,9.672579426870135e-05,0.0,7.14413481500694e-05,303.15,285.15,297.6374887355255,297.93154346446954,297.75612770842724,297.248489861563,297.97707753731765,297.71014546146057,6532.5121139378125,2257.8104328140384,-0.00029310273691502775,-4.86451221337942e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21096360.0,21096360.0,289.25399999999996,288.22407583713436,0.8992950000000001,0.0,-1.0,-1.0,0.0,5.0,0.387533599725985,268.15,273.15,271.5321399813039,271.59390857588335,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.7142144997773,0.0008155395966323424,0.0,0.00045880769591886,0.0,9.67220445705659e-05,0.0,9.184958652605448e-05,0.0,9.672203602956185e-05,0.0,7.14385723045834e-05,303.15,285.15,297.6357850498063,297.9302290496042,297.75574748318854,297.2469544757562,297.9755176546568,297.7088467426024,6532.512656602684,2257.8104328140384,-0.00029310273691502775,-4.864134180435491e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21096396.0,21096396.0,289.25104866666663,288.21972635281946,0.899152395,0.0,-1.0,-1.0,0.0,5.0,0.38789347422639153,268.15,273.15,271.5321399813039,271.59391495360495,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.69345673450067,0.0008155027243384848,0.0,0.0004587869520891299,0.0,9.671767149676511e-05,0.0,9.184543377380672e-05,0.0,9.671766298729969e-05,0.0,7.143534236768063e-05,303.15,285.15,297.6342083272531,297.92895478843326,297.75524176495395,297.2455485638633,297.974023068566,297.7075953026139,6532.512860694375,2257.8104328140384,-0.00029310273691502775,-4.863694327889812e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21096432.0,21096432.0,289.24753599999997,288.21470706020244,0.8989977600000001,0.0,-1.0,-1.0,0.0,5.0,0.3882533487267893,268.15,273.15,271.5321399813039,271.5939198398414,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.6727039544574,0.0008154660861760172,0.0,0.00045876633997754996,0.0,9.671332619074487e-05,0.0,9.18413073904746e-05,0.0,9.671331771276584e-05,0.0,7.143213293996516e-05,303.15,285.15,297.6326617366408,297.927692393479,297.7547202278169,297.2441695865665,297.97254600658266,297.7063579902172,6532.512974505024,2257.8104328140384,-0.00029310273691502775,-4.8632572879209306e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21096468.0,21096468.0,289.243474,288.2090325127189,0.898831365,0.0,-1.0,-1.0,0.0,5.0,0.38861322322718933,268.15,273.15,271.5321399813039,271.59391071097514,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.6519980542066,0.0008154204789645124,0.0,0.00045874068204348366,0.0,9.67079171665928e-05,0.0,9.18361708744016e-05,0.0,9.670790871974829e-05,0.0,7.142813785365824e-05,303.15,285.15,297.6313980266304,297.9265415199375,297.75405085890435,297.243043306736,297.97123355993887,297.70525345442945,6532.512240132963,2257.8104328140384,-0.00029310273691502775,-4.862713294062355e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21096504.0,21096504.0,289.2388746666667,288.20271727125237,0.89865348,0.0,-1.0,-1.0,0.0,5.0,0.38897309772756633,268.15,273.15,271.5321399813038,271.5939049709097,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.63128063060327,0.0008153800592635932,0.0,0.0004587179425087122,0.0,9.670312337514643e-05,0.0,9.183161859822405e-05,0.0,9.670311495948328e-05,0.0,7.142459717613156e-05,303.15,285.15,297.6300714686895,297.92536420590704,297.7534044414098,297.24186352322914,297.9698830902746,297.70411734590203,6532.5117155099715,2257.8104328140384,-0.00029310273691502775,-4.8622311984589265e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21096540.0,21096540.0,289.23375,288.1957759033792,0.898464375,0.0,-1.0,-1.0,0.0,5.0,0.3893329722279606,268.15,273.15,271.5321399813037,271.5938980787927,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.61056748537857,0.0008153372268947265,0.0,0.00045869384565101566,0.0,9.66980434441453e-05,0.0,9.182679459699203e-05,0.0,9.669803505964825e-05,0.0,7.142084515690476e-05,303.15,285.15,297.6287656044147,297.9241951770991,297.75275231209076,297.2407004870186,297.9685443883699,297.7029915937986,6532.511120659136,2257.8104328140384,-0.00029310273691502775,-4.861720353919331e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21096576.0,21096576.0,289.22811199999995,288.18822298263206,0.89826432,0.0,-1.0,-1.0,0.0,5.0,0.3896928467283606,268.15,273.15,271.53213998130354,271.59388055410835,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.58989184839214,0.0008152837899101096,0.0,0.0004586637828291984,0.0,9.669170581825921e-05,0.0,9.18207762580996e-05,0.0,9.669169746470161e-05,0.0,7.141616420851906e-05,303.15,285.15,297.6276543090141,297.9231064389376,297.75203612612495,297.2396997968589,297.96732059837103,297.7019634538613,6532.509871687365,2257.8104328140384,-0.00029310273691502775,-4.861083076190616e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21096612.0,21096612.0,289.22197266666666,288.180073087779,0.898053585,0.0,-1.0,-1.0,0.0,5.0,0.39005272122875045,268.15,273.15,271.53213998130343,271.5938631389756,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.56921616622344,0.0008152313311399895,0.0,0.0004586342703332043,0.0,9.668548420751644e-05,0.0,9.181486808998283e-05,0.0,9.668547588488431e-05,0.0,7.141156894852207e-05,303.15,285.15,297.62654200280775,297.9220171904171,297.7513198871539,297.2386987745224,297.9660960967984,297.7009347903399,6532.508632018892,2257.8104328140384,-0.00029310273691502775,-4.860457504641082e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21096648.0,21096648.0,289.21534399999996,288.1713408021196,0.89783244,0.0,-1.0,-1.0,0.0,5.0,0.39041259572915044,268.15,273.15,271.5321399813036,271.5938459350212,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.54854042297455,0.0008151792079498639,0.0,0.0004586049466287683,0.0,9.667930239625326e-05,0.0,9.180899771640884e-05,0.0,9.667929410453902e-05,0.0,7.140700308428404e-05,303.15,285.15,297.6254278267082,297.92092698324166,297.75060349412956,297.23769721687916,297.96487025956884,297.6999051561055,6532.507410478901,2257.8104328140384,-0.00029310273691502775,-4.8598359746184935e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21096684.0,21096684.0,289.208238,288.1620407127986,0.897601155,0.0,-1.0,-1.0,0.0,5.0,0.39077247022953976,268.15,273.15,271.53213998130366,271.59382085253145,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.52789771106984,0.0008151214125970452,0.0,0.0004585724318675185,0.0,9.667244787305002e-05,0.0,9.180248851914045e-05,0.0,9.667243961204236e-05,0.0,7.140194035729757e-05,303.15,285.15,297.6244379715251,297.919891282411,297.7498768280572,297.23679280072736,297.96371976393067,297.69894372933027,6532.505708976986,2257.8104328140384,-0.00029310273691502775,-4.8591468576025006e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21096720.0,21096720.0,289.2006666666666,288.1521874101355,0.89736,0.0,-1.0,-1.0,0.0,5.0,0.39113234472993974,268.15,273.15,271.53213998130366,271.5937879926315,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.50728760653357,0.0008150580178739158,0.0,0.0004585367670011452,0.0,9.666492927100061e-05,0.0,9.179534869637407e-05,0.0,9.666492104049028e-05,0.0,7.13963871439364e-05,303.15,285.15,297.6235708407948,297.9189093880971,297.74914002101815,297.23598427842165,297.9626436423986,297.6980496341461,6532.5035336740375,2257.8104328140384,-0.00029310273691502775,-4.8583910357806805e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21096756.0,21096756.0,289.192642,288.14179548697103,0.8971092450000001,0.0,-1.0,-1.0,0.0,5.0,0.39149221923035726,268.15,273.15,271.5321399813037,271.59376054875315,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.48665391460577,0.0008150012698408426,0.0,0.0004585048414433066,0.0,9.665819895887178e-05,0.0,9.178895745287044e-05,0.0,9.66581907589712e-05,0.0,7.139141615882575e-05,303.15,285.15,297.6226232676328,297.91789089305547,297.74840220644734,297.23511419015534,297.9615174847078,297.6971096083998,6532.501689129292,2257.8104328140384,-0.00029310273691502775,-4.8577145062310585e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21096792.0,21096792.0,289.184176,288.13087953803,0.89684916,0.0,-1.0,-1.0,0.0,5.0,0.39185209373074087,268.15,273.15,271.53213998130377,271.5937269039494,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.46604894250584,0.0008149374369217907,0.0,0.00045846893005583315,0.0,9.665062838732529e-05,0.0,9.178176827858194e-05,0.0,9.665062021788297e-05,0.0,7.138582456097054e-05,303.15,285.15,297.62176616387865,297.9169121696154,297.74766680428246,297.2343125433062,297.9604457517952,297.6962206865756,6532.499468126515,2257.8104328140384,-0.00029310273691502775,-4.856953572625107e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21096828.0,21096828.0,289.17528066666665,288.1194541593012,0.896580015,0.0,-1.0,-1.0,0.0,5.0,0.39221196823114085,268.15,273.15,271.53213998130377,271.59368511861436,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.44548167746933,0.0008148665655566049,0.0,0.0004584290589642801,0.0,9.66422230640042e-05,0.0,9.177378640364591e-05,0.0,9.664221492479906e-05,0.0,7.137961641829593e-05,303.15,285.15,297.62102780436913,297.915985645495,297.7469345830844,297.2336007191945,297.95944545146716,297.6953988407221,6532.496752912866,2257.8104328140384,-0.00029310273691502775,-4.856108808398405e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21096864.0,21096864.0,289.16596799999996,288.10753394743296,0.89630208,0.0,-1.0,-1.0,0.0,5.0,0.39257184273153384,268.15,273.15,271.5321399813038,271.5936458069234,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.4249030991119,0.0008147992464282147,0.0,0.00045839118629760917,0.0,9.66342390320126e-05,0.0,9.176620459718082e-05,0.0,9.663423092308817e-05,0.0,7.137371943996216e-05,303.15,285.15,297.62025620721363,297.91504401167686,297.74619862426823,297.2328644416762,297.9584246297556,297.69455758291815,6532.494192309393,2257.8104328140384,-0.00029310273691502775,-4.855306452544211e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21096900.0,21096900.0,289.15625,288.0951334991458,0.896015625,0.0,-1.0,-1.0,0.0,5.0,0.3929317172319355,268.15,273.15,271.5321399813039,271.59360748641706,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.40432018048733,0.0008147317878544886,0.0,0.0004583532351820732,0.0,9.662623846205301e-05,0.0,9.175860708588381e-05,0.0,9.662623038343847e-05,0.0,7.136781024674219e-05,303.15,285.15,297.6194712840007,297.9140962647831,297.74546119586546,297.2321183894354,297.9573955117268,297.6937085291623,6532.491694093591,2257.8104328140384,-0.00029310273691502775,-4.854502501197444e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21096936.0,21096936.0,289.1461386666667,288.0822674106609,0.89572092,0.0,-1.0,-1.0,0.0,5.0,0.39329159173233114,268.15,273.15,271.5321399813038,271.59356356185015,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.38376039979465,0.000814656511186898,0.0,0.00045831088574768935,0.0,9.661731067506437e-05,0.0,9.175012906678598e-05,0.0,9.66173026266563e-05,0.0,7.136121621418265e-05,303.15,285.15,297.6187614362022,297.9131795236526,297.7447275339095,297.2314275442241,297.95640887626166,297.69290098285006,6532.4888295594,2257.8104328140384,-0.00029310273691502775,-4.853605457478979e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21096972.0,21096972.0,289.13564599999995,288.0689502771453,0.8954182350000001,0.0,-1.0,-1.0,0.0,5.0,0.3936514662327065,268.15,273.15,271.5321399813038,271.59351760750366,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.3632097457229,0.0008145806447991383,0.0,0.00045826820454677607,0.0,9.660831294787141e-05,0.0,9.174158463072827e-05,0.0,9.660830492960383e-05,0.0,7.135457052402523e-05,303.15,285.15,297.6180761438474,297.9122731734749,297.7439963198125,297.2307551725743,297.95543647412273,297.6921074567664,6532.485842002869,2257.8104328140384,-0.00029310273691502775,-4.852701470410109e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21097008.0,21097008.0,289.124784,288.0551966921734,0.89510784,0.0,-1.0,-1.0,0.0,5.0,0.39401134073310656,268.15,273.15,271.5321399813039,271.59346837583763,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.3426731471015,0.000814503489108105,0.0,0.0004582247980062972,0.0,9.659916231069836e-05,0.0,9.173289498758224e-05,0.0,9.659915432247514e-05,0.0,7.134781189507556e-05,303.15,285.15,297.61743003963824,297.91138319120984,297.7432685015979,297.2301122599512,297.9544865193774,297.69133610235497,6532.482654294613,2257.8104328140384,-0.00029310273691502775,-4.8517822074792004e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21097044.0,21097044.0,289.11356466666666,288.04102124720436,0.8947900049999999,0.0,-1.0,-1.0,0.0,5.0,0.3943712152335214,268.15,273.15,271.532139981304,271.59340977447005,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.3221945939507,0.0008144189712949018,0.0,0.0004581772496640654,0.0,9.658913853353148e-05,0.0,9.172337618932549e-05,0.0,9.65891305750284e-05,0.0,7.134040836789902e-05,303.15,285.15,297.6169042867392,297.91054571670907,297.7425633457905,297.22955859953623,297.9536084049443,297.6906360707439,6532.478926483478,2257.8104328140384,-0.00029310273691502775,-4.8507753318833965e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21097080.0,21097080.0,289.102,288.0264385310762,0.8944650000000001,0.0,-1.0,-1.0,0.0,5.0,0.3947310897339214,268.15,273.15,271.5321399813041,271.59334925339317,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.3017279334348,0.0008143329450968943,0.0,0.0004581288527308332,0.0,9.657893586351438e-05,0.0,9.171368751003544e-05,0.0,9.657892793466011e-05,0.0,7.133287271107226e-05,303.15,285.15,297.61640319324306,297.90971900249065,297.74186283463683,297.2290232266398,297.95274501190323,297.6899506537827,6532.475088015037,2257.8104328140384,-0.00029310273691502775,-4.8497505944236615e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21097116.0,21097116.0,289.090102,288.01146312951613,0.8941330949999999,0.0,-1.0,-1.0,0.0,5.0,0.3950909642343231,268.15,273.15,271.53213998130406,271.5932912861254,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.2812463764152,0.0008142521469784525,0.0,0.00045808339702212836,0.0,9.65693532380379e-05,0.0,9.170458764006987e-05,0.0,9.656934533887185e-05,0.0,7.132579501702975e-05,303.15,285.15,297.61587087324745,297.9088784061971,297.74115443368703,297.2284656194838,297.9518627609555,297.68924641871416,6532.471412318566,2257.8104328140384,-0.00029310273691502775,-4.848788230626489e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21097152.0,21097152.0,289.07788266666665,287.996109624667,0.89379456,0.0,-1.0,-1.0,0.0,5.0,0.3954508387347332,268.15,273.15,271.532139981304,271.5932295516795,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.2607902985282,0.0008141636073334396,0.0,0.00045803358606840084,0.0,9.655885247599307e-05,0.0,9.169461588533796e-05,0.0,9.655884460642194e-05,0.0,7.131803919044601e-05,303.15,285.15,297.6153873984934,297.9080572434549,297.74045646501673,297.22794211294075,297.95100740518217,297.68857012501763,6532.4675051341,2257.8104328140384,-0.00029310273691502775,-4.8477337715764006e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21097188.0,21097188.0,289.06535399999996,287.98039259462996,0.893449665,0.0,-1.0,-1.0,0.0,5.0,0.39581071323513317,268.15,273.15,271.53213998130394,271.5931619610895,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.2403738303749,0.0008140656008634437,0.0,0.0004579784492463176,0.0,9.65472289586867e-05,0.0,9.168357793492179e-05,0.0,9.654722111854308e-05,0.0,7.130945410065065e-05,303.15,285.15,297.6149798395898,297.90726627752474,297.73977470906925,297.22747159706796,297.9501938443374,297.6879372535179,6532.463238051601,2257.8104328140384,-0.00029310273691502775,-4.8465667040705295e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21097224.0,21097224.0,289.052528,287.96432661302396,0.8930986799999999,0.0,-1.0,-1.0,0.0,5.0,0.3961705877355139,268.15,273.15,271.5321399813039,271.5930962461553,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.219945580287,0.0008139769648182303,0.0,0.0004579285840568176,0.0,9.653671676329792e-05,0.0,9.167359532266222e-05,0.0,9.653670895255844e-05,0.0,7.130168982943548e-05,303.15,285.15,297.61454908727274,297.9064659892743,297.7390870787155,297.22698540300416,297.9493674234097,297.6872909963353,6532.459093820871,2257.8104328140384,-0.00029310273691502775,-4.845511339133951e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21097260.0,21097260.0,289.0394166666666,287.94792624856075,0.892741875,0.0,-1.0,-1.0,0.0,5.0,0.39653046223592003,268.15,273.15,271.5321399813037,271.5930266808434,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.199546383431,0.000813874527572324,0.0,0.0004578709545587245,0.0,9.652456776076818e-05,0.0,9.166205835870993e-05,0.0,9.652455997938269e-05,0.0,7.129271661804403e-05,303.15,285.15,297.6141710163186,297.90568445560643,297.7384109286715,297.22653325160337,297.9485674773656,297.6866734259131,6532.454712663161,2257.8104328140384,-0.00029310273691502775,-4.844291793724812e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21097296.0,21097296.0,289.026032,287.931206064637,0.8923795200000001,0.0,-1.0,-1.0,0.0,5.0,0.39689033673632,268.15,273.15,271.53213998130343,271.5929531925193,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.17917581651716,0.000813760042837521,0.0,0.0004578065473581429,0.0,9.651098993923544e-05,0.0,9.164916455361917e-05,0.0,9.651098218713743e-05,0.0,7.128268808580584e-05,303.15,285.15,297.61384559896055,297.9049220976581,297.73774658401925,297.2261154009329,297.9477944814038,297.68608483259493,6532.450087052803,2257.8104328140384,-0.00029310273691502775,-4.8429290036916445e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21097332.0,21097332.0,289.012386,287.9141806189422,0.8920118850000001,0.0,-1.0,-1.0,0.0,5.0,0.397250211236717,268.15,273.15,271.5321399813033,271.5928801635697,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.1588029289897,0.0008136506652469164,0.0,0.0004577450133446667,0.0,9.64980178192386e-05,0.0,9.1636845937325e-05,0.0,9.649801009638516e-05,0.0,7.127310692265682e-05,303.15,285.15,297.6135152652908,297.9041578416917,297.7370808132257,297.225694523607,297.9470188675553,297.6854934622741,6532.445496992946,2257.8104328140384,-0.00029310273691502775,-4.841627185642247e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21097368.0,21097368.0,288.99849066666667,287.8968644630831,0.8916392399999999,0.0,-1.0,-1.0,0.0,5.0,0.39761008573711776,268.15,273.15,271.5321399813034,271.59280523479305,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.1384485026005,0.0008135352192720356,0.0,0.00045768006536568484,0.0,9.648432599538186e-05,0.0,9.162384387279429e-05,0.0,9.64843183017184e-05,0.0,7.126299418868916e-05,303.15,285.15,297.6132166263149,297.9034038549853,297.7364221719455,297.2252923282722,297.94625808301413,297.6849186129064,6532.440799916994,2257.8104328140384,-0.00029310273691502775,-4.8402533324756575e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21097404.0,21097404.0,288.984358,287.879272142225,0.8912618550000001,0.0,-1.0,-1.0,0.0,5.0,0.39796996023751774,268.15,273.15,271.5321399813035,271.5927245425568,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.1181413126209,0.0008133976080777494,0.0,0.0004576026476282259,0.0,9.64680054004576e-05,0.0,9.1608345463618e-05,0.0,9.646799773591649e-05,0.0,7.12509398533701e-05,303.15,285.15,297.6130028665639,297.90267860125664,297.73578391650057,297.2249406686336,297.94553829935995,297.68438887046295,6532.435738575945,2257.8104328140384,-0.00029310273691502775,-4.838615963251303e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21097440.0,21097440.0,288.96999999999997,287.8614181947486,0.89088,0.0,-1.0,-1.0,0.0,5.0,0.3983298347379177,268.15,273.15,271.53213998130354,271.59264385032054,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.0978341226412,0.0008132599968780636,0.0,0.00045752522988779404,0.0,9.645168480491605e-05,0.0,9.159284705384823e-05,0.0,9.645167716948786e-05,0.0,7.123888551759496e-05,303.15,285.15,297.61278910745165,297.901953349928,297.73514566281386,297.22458900972384,297.9448185180885,297.6838591296011,6532.430677238113,2257.8104328140384,-0.00029310273691502775,-4.836978870965644e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21097476.0,21097476.0,288.95542866666665,287.84331715192445,0.8904939450000001,0.0,-1.0,-1.0,0.0,5.0,0.3986897092383467,268.15,273.15,271.53213998130366,271.59256428447065,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.07751931510455,0.0008131344208322374,0.0,0.0004574545829085604,0.0,9.643679156522307e-05,0.0,9.157870409565656e-05,0.0,9.643678395882538e-05,0.0,7.122788542198318e-05,303.15,285.15,297.61255938797615,297.9012222291408,297.73450254827674,297.2242282154052,297.94409057514684,297.6833205911891,6532.425695849596,2257.8104328140384,-0.00029310273691502775,-4.835485194897035e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21097512.0,21097512.0,288.940656,287.82498353760286,0.89010396,0.0,-1.0,-1.0,0.0,5.0,0.39904958373870764,268.15,273.15,271.5321399813038,271.5924773962411,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.05727862656676,0.0008129725788600537,0.0,0.00045736353336145143,0.0,9.641759722531771e-05,0.0,9.156047670861288e-05,0.0,9.641758964788752e-05,0.0,7.121370854841385e-05,303.15,285.15,297.6124618028468,297.90053433961293,297.73389324523384,297.22394088671336,297.9434247827826,297.68285101143795,6532.420270021776,2257.8104328140384,-0.00029310273691502775,-4.8335604968265335e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21097548.0,21097548.0,288.92569399999996,287.8064318679212,0.889710315,0.0,-1.0,-1.0,0.0,5.0,0.3994094582391077,268.15,273.15,271.5321399813038,271.59239040874314,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.0370486183881,0.0008128079652133974,0.0,0.0004572709245181454,0.0,9.639807416755111e-05,0.0,9.154193716310578e-05,0.0,9.639806661904852e-05,0.0,7.119928888495199e-05,303.15,285.15,297.61238073140214,297.8998524288573,297.7332887917752,297.2236631168374,297.9427674960222,297.6823905129789,6532.414851142425,2257.8104328140384,-0.00029310273691502775,-4.8316032301965245e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21097584.0,21097584.0,288.91055466666666,287.78767665102754,0.88931328,0.0,-1.0,-1.0,0.0,5.0,0.3997693327395154,268.15,273.15,271.5321399813038,271.59230451689695,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.0168033365351,0.0008126627974755445,0.0,0.0004571892555938291,0.0,9.638085737295008e-05,0.0,9.152558770079978e-05,0.0,9.638084985326238e-05,0.0,7.118657261960156e-05,303.15,285.15,297.61227171897184,297.89916100427916,297.7326764789034,297.223369655027,297.9420966896736,297.68191510937106,6532.409490681166,2257.8104328140384,-0.00029310273691502775,-4.8298775031927616e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21097620.0,21097620.0,288.89525,287.76873238682043,0.888913125,0.0,-1.0,-1.0,0.0,5.0,0.400129207239901,268.15,273.15,271.53213998130377,271.5922134279397,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.99660800190594,0.0008124853260666156,0.0,0.0004570894131988402,0.0,9.635980939784432e-05,0.0,9.150560005684112e-05,0.0,9.635980190700617e-05,0.0,7.117102665738951e-05,303.15,285.15,297.61225241364514,297.89849775319465,297.7320871505254,297.2231237364691,297.94146659265215,297.6814855292973,6532.403802535071,2257.8104328140384,-0.00029310273691502775,-4.8277681795887945e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21097656.0,21097656.0,288.87979199999995,287.7496135667068,0.88851012,0.0,-1.0,-1.0,0.0,5.0,0.400489081740301,268.15,273.15,271.53213998130377,271.5921211787854,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.97642429650216,0.0008123007335746443,0.0,0.00045698556460901197,0.0,9.633791686995062e-05,0.0,9.148481040512191e-05,0.0,9.633790940795656e-05,0.0,7.115485691136691e-05,303.15,285.15,297.61225404238405,297.89784115040584,297.73150325517423,297.22288899973177,297.9408460799766,297.68106670553453,6532.39804231802,2257.8104328140384,-0.00029310273691502775,-4.82557470850946e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21097692.0,21097692.0,288.86419266666667,287.7303346733753,0.888104535,0.0,-1.0,-1.0,0.0,5.0,0.4008489562407153,268.15,273.15,271.53213998130377,271.59202879975663,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.9562444430652,0.000812116542656992,0.0,0.0004568819419367885,0.0,9.63160719681694e-05,0.0,9.146406598028382e-05,0.0,9.63160645349841e-05,0.0,7.113872234182807e-05,303.15,285.15,297.61226198244185,297.89718625267864,297.7309206120632,297.2226575604724,297.9402281424354,297.6806509100183,6532.392282696304,2257.8104328140384,-0.00029310273691502775,-4.823386506027436e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21097728.0,21097728.0,288.848464,287.7109101805868,0.88769664,0.0,-1.0,-1.0,0.0,5.0,0.4012088307411153,268.15,273.15,271.53213998130377,271.591936158332,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.93607232972784,0.0008119302505486919,0.0,0.0004567771371714011,0.0,9.629397786733605e-05,0.0,9.144308490997337e-05,0.0,9.62939704629277e-05,0.0,7.112240371471822e-05,303.15,285.15,297.61228261769486,297.8965347903989,297.7303404953632,297.2224327592395,297.9396153893325,297.6802412104058,6532.38652412914,2257.8104328140384,-0.00029310273691502775,-4.821173846304086e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21097764.0,21097764.0,288.83261799999997,287.6913545529824,0.887286705,0.0,-1.0,-1.0,0.0,5.0,0.4015687052415316,268.15,273.15,271.53213998130377,271.59183611196283,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.9160087547742,0.0008117243303530375,0.0,0.00045666128996846945,0.0,9.626955589167863e-05,0.0,9.141989323315461e-05,0.0,9.626954851570325e-05,0.0,7.110436572719246e-05,303.15,285.15,297.6124729466379,297.8959454258973,297.7298158877555,297.22230232408816,297.9390899912231,297.6799253151204,6532.3803124422675,2257.8104328140384,-0.00029310273691502775,-4.8187286500562185e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21097800.0,21097800.0,288.81666666666666,287.67168224590796,0.886875,0.0,-1.0,-1.0,0.0,5.0,0.4019285797419316,268.15,273.15,271.53213998130377,271.59173569689005,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.89595058411646,0.0008115174328445723,0.0,0.00045654489294563055,0.0,9.624501800757504e-05,0.0,9.139659148684846e-05,0.0,9.624501066000261e-05,0.0,7.108624213008298e-05,303.15,285.15,297.6126717244017,297.8953591550114,297.7292940453512,297.22217658773064,297.9385689440841,297.67961409131584,6532.374078198519,2257.8104328140384,-0.00029310273691502775,-4.816272473519362e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21097836.0,21097836.0,288.800622,287.6519077052553,0.886461795,0.0029124827586206902,-1.0,-1.0,0.0,5.0,0.40228845424233234,268.15,273.15,271.53213998130377,271.59163835180703,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.8758473155236,0.0008113311667765105,0.0,0.00045644010281043943,0.0,9.62229269913332e-05,0.0,9.137561334545784e-05,0.0,9.622291967217233e-05,0.0,7.106992578123608e-05,303.15,285.15,297.6127988792599,297.8947455209234,297.72874694310843,297.2220097812624,297.93800989689925,297.67926220429075,6532.368033449331,2257.8104328140384,-0.00029310273691502775,-4.8140617559218995e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21097872.0,21097872.0,288.784496,287.63204536732155,0.8860473600000001,0.011617103448275864,-1.0,-1.0,0.0,5.0,0.40264832874275974,268.15,273.15,271.53213998130377,271.5915366087041,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.855811869621,0.0008111142298799479,0.0,0.00045631805780420716,0.0,9.619719844621671e-05,0.0,9.13511809186215e-05,0.0,9.619719115541824e-05,0.0,7.105092276596022e-05,303.15,285.15,297.61303442552213,297.8941694635067,297.7282339609523,297.22190291646285,297.9375040113656,297.67896895556186,6532.361719185908,2257.8104328140384,-0.00029310273691502775,-4.811487661693519e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21097908.0,21097908.0,288.7683006666666,287.6121096586843,0.8856319650000001,0.026064620689655177,-1.0,-1.0,0.0,5.0,0.4030082032431552,268.15,273.15,271.5321399813037,271.5914346075448,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.8357890212511,0.0008108975971745751,0.0,0.0004561961839266097,0.0,9.617150597709564e-05,0.0,9.132678275036634e-05,0.0,9.617149871458594e-05,0.0,7.103194639629066e-05,303.15,285.15,297.61328994201597,297.8936008931061,297.7277281512857,297.2218073353653,297.9370085594749,297.67868697624965,6532.355399614609,2257.8104328140384,-0.00029310273691502775,-4.808917863889144e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21097944.0,21097944.0,288.752048,287.5921149960953,0.88521588,0.04620579310344829,-1.0,-1.0,0.0,5.0,0.4033680777435634,268.15,273.15,271.5321399813037,271.5913321395763,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.81578551725613,0.0008106807284825793,0.0,0.0004560741772812783,0.0,9.614578551908028e-05,0.0,9.130235800310377e-05,0.0,9.614577828476054e-05,0.0,7.101294935411744e-05,303.15,285.15,297.61356906134233,297.8930411467719,297.7272309840735,297.2217264369302,297.9365256113924,297.6784186481021,6532.349062552977,2257.8104328140384,-0.00029310273691502775,-4.806345954453901e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21097980.0,21097980.0,288.73575,287.5720757863904,0.884799375,0.07199137931034484,-1.0,-1.0,0.0,5.0,0.4037279522439634,268.15,273.15,271.5321399813038,271.5912295221497,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.7957899901555,0.0008104625266965108,0.0,0.0004559514206591893,0.0,9.611990695721824e-05,0.0,9.12777831165747e-05,0.0,9.611989975105053e-05,0.0,7.099383553698125e-05,303.15,285.15,297.6138574135501,297.892484848378,297.7267372270845,297.2216513905371,297.936047562927,297.67815568849534,6532.342721324385,2257.8104328140384,-0.00029310273691502775,-4.8037589299497127e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21098016.0,21098016.0,288.7194186666666,287.55200642641773,0.88438272,0.1033721379310345,-1.0,-1.0,0.0,5.0,0.40408782674436144,268.15,273.15,271.5321399813039,271.5911267221836,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.7758005557994,0.0008102443161292453,0.0,0.0004558286590952577,0.0,9.609402735359785e-05,0.0,9.125320724073578e-05,0.0,9.609402017554226e-05,0.0,7.097472095040525e-05,303.15,285.15,297.6141523290478,297.89193156988756,297.72624694138096,297.22158088511037,297.9355735437897,297.67789705384325,6532.336369280862,2257.8104328140384,-0.00029310273691502775,-4.801172497861799e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21098052.0,21098052.0,288.703066,287.5319213029825,0.883966185,0.14029882758620693,-1.0,-1.0,0.0,5.0,0.4044477012447658,268.15,273.15,271.5321399813039,271.59101940697377,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.75593824661104,0.0008100250528725104,0.0,0.0004557053052687602,0.0,9.606802289464004e-05,0.0,9.122851279882406e-05,0.0,9.606801574414931e-05,0.0,7.095551414609385e-05,303.15,285.15,297.61458996300695,297.8914414558561,297.72582826406324,297.2216062871524,297.93518437050614,297.67773006811694,6532.329736503584,2257.8104328140384,-0.00029310273691502775,-4.7985742908815525e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21098088.0,21098088.0,288.68670399999996,287.5118347928096,0.8835500399999999,0.18272220689655175,-1.0,-1.0,0.0,5.0,0.40480757574516585,268.15,273.15,271.5321399813038,271.59091246901835,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.73601609080697,0.0008098049637273061,0.0,0.00045558148683046015,0.0,9.604192048982924e-05,0.0,9.1203725345349e-05,0.0,9.604191336714614e-05,0.0,7.093623499931299e-05,303.15,285.15,297.6149746602686,297.8909220672045,297.7253739088991,297.2215894137068,297.9347572345845,297.6775234569327,6532.323099847263,2257.8104328140384,-0.00029310273691502775,-4.7959670042027235e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21098124.0,21098124.0,288.67034466666667,287.4917612625244,0.883134555,0.23059303448275864,-1.0,-1.0,0.0,5.0,0.40516745024557654,268.15,273.15,271.5321399813038,271.5908051519971,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.71611498889314,0.0008095849926446728,0.0,0.0004554577348057522,0.0,9.601583208588759e-05,0.0,9.117895118735516e-05,0.0,9.601582499090654e-05,0.0,7.091696619352506e-05,303.15,285.15,297.61538326471475,297.89041326990525,297.72493134727955,297.2215892883126,297.934344546393,297.677332343321,6532.316462605317,2257.8104328140384,-0.00029310273691502775,-4.7933618242697685e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21098160.0,21098160.0,288.654,287.4717150686497,0.8827200000000001,0.2838620689655173,-1.0,-1.0,0.0,5.0,0.4055273247459766,268.15,273.15,271.5321399813039,271.5906976435407,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.69622446645786,0.0008093660553376832,0.0,0.0004553345643612887,0.0,9.598986628594194e-05,0.0,9.115429345702806e-05,0.0,9.598985921859446e-05,0.0,7.089778794262979e-05,303.15,285.15,297.61580388568234,297.8899097923335,297.72449470839945,297.22159757715264,297.93393911584064,297.6771490158817,6532.30982498167,2257.8104328140384,-0.00029310273691502775,-4.790769590431334e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21098196.0,21098196.0,288.637682,287.4517105576222,0.882306645,0.3424800689655173,-1.0,-1.0,0.0,5.0,0.4058871992463541,268.15,273.15,271.5321399813038,271.5905896131638,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.6763676302944,0.0008091483770939946,0.0,0.00045521210223293444,0.0,9.596404980749745e-05,0.0,9.112977752588335e-05,0.0,9.59640427676149e-05,0.0,7.087871998008321e-05,303.15,285.15,297.61625950628445,297.88942114732635,297.7240755481825,297.22163077276997,297.9335539686162,297.6769881886359,6532.303172355149,2257.8104328140384,-0.00029310273691502775,-4.78819295925385e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21098232.0,21098232.0,288.62140266666665,287.431762065825,0.88189476,0.40639779310344837,-1.0,-1.0,0.0,5.0,0.40624707374676294,268.15,273.15,271.5321399813037,271.59048160159887,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.65652066959456,0.0008089325381373653,0.0,0.000455090674851356,0.0,9.593845146586285e-05,0.0,9.110546874267532e-05,0.0,9.593844445337494e-05,0.0,7.08598131326398e-05,303.15,285.15,297.6167218592,297.888936480981,297.7236619459206,297.2216701373183,297.93317391926075,297.6768328685361,6532.296522628906,2257.8104328140384,-0.00029310273691502775,-4.7856387837679516e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21098268.0,21098268.0,288.605174,287.4118839196391,0.881484615,0.47556600000000016,-1.0,-1.0,0.0,5.0,0.406606948247163,268.15,273.15,271.5321399813037,271.59037386128347,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.6368091073437,0.0008087267896038218,0.0,0.00045497492412055896,0.0,9.591404982935618e-05,0.0,9.108229637909402e-05,0.0,9.591404284360643e-05,0.0,7.084179016751452e-05,303.15,285.15,297.6172762933557,297.88850636212146,297.7233246024404,297.2217940419123,297.9328637342854,297.67675300682305,6532.289913224317,2257.8104328140384,-0.00029310273691502775,-4.7832046499926154e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
