,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21098304.0,21098304.0,288.589008,287.3920904355122,0.8810764799999999,0.5499354482758622,-1.0,-1.0,0.0,5.0,0.40696682274755364,268.15,273.15,271.53213998130377,271.59026568771037,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.6170355787058,0.0008085132770085068,0.0,0.0004548548054881665,0.0,9.588872738772246e-05,0.0,9.105824959692716e-05,0.0,9.588872042901693e-05,0.0,7.082308709886556e-05,303.15,285.15,297.6177939024615,297.8880514594039,297.7229520664931,297.22187972346165,297.93252215900253,297.67663986216456,6532.283258898389,2257.8104328140384,-0.00029310273691502775,-4.780679317366044e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21098340.0,21098340.0,288.57291666666663,287.37239592004573,0.880670625,0.6294568965517243,-1.0,-1.0,0.0,5.0,0.40732669724795295,268.15,273.15,271.53213998130377,271.5901576579593,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.5972999205482,0.0008083075531013194,0.0,0.0004547390686184289,0.0,9.586432867322049e-05,0.0,9.103508000820594e-05,0.0,9.586432174132254e-05,0.0,7.080506629192406e-05,303.15,285.15,297.61833650449466,297.8876102405324,297.7225985633606,297.2219891353886,297.9321987475222,297.67654663825965,6532.276631013499,2257.8104328140384,-0.00029310273691502775,-4.778246736377376e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21098376.0,21098376.0,288.55691199999995,287.3528146700995,0.88026732,0.7140811034482761,-1.0,-1.0,0.0,5.0,0.40768657174835293,268.15,273.15,271.53213998130377,271.5900496873915,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.5775755503788,0.0008081025629327641,0.0,0.0004546237445335446,0.0,9.584001697866708e-05,0.0,9.101199305568236e-05,0.0,9.584001007351147e-05,0.0,7.078710975761897e-05,303.15,285.15,297.61888622295345,297.8871733011358,297.72225106979346,297.2221055740451,297.9318808910671,297.676459411799,6532.270011158876,2257.8104328140384,-0.00029310273691502775,-4.7758234472616146e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21098412.0,21098412.0,288.541006,287.33336097291493,0.879866835,0.8037588275862071,-1.0,-1.0,0.0,5.0,0.408046446248778,268.15,273.15,271.5321399813038,271.5899415945952,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.55785263218877,0.0008078984875827755,0.0,0.0004545089351090208,0.0,9.581581378057341e-05,0.0,9.098900913398996e-05,0.0,9.581580690213218e-05,0.0,7.076923335842781e-05,303.15,285.15,297.6194377757466,297.88673660515,297.7219040898485,297.2222227666991,297.9315633984522,297.6763729271793,6532.263377886868,2257.8104328140384,-0.00029310273691502775,-4.773411583165676e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21098448.0,21098448.0,288.5252106666666,287.31404910625565,0.87946944,0.8984408275862071,-1.0,-1.0,0.0,5.0,0.4084063207491956,268.15,273.15,271.5321399813038,271.5898339642972,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.5381627066505,0.0008077046003503002,0.0,0.00045439985732618365,0.0,9.579281887991092e-05,0.0,9.096717264057566e-05,0.0,9.579281202795092e-05,0.0,7.075224940359611e-05,303.15,285.15,297.61999947560105,297.88630864048224,297.72145243178034,297.2223542169084,297.9312565292808,297.67627425881057,6532.256771937323,2257.8104328140384,-0.00029310273691502775,-4.771120691083868e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21098484.0,21098484.0,288.50953799999996,287.29489333856725,0.879075405,0.9980778620689656,-1.0,-1.0,0.0,5.0,0.40876619524958485,268.15,273.15,271.53213998130377,271.5897271694193,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.518512314907,0.0008075068224136071,0.0,0.0004542885906942696,0.0,9.576936254435823e-05,0.0,9.094489795736146e-05,0.0,9.576935571874683e-05,0.0,7.07349246345289e-05,303.15,285.15,297.62057121583,297.8858918439655,297.72094955786395,297.22250336252637,297.93096322276534,297.67617584059025,6532.2502366843,2257.8104328140384,-0.00029310273691502775,-4.7687843951288015e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21098520.0,21098520.0,288.49399999999997,287.2759079291543,0.8786849999999999,1.1026206896551727,-1.0,-1.0,0.0,5.0,0.4091260697499862,268.15,273.15,271.53213998130377,271.58961969146543,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.49883861598505,0.0008073191690781231,0.0,0.0004541830199833447,0.0,9.574710697566882e-05,0.0,9.09237635513962e-05,0.0,9.574710017639988e-05,0.0,7.071848674777346e-05,303.15,285.15,297.6211428493757,297.88546952886134,297.7206741065766,297.2226455329393,297.93066384511667,297.6761191725739,6532.24366382671,2257.8104328140384,-0.00029310273691502775,-4.7665682263881246e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21098556.0,21098556.0,288.4786086666667,287.25710712837605,0.878298495,1.2120200689655176,-1.0,-1.0,0.0,5.0,0.40948594425037516,268.15,273.15,271.53213998130377,271.589512873564,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.47918902693885,0.0008071379763926064,0.0,0.000454081083910646,0.0,9.5725617631453e-05,0.0,9.090335677058662e-05,0.0,9.572561085836107e-05,0.0,7.070261479179877e-05,303.15,285.15,297.62172338825695,297.88505383384984,297.720344964669,297.22279979087835,297.9303728299481,297.6760589615204,6532.237143319185,2257.8104328140384,-0.00029310273691502775,-4.764428845785126e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21098592.0,21098592.0,288.463376,287.23850517786036,0.8779161600000001,1.32622675862069,-1.0,-1.0,0.0,5.0,0.40984581875076226,268.15,273.15,271.53213998130377,271.5894067348846,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.4595596446166,0.0008069611034393344,0.0,0.00045398157803607235,0.0,9.570464060159453e-05,0.0,9.088343649578234e-05,0.0,9.570463385455037e-05,0.0,7.068712122946006e-05,303.15,285.15,297.6223078323303,297.8846432432905,297.7197376617004,297.2229624811695,297.93008809061445,297.67594786182104,6532.230668407115,2257.8104328140384,-0.00029310273691502775,-4.762340932154692e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21098628.0,21098628.0,288.448314,287.22011631073644,0.8775382650000001,1.4451915172413796,-1.0,-1.0,0.0,5.0,0.4102056932511494,268.15,273.15,271.53213998130377,271.58930140892664,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.43995256698827,0.0008067896791437179,0.0,0.0004538851374721552,0.0,9.568430977527081e-05,0.0,9.086412987137227e-05,0.0,9.568430305412814e-05,0.0,7.06721049508472e-05,303.15,285.15,297.6228923375056,297.88423799829167,297.7186803446205,297.2231324794729,297.92980969772054,297.67575057152226,6532.2242469835255,2257.8104328140384,-0.00029310273691502775,-4.760317774099178e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21098664.0,21098664.0,288.43343466666664,287.20195475188484,0.87716508,1.5688651034482763,-1.0,-1.0,0.0,5.0,0.4105655677515637,268.15,273.15,271.53213998130377,271.589197138915,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.42037224090836,0.0008066238242697356,0.0,0.00045379183015777796,0.0,9.566463947481216e-05,0.0,9.084545049817399e-05,0.0,9.566463277940674e-05,0.0,7.065757653438414e-05,303.15,285.15,297.6234719858387,297.88383806290375,297.717143944412,297.2233082453441,297.9295371982837,297.67545988735645,6532.217894495838,2257.8104328140384,-0.00029310273691502775,-4.758360755463546e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21098700.0,21098700.0,288.41875,287.1840347182072,0.876796875,1.6971982758620692,-1.0,-1.0,0.0,5.0,0.41092544225198174,268.15,273.15,271.53213998130377,271.5890938462075,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.40081448534545,0.0008064629258641464,0.0,0.0004537013112577581,0.0,9.564555700490022e-05,0.0,9.082732934297266e-05,0.0,9.564555033509084e-05,0.0,7.064348228755705e-05,303.15,285.15,297.6240428907098,297.8834411063926,297.7152838290783,297.22348574587085,297.9292674266133,297.67510419973297,6532.211605177739,2257.8104328140384,-0.00029310273691502775,-4.756462605326212e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21098736.0,21098736.0,288.404272,287.1663704189135,0.8764339200000001,1.8301417931034487,-1.0,-1.0,0.0,5.0,0.41128531675239344,268.15,273.15,271.53213998130377,271.58899176045327,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.38128269780657,0.000806308084888481,0.0,0.00045361420015255146,0.0,9.562719293821115e-05,0.0,9.080989040072318e-05,0.0,9.562718629383496e-05,0.0,7.062991865089912e-05,303.15,285.15,297.6246004229748,297.8830467136576,297.713125513336,297.2236631167026,297.9289993885178,297.67468703103776,6532.205393562795,2257.8104328140384,-0.00029310273691502775,-4.7546362730763213e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21098772.0,21098772.0,288.3900126666666,287.14897605582826,0.876076485,1.967646413793104,-1.0,-1.0,0.0,5.0,0.4116451912527585,268.15,273.15,271.53213998130377,271.58889069802444,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.3617715445027,0.0008061581682853192,0.0,0.0004535298594059374,0.0,9.560941289569231e-05,0.0,9.079300606185098e-05,0.0,9.560940627661787e-05,0.0,7.061678637250057e-05,303.15,285.15,297.62514544513135,297.8826535566201,297.7107797621162,297.2238388834003,297.9287315071337,297.6742298308804,6532.199247779666,2257.8104328140384,-0.00029310273691502775,-4.75286835709277e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21098808.0,21098808.0,288.37598399999996,287.13186582371515,0.8757248400000001,2.1096628965517246,-1.0,-1.0,0.0,5.0,0.412005065753161,268.15,273.15,271.53213998130377,271.58879098685054,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.3422858944059,0.0008060142986399413,0.0,0.00045344892056331217,0.0,9.559235001453766e-05,0.0,9.077680275663462e-05,0.0,9.559234342060603e-05,0.0,7.06041837870386e-05,303.15,285.15,297.6256734572093,297.88226024902303,297.7082530314137,297.22401052683034,297.9284615472485,297.67373176234497,6532.193188758416,2257.8104328140384,-0.00029310273691502775,-4.7511720595707425e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21098844.0,21098844.0,288.362198,287.1150539106203,0.875379255,2.256142,-1.0,-1.0,0.0,5.0,0.4123649402535635,268.15,273.15,271.53213998130377,271.58869238002666,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.32281975444613,0.0008058755347811878,0.0,0.00045337085414016396,0.0,9.55758926731784e-05,0.0,9.076117448655728e-05,0.0,9.55758861042628e-05,0.0,7.059202845120349e-05,303.15,285.15,297.62618755412046,297.88186629733855,297.70562135381897,297.22417798167294,297.92818924810604,297.6732084870114,6532.187200708689,2257.8104328140384,-0.00029310273691502775,-4.749536248385481e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21098880.0,21098880.0,288.34866666666665,287.0985544982336,0.87504,2.407034482758621,-1.0,-1.0,0.0,5.0,0.412724814753966,268.15,273.15,271.53213998130377,271.58859507488216,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.30337556261406,0.0008057425957017632,0.0,0.0004532960646284537,0.0,9.556012614327207e-05,0.0,9.074620222763629e-05,0.0,9.556011959923113e-05,0.0,7.058038334635061e-05,303.15,285.15,297.6266855375646,297.88147137427944,297.70289400890954,297.22434009611374,297.92791395783,297.67266099493946,6532.181296366086,2257.8104328140384,-0.00029310273691502775,-4.747969366069314e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21098916.0,21098916.0,288.335402,287.0823817622697,0.874707345,2.5622911034482763,-1.0,-1.0,0.0,5.0,0.41308468925436376,268.15,273.15,271.53213998130377,271.5884995785268,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.2839603421039,0.0008056156137524254,0.0,0.00045322462648553875,0.0,9.554506612132923e-05,0.0,9.073190088563635e-05,0.0,9.554505960199402e-05,0.0,7.056926006586878e-05,303.15,285.15,297.6271619698434,297.88107388192566,297.70007129141584,297.22449378390064,297.92763307127984,297.6720867996731,6532.175507533564,2257.8104328140384,-0.00029310273691502775,-4.7464729382369464e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21098952.0,21098952.0,288.322416,287.06654987286635,0.8743815600000001,2.721862620689656,-1.0,-1.0,0.0,5.0,0.4134445637547768,268.15,273.15,271.53213998130377,271.58840537190605,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.26456444793183,0.0008054933365071629,0.0,0.00045315583512097683,0.0,9.553056407138356e-05,0.0,9.071812940724864e-05,0.0,9.553055757663382e-05,0.0,7.055854890160025e-05,303.15,285.15,297.62762383112465,297.8806741328294,297.69721262064166,297.224640942814,297.92734776790263,297.67149985906246,6532.169800416631,2257.8104328140384,-0.00029310273691502775,-4.745032175857009e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21098988.0,21098988.0,288.30972066666664,287.0510729950023,0.874062915,2.885699793103449,-1.0,-1.0,0.0,5.0,0.41380443825517677,268.15,273.15,271.53213998130377,271.5883126594881,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.245190095148,0.000805376944970351,0.0,0.0004530903549461786,0.0,9.551676005915956e-05,0.0,9.070502080225977e-05,0.0,9.551675358885763e-05,0.0,7.05483533056115e-05,303.15,285.15,297.6280693837873,297.8802718730213,297.69432999777854,297.2247803716008,297.9270575638696,297.6709018380115,6532.164188162786,2257.8104328140384,-0.00029310273691502775,-4.7436609659740993e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21099024.0,21099024.0,288.297328,287.03596528893354,0.87375168,3.0537533793103457,-1.0,-1.0,0.0,5.0,0.4141643127555717,268.15,273.15,271.53213998130377,271.58822181931293,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.22584168405757,0.0008052661649779831,0.0,0.0004530280317212022,0.0,9.550362156908495e-05,0.0,9.069254419308504e-05,0.0,9.550361512307937e-05,0.0,7.053864926201139e-05,303.15,285.15,297.62849548611615,297.8798661501732,297.69143411233733,297.2249098747954,297.9267609289662,297.6702933104777,6532.158694611814,2257.8104328140384,-0.00029310273691502775,-4.742356049324096e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21099060.0,21099060.0,288.28524999999996,287.0212409106479,0.873448125,3.2259741379310354,-1.0,-1.0,0.0,5.0,0.4145241872559717,268.15,273.15,271.53213998130377,271.5881326512077,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.2065155608503,0.0008051604021569944,0.0,0.0004529685310632031,0.0,9.549107810931995e-05,0.0,9.068063263898348e-05,0.0,9.54910716874789e-05,0.0,7.052938470576772e-05,303.15,285.15,297.62890515166777,297.8794569251054,297.6885408229571,297.2250301981892,297.9264581640691,297.6696782523977,6532.153306448756,2257.8104328140384,-0.00029310273691502775,-4.7411103987436927e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21099096.0,21099096.0,288.2734986666666,287.00691401233877,0.87315252,3.4023128275862073,-1.0,-1.0,0.0,5.0,0.41488406175637166,268.15,273.15,271.53213998130377,271.5880451286253,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.1872103212323,0.0008050601316435962,0.0,0.00045291212027552937,0.0,9.547918603053863e-05,0.0,9.066933965192016e-05,0.0,9.54791796327327e-05,0.0,7.052060125729627e-05,303.15,285.15,297.6292995739687,297.8790446536898,297.6856655522305,297.2251414920096,297.92614999186446,297.66906025275256,6532.148022230916,2257.8104328140384,-0.00029310273691502775,-4.7399295858629375e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21099132.0,21099132.0,288.26208599999995,286.99299874289693,0.872865135,3.5827202068965525,-1.0,-1.0,0.0,5.0,0.41524393625676753,268.15,273.15,271.53213998130377,271.58795942167217,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.16792765261425,0.0008049652114636751,0.0,0.00045285871948610697,0.0,9.546792849477691e-05,0.0,9.065864924215353e-05,0.0,9.546792212087216e-05,0.0,7.051228648013412e-05,303.15,285.15,297.62967764376026,297.8786290974133,297.6828152373381,297.2252428193367,297.9258359951311,297.6684401585959,6532.142852869157,2257.8104328140384,-0.00029310273691502775,-4.7388119149144306e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21099168.0,21099168.0,288.251024,286.9795092484216,0.87258624,3.7671470344827593,-1.0,-1.0,0.0,5.0,0.4156038107571723,268.15,273.15,271.53213998130377,271.5878757405103,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.14866899451215,0.0008048753070642799,0.0,0.0004528081404817172,0.0,9.545726582448576e-05,0.0,9.064852373092177e-05,0.0,9.545725947434631e-05,0.0,7.050441106857873e-05,303.15,285.15,297.63003874563555,297.87820961118285,297.68000348581364,297.22533286258044,297.92551529637103,297.66782000031674,6532.137811302044,2257.8104328140384,-0.00029310273691502775,-4.737753425019348e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21099204.0,21099204.0,288.24032466666665,286.9664596727495,0.872316105,3.955544068965518,-1.0,-1.0,0.0,5.0,0.41596368525757704,268.15,273.15,271.53213998130377,271.58779388876644,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.1294312115393,0.000804790613662304,0.0,0.00045276049308823183,0.0,9.544722117223417e-05,0.0,9.063898510447307e-05,0.0,9.544721484573522e-05,0.0,7.049699212303874e-05,303.15,285.15,297.63038530519816,297.8777869397263,297.6772343309767,297.22541280590144,297.9251890924136,297.66720169484324,6532.132884843619,2257.8104328140384,-0.00029310273691502775,-4.73675639436352e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21099240.0,21099240.0,288.22999999999996,286.9538641580029,0.872055,4.147862068965519,-1.0,-1.0,0.0,5.0,0.41632355975798535,268.15,273.15,271.53213998130377,271.5877140984102,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.11021584176035,0.0008047109622170892,0.0,0.0004527156822066811,0.0,9.543777449004892e-05,0.0,9.063001432476446e-05,0.0,9.543776818706226e-05,0.0,7.049001483614968e-05,303.15,285.15,297.6307165365738,297.8773614669768,297.6745217094402,297.22548181939516,297.9248577263662,297.6665878517504,6532.128088005824,2257.8104328140384,-0.00029310273691502775,-4.7358188139223616e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21099276.0,21099276.0,288.220062,286.9417368451561,0.871803195,4.344051793103449,-1.0,-1.0,0.0,5.0,0.41668343425838983,268.15,273.15,271.53213998130377,271.5876367769539,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.0910274374799,0.000804636565045303,0.0,0.00045267382728231823,0.0,9.542895095840669e-05,0.0,9.062163530377146e-05,0.0,9.542894467878582e-05,0.0,7.048349780612546e-05,303.15,285.15,297.6310294443075,297.876931829365,297.67187512919304,297.22553735826,297.9245191895352,297.66597859013217,6532.1234459613115,2257.8104328140384,-0.00029310273691502775,-4.7349431648929e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21099312.0,21099312.0,288.21052266666663,286.93009187462025,0.87156096,4.5440640000000005,-1.0,-1.0,0.0,5.0,0.4170433087587712,268.15,273.15,271.53213998130377,271.58756142735086,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.07185956085846,0.000804566671630423,0.0,0.00045263450608883847,0.0,9.54206615670262e-05,0.0,9.06137635152019e-05,0.0,9.542065531065556e-05,0.0,7.047737529027598e-05,303.15,285.15,297.6313287275174,297.876499378119,297.66928902423217,297.22558236795874,297.9241756265202,297.66537502486955,6532.118926947322,2257.8104328140384,-0.00029310273691502775,-4.7341205978605397e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21099348.0,21099348.0,288.201394,286.91894338684745,0.871328565,4.747849448275863,-1.0,-1.0,0.0,5.0,0.41740318325917125,268.15,273.15,271.53213998130377,271.58748851890863,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.0527165898443,0.0008045019423434849,0.0,0.00045259809013900587,0.0,9.541298463516996e-05,0.0,9.060647333290601e-05,0.0,9.541297840191342e-05,0.0,7.047170513494135e-05,303.15,285.15,297.631611634392,297.87606409689965,297.66678238602657,297.2256147267659,297.92382666228946,297.6647799012747,6532.114560040681,2257.8104328140384,-0.00029310273691502775,-4.733358869775093e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21099384.0,21099384.0,288.192688,286.90830552295216,0.8711062800000001,4.955358896551725,-1.0,-1.0,0.0,5.0,0.4177630577595772,268.15,273.15,271.53213998130377,271.5874178804662,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.0335961735365,0.0008044420885034236,0.0,0.00045256441702638855,0.0,9.540588592564824e-05,0.0,9.059973224442935e-05,0.0,9.54058797153814e-05,0.0,7.046646205265015e-05,303.15,285.15,297.6318797773819,297.87562633491206,297.6643542019669,297.225635213426,297.92347285029786,297.664193675597,6532.110334884374,2257.8104328140384,-0.00029310273691502775,-4.7326545692260455e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21099420.0,21099420.0,288.18441666666666,286.8981924253519,0.870894375,5.1665431034482765,-1.0,-1.0,0.0,5.0,0.4181229322599879,268.15,273.15,271.53213998130377,271.5873494501358,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.0144972513055,0.0008043866412222971,0.0,0.00045253322296336324,0.0,9.53993098289322e-05,0.0,9.059348744162457e-05,0.0,9.539930364153895e-05,0.0,7.0461604970394e-05,303.15,285.15,297.63213342126664,297.8751860321845,297.6620048611105,297.22564628025043,297.92311415104115,297.66361694917066,6532.106247594752,2257.8104328140384,-0.00029310273691502775,-4.73200216666927e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21099456.0,21099456.0,288.17659199999997,286.88861823842615,0.87069312,5.381352827586208,-1.0,-1.0,0.0,5.0,0.4184828067603879,268.15,273.15,271.53213998130377,271.58728322172084,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.9954191031311,0.0008043361664321483,0.0,0.00045250482633316016,0.0,9.539332346393684e-05,0.0,9.058780266223612e-05,0.0,9.539331729930006e-05,0.0,7.045718346197477e-05,303.15,285.15,297.63236321762326,297.87474323433787,297.65973827263247,297.2256933823595,297.9227504006459,297.6630577015198,6532.102298450076,2257.8104328140384,-0.00029310273691502775,-4.731408309467493e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21099492.0,21099492.0,288.169226,286.8795971091935,0.8705027850000001,5.599738827586209,-1.0,-1.0,0.0,5.0,0.4188426812607916,268.15,273.15,271.53213998130377,271.5872195544332,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.9763645154534,0.0008042904951209779,0.0,0.00045247913205290067,0.0,9.53879067860858e-05,0.0,9.05826588714431e-05,0.0,9.538790064408018e-05,0.0,7.045318272253658e-05,303.15,285.15,297.63256297502585,297.874297130829,297.6575700678336,297.2257940244851,297.92238000431024,297.6625208404968,6532.098510124646,2257.8104328140384,-0.00029310273691502775,-4.730870998330736e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21099528.0,21099528.0,288.16233066666666,286.8711431880068,0.8703236400000001,5.821651862068967,-1.0,-1.0,0.0,5.0,0.4192025557611859,268.15,273.15,271.53213998130377,271.587158860281,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.9573366077068,0.0008042497017182382,0.0,0.000452456181995505,0.0,9.538306862269217e-05,0.0,9.057806445186705e-05,0.0,9.53830625031814e-05,0.0,7.044960927190256e-05,303.15,285.15,297.63272944186815,297.8738462039696,297.65551782588676,297.2259503330989,297.9220003965139,297.6620088402675,6532.094907222585,2257.8104328140384,-0.00029310273691502775,-4.730391099195364e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21099564.0,21099564.0,288.155918,286.8632706292671,0.8701559550000001,6.047042689655173,-1.0,-1.0,0.0,5.0,0.4195624302615803,268.15,273.15,271.53213998130377,271.58710026245063,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.9383269787246,0.0008042128803676114,0.0,0.0004524354665427328,0.0,9.537870154022399e-05,0.0,9.057391738205669e-05,0.0,9.537869544310975e-05,0.0,7.044638376003284e-05,303.15,285.15,297.63287429326596,297.873391794346,297.6535504892545,297.2261369424619,297.9216140797865,297.66151351982296,6532.0914349517,2257.8104328140384,-0.00029310273691502775,-4.729957947684835e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21099600.0,21099600.0,288.15,286.8559935921555,0.87,6.275862068965519,-1.0,-1.0,0.0,5.0,0.4199223047619746,268.15,273.15,271.5321399813038,271.58704413935914,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.9193385593358,0.0008041811013540341,0.0,0.0004524175878175661,0.0,9.537493247327626e-05,0.0,9.057033820215994e-05,0.0,9.537492639844221e-05,0.0,7.044359994038637e-05,303.15,285.15,297.63299546793183,297.8729334654954,297.65168646630855,297.2263498081236,297.92122009070965,297.6610370597138,6532.088117377593,2257.8104328140384,-0.00029310273691502775,-4.729584126668712e-08,298.8085173246944,298.79289678079294,298.3936639180939,299.01986693362977,299.0425687297794,8789.898550191632,8297.527701017783,0.4179746844006591,0.064
21099600.0,21099600.0,288.15,286.8559935921555,0.87,6.275862068965519,-1.0,-1.0,0.0,5.0,0.4199223047619746,268.15,273.15,271.5321399813038,271.58704413935914,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.9193385593358,0.0008041811013540341,0.0,0.0004524175878175661,0.0,9.537493247327626e-05,0.0,9.057033820215994e-05,0.0,9.537492639844221e-05,0.0,7.044359994038637e-05,303.15,285.15,297.63299546793183,297.8729334654954,297.65168646630855,297.2263498081236,297.92122009070965,297.6610370597138,6532.088117377593,2257.8104328140384,-0.00029310273691502775,-4.729584126668712e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21099636.0,21099636.0,288.1443799821428,286.8491146579853,0.869854965,6.508060758620691,-1.0,-1.0,0.0,5.0,0.4202821792623702,268.15,273.15,271.53213998130377,271.5869914962012,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.9003797342057,0.0008041536898271871,0.0,0.0004524021661621155,0.0,9.537168138554345e-05,0.0,9.056725090774613e-05,0.0,9.537167533284893e-05,0.0,7.044119869842014e-05,303.15,285.15,297.6330868503689,297.872469299149,297.64997100949415,297.226583165707,297.9208149567922,297.6605850563023,6532.085014358973,2257.8104328140384,-0.00029310273691502775,-4.72926169144047e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21099672.0,21099672.0,288.13885366666665,286.8424258965159,0.86971972,6.743589517241381,-1.0,-1.0,0.0,5.0,0.42064205376277025,268.15,273.15,271.53213998130377,271.5869411379818,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.88144064446914,0.0008041292807593962,0.0,0.00045238843363643846,0.0,9.536878638624474e-05,0.0,9.056450176344999e-05,0.0,9.536878035559567e-05,0.0,7.043906046215616e-05,303.15,285.15,297.63316073125924,297.8720015166236,297.64835848366386,297.22681927070914,297.9204028172811,297.6601485639074,6532.08204831634,2257.8104328140384,-0.00029310273691502775,-4.728974581518411e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21099708.0,21099708.0,288.13342166071425,286.83592570484166,0.8695940550000001,6.9823991034482775,-1.0,-1.0,0.0,5.0,0.4210019282631648,268.15,273.15,271.53213998130377,271.5868929185394,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.8625210647463,0.0008041080256426742,0.0,0.00045237647546728555,0.0,9.536626544217724e-05,0.0,9.056210783097671e-05,0.0,9.536625943347963e-05,0.0,7.043719850180948e-05,303.15,285.15,297.6332184947836,297.8715306474052,297.64685164657044,297.227052585698,297.9199844549397,297.65972756587945,6532.079208143188,2257.8104328140384,-0.00029310273691502775,-4.7287245754555406e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21099744.0,21099744.0,288.12808457142853,286.8296124816981,0.8694777600000001,7.2244402758620705,-1.0,-1.0,0.0,5.0,0.421361802763543,268.15,273.15,271.53213998130377,271.5868474881966,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.8436276027788,0.000804090224594904,0.0,0.00045236646049596406,0.0,9.536415414709101e-05,0.0,9.056010291099295e-05,0.0,9.53641481602259e-05,0.0,7.043563910680219e-05,303.15,285.15,297.63325547559606,297.87105545448424,297.64548608903897,297.22727919664175,297.9195575736637,297.65932675788497,6532.076530725854,2257.8104328140384,-0.00029310273691502775,-4.728515200082554e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21099780.0,21099780.0,288.12284300595235,286.8234846274929,0.869370625,7.46966379310345,-1.0,-1.0,0.0,5.0,0.4217216772639295,268.15,273.15,271.53213998130377,271.5868045693927,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.8247609211415,0.0008040757723439536,0.0,0.0004523583294985686,0.0,9.536244001589368e-05,0.0,9.055847514735265e-05,0.0,9.536243405074161e-05,0.0,7.043437305568762e-05,303.15,285.15,297.63327370333144,297.87057642503976,297.6442688420122,297.2274889553369,297.91912294203155,297.6589461735504,6532.073997540897,2257.8104328140384,-0.00029310273691502775,-4.7283452145925485e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21099816.0,21099816.0,288.11769757142855,286.81754054433367,0.86927244,7.718020413793105,-1.0,-1.0,0.0,5.0,0.4220815517643295,268.15,273.15,271.53213998130377,271.5867630676526,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.80590990871895,0.0008040634338651485,0.0,0.0004523513876719857,0.0,9.536097657590277e-05,0.0,9.05570854460909e-05,0.0,9.536097063239263e-05,0.0,7.043329216424247e-05,303.15,285.15,297.6332813152631,297.87009532793496,297.6431392931875,297.22768736807075,297.91868403357483,297.6585774676062,6532.071545394849,2257.8104328140384,-0.00029310273691502775,-4.7282000918962693e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21099852.0,21099852.0,288.112648875,286.81177863605353,0.8691829950000001,7.969460896551725,-1.0,-1.0,0.0,5.0,0.42244142626473596,268.15,273.15,271.53213998130377,271.5867237136556,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.78708568590315,0.0008040545920841715,0.0,0.0004523464130260159,0.0,9.535992784074464e-05,0.0,9.055608955847742e-05,0.0,9.535992191875727e-05,0.0,7.043251757237135e-05,303.15,285.15,297.6332722708069,297.86961143151353,297.6421645664676,297.2278600280372,297.91823888971476,297.658229437308,6532.069217301623,2257.8104328140384,-0.00029310273691502775,-4.728096095046056e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21099888.0,21099888.0,288.1076975238095,286.8061973082341,0.86910208,8.223936000000002,-1.0,-1.0,0.0,5.0,0.42280130076513595,268.15,273.15,271.53213998130377,271.5866862782254,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.76828625291887,0.0008040483501568081,0.0,0.00045234290101234373,0.0,9.535918744571083e-05,0.0,9.055538647802309e-05,0.0,9.535918154514112e-05,0.0,7.043197071946343e-05,303.15,285.15,297.63324841826875,297.86912464628034,297.641330531577,297.22800763737905,297.91778765631886,297.6578997779648,6532.066999738223,2257.8104328140384,-0.00029310273691502775,-4.72802267523349e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21099924.0,21099924.0,288.102844125,286.80079496822566,0.869029485,8.481396482758623,-1.0,-1.0,0.0,5.0,0.42316117526553765,268.15,273.15,271.53213998130377,271.58665064529407,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.74951297108896,0.0008040447187497693,0.0,0.00045234085763215244,0.0,9.535875665592495e-05,0.0,9.055497740611691e-05,0.0,9.535875077666396e-05,0.0,7.043165253993463e-05,303.15,285.15,297.63321031307663,297.8686356878449,297.6406463102267,297.2281245526411,297.91733123530605,297.65758961981913,6532.064886769162,2257.8104328140384,-0.00029310273691502775,-4.727979957194037e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21099960.0,21099960.0,288.09808928571425,286.7955700251646,0.8689650000000001,8.741793103448277,-1.0,-1.0,0.0,5.0,0.42352104976593374,268.15,273.15,271.53213998130377,271.586616299366,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.7307599137479,0.0008040435803600514,0.0,0.00045234021677996407,0.0,9.535862153555611e-05,0.0,9.055484910897371e-05,0.0,9.535861567751674e-05,0.0,7.043155274082805e-05,303.15,285.15,297.6331618136593,297.8681455958601,297.64008025120154,297.22821565251223,297.91687154359016,297.65729497136465,6532.062849234423,2257.8104328140384,-0.00029310273691502775,-4.727966558594122e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21099996.0,21099996.0,288.0934336130952,286.7905208899886,0.8689084149999999,9.005076620689657,-1.0,-1.0,0.0,5.0,0.4238809242663653,268.15,273.15,271.53213998130377,271.58658346102493,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.71203121671783,0.0008040447683211264,0.0,0.00045234088469265596,0.0,9.535876231825235e-05,0.0,9.055498281597787e-05,0.0,9.535875648133503e-05,0.0,7.043165672278331e-05,303.15,285.15,297.6331011832686,297.867653450677,297.63965352245793,297.22827485094876,297.9164070849451,297.6570180184595,6532.0608997857435,2257.8104328140384,-0.00029310273691502775,-4.727980519228405e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21100032.0,21100032.0,288.0888777142857,286.78564597544914,0.86885952,9.27119779310345,-1.0,-1.0,0.0,5.0,0.4242407987667753,268.15,273.15,271.53213998130377,271.586551988499,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.6933264833681,0.0008040488881595729,0.0,0.0004523432020285927,0.0,9.535925081878884e-05,0.0,9.055544672417542e-05,0.0,9.535924500289203e-05,0.0,7.043201752794857e-05,303.15,285.15,297.6330293075938,297.86716013965736,297.63937199346327,297.2283002102637,297.91593911424576,297.6567601530448,6532.059031681536,2257.8104328140384,-0.00029310273691502775,-4.728028960579696e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21100068.0,21100068.0,288.08442219642853,286.7809436961211,0.868818105,9.540107379310347,-1.0,-1.0,0.0,5.0,0.42460067326717527,268.15,273.15,271.53213998130377,271.58652147668903,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.6746386071936,0.0008040549677102029,0.0,0.00045234662186462713,0.0,9.535997173932934e-05,0.0,9.055613134397628e-05,0.0,9.535996594438251e-05,0.0,7.04325499977355e-05,303.15,285.15,297.63294952224686,297.8666660095729,297.63919260864503,297.22830176477197,297.91546867420533,297.6565157158884,6532.057220796099,2257.8104328140384,-0.00029310273691502775,-4.728100449800642e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21100104.0,21100104.0,288.08006766666665,286.7764124684102,0.86878396,9.811756137931038,-1.0,-1.0,0.0,5.0,0.4249605477675538,268.15,273.15,271.53213998130377,271.5864926119951,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.65598099661827,0.000804063610170558,0.0,0.0004523514835502346,0.0,9.53609966187663e-05,0.0,9.055710461040555e-05,0.0,9.536099084465045e-05,0.0,7.043330697052538e-05,303.15,285.15,297.63285647359135,297.86617022767996,297.6391953074641,297.2282597466876,297.91499364598513,297.65629508028167,6532.055507771909,2257.8104328140384,-0.00029310273691502775,-4.728202081549252e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21100140.0,21100140.0,288.0758147321428,286.7720507105576,0.868756875,10.08609482758621,-1.0,-1.0,0.0,5.0,0.42532042226795624,268.15,273.15,271.53213998130377,271.5864646871619,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.6373415511767,0.0008040739139149903,0.0,0.00045235727984603205,0.0,9.536221852504941e-05,0.0,9.05582649782384e-05,0.0,9.536221277169298e-05,0.0,7.043420946667112e-05,303.15,285.15,297.6327559621184,297.8656736687577,297.6393085721506,297.228191037252,297.9145161821096,297.6560890844776,6532.0538508164755,2257.8104328140384,-0.00029310273691502775,-4.7283232527521785e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21100176.0,21100176.0,288.071664,286.76785684264235,0.8687366400000001,10.363074206896552,-1.0,-1.0,0.0,5.0,0.4256802967683562,268.15,273.15,271.53213998130377,271.58643812277893,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.6187293332044,0.0008040870627192692,0.0,0.0004523646767238232,0.0,9.53637778528727e-05,0.0,9.055974576964311e-05,0.0,9.53637721201664e-05,0.0,7.043536118121461e-05,303.15,285.15,297.6326446783278,297.8651764530815,297.6395907208899,297.2280817720728,297.9140357569171,297.65590587625786,6532.05227560433,2257.8104328140384,-0.00029310273691502775,-4.728477886770735e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21100212.0,21100212.0,288.06761607738093,286.7638292865805,0.868723045,10.642645034482761,-1.0,-1.0,0.0,5.0,0.4260401712687707,268.15,273.15,271.53213998130377,271.58641272858836,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.6001412005986,0.0008041021324882967,0.0,0.00045237315430423297,0.0,9.536556500555754e-05,0.0,9.056144290897603e-05,0.0,9.536555929340943e-05,0.0,7.043668116642277e-05,303.15,285.15,297.63252434085763,297.864678483002,297.6400194262543,297.2279368162915,297.9135525261756,297.6557423185162,6532.0507703071935,2257.8104328140384,-0.00029310273691502775,-4.72865511658019e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21100248.0,21100248.0,288.06367157142853,286.7599664661226,0.86871588,10.92475806896552,-1.0,-1.0,0.0,5.0,0.4264000457691707,268.15,273.15,271.5321399813038,271.5863884169783,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.58157606860993,0.0008041188103860713,0.0,0.0004523825365913306,0.0,9.536754288109405e-05,0.0,9.056332116327603e-05,0.0,9.53675371894185e-05,0.0,7.043814201887781e-05,303.15,285.15,297.6323958551278,297.8641796096239,297.64058511488605,297.227757969634,297.91306642033106,297.65559699392054,6532.049329263142,2257.8104328140384,-0.00029310273691502775,-4.7288512639772625e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21100284.0,21100284.0,288.0598310892857,286.7562668068481,0.868714935,11.20936406896552,-1.0,-1.0,0.0,5.0,0.42675992026955695,268.15,273.15,271.5321399813039,271.58636492842,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.56302860894397,0.0008041377796364962,0.0,0.0004523932079538898,0.0,9.53697925089085e-05,0.0,9.056545748005651e-05,0.0,9.536978683763303e-05,0.0,7.043980358663786e-05,303.15,285.15,297.63226108165657,297.8636805670276,297.64126269472695,297.2275526742145,297.9125787916034,297.6554671618458,6532.047938652851,2257.8104328140384,-0.00029310273691502775,-4.729074366152281e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21100320.0,21100320.0,288.0560952380952,286.7527287361572,0.86872,11.49641379310345,-1.0,-1.0,0.0,5.0,0.427119794769957,268.15,273.15,271.5321399813039,271.5863423315467,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.54450029527794,0.000804159231316077,0.0,0.0004524052758882538,0.0,9.537233655049493e-05,0.0,9.056787337921575e-05,0.0,9.537233089954112e-05,0.0,7.044168260740514e-05,303.15,285.15,297.6321194961125,297.86318134102936,297.6420614961004,297.2273187245246,297.9120895129388,297.6553541141411,6532.04660268191,2257.8104328140384,-0.00029310273691502775,-4.729326672502145e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21100356.0,21100356.0,288.05246462499997,286.7493506832606,0.868730865,11.785858000000003,-1.0,-1.0,0.0,5.0,0.42747966927032505,268.15,273.15,271.5321399813038,271.5863216930807,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.52601782315395,0.0008041819572662588,0.0,0.00045241806071011104,0.0,9.537503172051603e-05,0.0,9.057043279347252e-05,0.0,9.537502608972935e-05,0.0,7.044367325111668e-05,303.15,285.15,297.63196481901656,297.8626815258554,297.6431217999486,297.22702127405984,297.91159623965285,297.65527713170667,6532.045382721568,2257.8104328140384,-0.00029310273691502775,-4.72959397435414e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21100392.0,21100392.0,288.04893985714284,286.7461310791663,0.86874732,12.077647448275865,-1.0,-1.0,0.0,5.0,0.4278395437707283,268.15,273.15,271.53213998130377,271.58630112115026,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.5075369297261,0.0008042053517352513,0.0,0.00045243122162862853,0.0,9.537780617612654e-05,0.0,9.057306749923628e-05,0.0,9.537780056549851e-05,0.0,7.044572245489423e-05,303.15,285.15,297.63180969855466,297.86218173156635,297.6441914058983,297.22672170793703,297.9111028827196,297.6552014853352,6532.044166825915,2257.8104328140384,-0.00029310273691502775,-4.72986914748379e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21100428.0,21100428.0,288.04552154166663,286.74306835666414,0.868769155,12.371732896551727,-1.0,-1.0,0.0,5.0,0.4281994182711283,268.15,273.15,271.53213998130377,271.5862817904093,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.489085494186,0.0008042318494631153,0.0,0.0004524461283880344,0.0,9.5380948675558e-05,0.0,9.057605170822702e-05,0.0,9.53809430849749e-05,0.0,7.044804349458157e-05,303.15,285.15,297.6316463367989,297.86168236139656,297.64543466547417,297.2263827376328,297.91060800630044,297.6551508215206,6532.043026810178,2257.8104328140384,-0.00029310273691502775,-4.730180833162878e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21100464.0,21100464.0,288.04221028571425,286.74016095030805,0.86879616,12.66806510344828,-1.0,-1.0,0.0,5.0,0.42855929277152327,268.15,273.15,271.53213998130377,271.58626409752185,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.4706757310629,0.0008042607325449283,0.0,0.00045246237710991984,0.0,9.538437407654373e-05,0.0,9.057930456726383e-05,0.0,9.538436850585957e-05,0.0,7.045057348439034e-05,303.15,285.15,297.6314733485403,297.86118341720083,297.6469030364719,297.22599311350467,297.9101108691546,297.65513275697447,6532.041984961223,2257.8104328140384,-0.00029310273691502775,-4.730520589782439e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
