,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21100500.0,21100500.0,288.03900669642854,286.73740729639513,0.8688281250000001,12.96659482758621,-1.0,-1.0,0.0,5.0,0.4289191672719233,268.15,273.15,271.53213998130377,271.58624701589866,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.4522818800757,0.0008042904305078694,0.0,0.0004524790842712905,0.0,9.538789612199638e-05,0.0,9.058264920218231e-05,0.0,9.538789057115712e-05,0.0,7.045317485547209e-05,303.15,285.15,297.63129692756905,297.86068461511707,297.64845490449335,297.2255847570576,297.9096128557851,297.6551268120044,6532.040979497871,2257.8104328140384,-0.00029310273691502775,-4.730869945012946e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21100536.0,21100536.0,288.03591138095237,286.7348058329431,0.86886484,13.26727282758621,-1.0,-1.0,0.0,5.0,0.4292790417723208,268.15,273.15,271.5321399813037,271.5862312386327,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.4339242496043,0.0008043221616083381,0.0,0.00045249693524406154,0.0,9.539165929641347e-05,0.0,9.058622281890083e-05,0.0,9.539165376529423e-05,0.0,7.04559543235831e-05,303.15,285.15,297.63111410871426,297.8601874474993,297.65019048892117,297.2251383125738,297.9091145410542,297.65514897975254,6532.040051958556,2257.8104328140384,-0.00029310273691502775,-4.73124323226286e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21100572.0,21100572.0,288.0329249464285,286.7323549996646,0.8689060949999999,13.570049862068968,-1.0,-1.0,0.0,5.0,0.42963891627272016,268.15,273.15,271.53213998130377,271.5862158484193,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.4155775788452,0.0008043547980962567,0.0,0.0004525152955729159,0.0,9.53955298490973e-05,0.0,9.05898984045898e-05,0.0,9.539552433765984e-05,0.0,7.045881310091531e-05,303.15,285.15,297.6309294963721,297.859690510685,297.65197871203986,297.22468183295257,297.9086158217922,297.6551792747684,6532.039147785173,2257.8104328140384,-0.00029310273691502775,-4.731627186221688e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21100608.0,21100608.0,288.03004799999997,286.7300532379396,0.86895168,13.874876689655176,-1.0,-1.0,0.0,5.0,0.42999879077312014,268.15,273.15,271.53213998130377,271.5862012306775,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.39725278516295,0.0008043893037574443,0.0,0.0004525347074678126,0.0,9.53996220842981e-05,0.0,9.059378450529995e-05,0.0,9.539961659246429e-05,0.0,7.046183561219767e-05,303.15,285.15,297.63074130654746,297.8591940325902,297.65387198002475,297.22420533576167,297.9081162929788,297.6552257895805,6532.038290246497,2257.8104328140384,-0.00029310273691502775,-4.7320331477128967e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21100644.0,21100644.0,288.0272811488095,286.72789899078487,0.869001385,14.181704068965521,-1.0,-1.0,0.0,5.0,0.43035866527351097,268.15,273.15,271.53213998130377,271.58618716032817,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.37894344825435,0.0008044245551960994,0.0,0.00045255453892582826,0.0,9.540380276836836e-05,0.0,9.059775459915694e-05,0.0,9.540379729608809e-05,0.0,7.046492345151279e-05,303.15,285.15,297.63055125981265,297.85869855942263,297.655831655935,297.2237184879448,297.9076170698281,297.65528340658864,6532.037466256736,2257.8104328140384,-0.00029310273691502775,-4.7324479015432634e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21100680.0,21100680.0,288.02462499999996,286.72589070282123,0.869055,14.490482758620692,-1.0,-1.0,0.0,5.0,0.430718539773911,268.15,273.15,271.53213998130377,271.58617528736175,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.3606961590576,0.0008044628004111888,0.0,0.00045257605463725804,0.0,9.540833851299034e-05,0.0,9.060206186694146e-05,0.0,9.540833306005742e-05,0.0,7.04682735373379e-05,303.15,285.15,297.6303537581604,297.85820711800625,297.65805791955916,297.22319008832693,297.90711907151746,297.65538559111405,6532.036776941182,2257.8104328140384,-0.00029310273691502775,-4.732897900379384e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21100716.0,21100716.0,288.02208016071427,286.72402682023863,0.869112315,14.801163517241383,-1.0,-1.0,0.0,5.0,0.4310784142743038,268.15,273.15,271.53213998130377,271.5861633389282,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.34244718829035,0.0008045008937666427,0.0,0.00045259748491509647,0.0,9.54128562472037e-05,0.0,9.060635203161091e-05,0.0,9.541285081362498e-05,0.0,7.047161032073546e-05,303.15,285.15,297.6301565742199,297.85771448999526,297.6602799985412,297.22266100773857,297.90661971579743,297.6554863572585,6532.036082507106,2257.8104328140384,-0.00029310273691502775,-4.733346133638566e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21100752.0,21100752.0,288.0196472380952,286.722305790758,0.86917312,15.11369710344828,-1.0,-1.0,0.0,5.0,0.4314382887747038,268.15,273.15,271.53213998130377,271.58615139209525,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.32419826305915,0.0008045399269054958,0.0,0.00045261944389785654,0.0,9.541748543861153e-05,0.0,9.061074803872471e-05,0.0,9.541748002438245e-05,0.0,7.04750294260369e-05,303.15,285.15,297.6299593824076,297.8572218618158,297.662502273845,297.22213189504316,297.90612035757226,297.65558715413675,6532.035388170718,2257.8104328140384,-0.00029310273691502775,-4.7338054472983146e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21100788.0,21100788.0,288.0173268392857,286.7207260635919,0.869237205,15.428034275862071,-1.0,-1.0,0.0,5.0,0.43179816327509607,268.15,273.15,271.53213998130377,271.5861422308239,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.3060336766903,0.0008045821824981533,0.0,0.00045264321578752947,0.0,9.542249681229915e-05,0.0,9.061550697516926e-05,0.0,9.542249141715086e-05,0.0,7.047873080986488e-05,303.15,285.15,297.6297315573256,297.85673181441007,297.6650275449609,297.22169757324156,297.90561811192856,297.6557613203733,6532.034862967586,2257.8104328140384,-0.00029310273691502775,-4.7343027064874486e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21100824.0,21100824.0,288.01511957142856,286.7192860894013,0.86930436,15.744125793103454,-1.0,-1.0,0.0,5.0,0.4321580377755243,268.15,273.15,271.53213998130377,271.5861328934746,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.28786351291,0.0008046239664504799,0.0,0.0004526667223401773,0.0,9.542745224981261e-05,0.0,9.062021279328661e-05,0.0,9.542744687376928e-05,0.0,7.048239087942592e-05,303.15,285.15,297.62950631212726,297.8562410913164,297.66753851836074,297.2212498449286,297.90511548968783,297.65593025128413,6532.034326909356,2257.8104328140384,-0.00029310273691502775,-4.734794441033842e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21100860.0,21100860.0,288.01302604166665,286.71798432025145,0.869374375,16.061922413793106,-1.0,-1.0,0.0,5.0,0.4325179122759243,268.15,273.15,271.53213998130377,271.5861233489744,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.26968695356175,0.0008046667343129934,0.0,0.0004526907824217029,0.0,9.543252437768233e-05,0.0,9.062502942339998e-05,0.0,9.543251902075959e-05,0.0,7.048613713608659e-05,303.15,285.15,297.6292836506975,297.85574991549873,297.67002938869445,297.2207914133909,297.90461279799575,297.6560934332555,6532.033778191101,2257.8104328140384,-0.00029310273691502775,-4.7352977813807454e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21100896.0,21100896.0,288.01104685714284,286.71681920956405,0.8694470400000001,16.381374896551726,-1.0,-1.0,0.0,5.0,0.4328777867763418,268.15,273.15,271.5321399813037,271.5861164265917,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.25159490729,0.0008047120103275075,0.0,0.0004527162535572375,0.0,9.543789397252508e-05,0.0,9.063012853514401e-05,0.0,9.543788863445747e-05,0.0,7.049010310083496e-05,303.15,285.15,297.62903598263415,297.8552615801067,297.6727392109539,297.2204462332345,297.9041074132402,297.6563180840339,6532.0333885988375,2257.8104328140384,-0.00029310273691502775,-4.735830670305816e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21100932.0,21100932.0,288.009182625,286.7157892120679,0.869522145,16.702434000000004,-1.0,-1.0,0.0,5.0,0.43323766127673136,268.15,273.15,271.5321399813037,271.58610979674336,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.2335121589073,0.0008047571407182109,0.0,0.00045274164276902013,0.0,9.544324629690496e-05,0.0,9.063521124642162e-05,0.0,9.544324097766706e-05,0.0,7.04940563096782e-05,303.15,285.15,297.6287843246449,297.85477303907834,297.6754799445904,297.22011659244254,297.9036010711328,297.6565509943778,6532.033016594811,2257.8104328140384,-0.00029310273691502775,-4.736361875095647e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21100968.0,21100968.0,288.00743395238095,286.7148927837467,0.86959948,17.025050482758626,-1.0,-1.0,0.0,5.0,0.4335975357771314,268.15,273.15,271.53213998130377,271.58610250490074,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.2154078117722,0.0008048029171532316,0.0,0.00045276739543015235,0.0,9.544867524060272e-05,0.0,9.064036671730699e-05,0.0,9.544866994025491e-05,0.0,7.04980661092903e-05,303.15,285.15,297.62853657165795,297.85428272716666,297.678178383635,297.2197641725722,297.9030940858864,297.65677118818365,6532.032604087338,2257.8104328140384,-0.00029310273691502775,-4.736900714641353e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21101004.0,21101004.0,288.00580144642856,286.71412838178475,0.869678835,17.349175103448278,-1.0,-1.0,0.0,5.0,0.4339574102775134,268.15,273.15,271.53213998130377,271.58609766166234,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.1973871499151,0.0008048506144950027,0.0,0.00045279422877179157,0.0,9.545433200466052e-05,0.0,9.064573853171886e-05,0.0,9.54543267229538e-05,0.0,7.050224417623858e-05,303.15,285.15,297.6282799769786,297.8537992574215,297.6809799048081,297.21947880463654,297.90258971089105,297.6570255309472,6532.032340417416,2257.8104328140384,-0.00029310273691502775,-4.7374621985028624e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21101040.0,21101040.0,288.0042857142857,286.71349446450995,0.86976,17.67475862068966,-1.0,-1.0,0.0,5.0,0.4343172847779134,268.15,273.15,271.53213998130377,271.5860937811633,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.1793993913347,0.0008048990670824826,0.0,0.00045282148700613985,0.0,9.546007834117554e-05,0.0,9.065119540622589e-05,0.0,9.54600730780134e-05,0.0,7.050648840109643e-05,303.15,285.15,297.6280199061464,297.8533184782849,297.6838219528469,297.2192198002652,297.90208636260706,297.6572933000301,6532.032135267261,2257.8104328140384,-0.00029310273691502775,-4.738032607229407e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21101076.0,21101076.0,288.0028873630952,286.7129894913348,0.8698427650000001,18.001751793103452,-1.0,-1.0,0.0,5.0,0.43467715927830614,268.15,273.15,271.53213998130377,271.5860889818665,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.1613791338448,0.00080494647861146,0.0,0.00045284815955485907,0.0,9.546570120819562e-05,0.0,9.065653503119159e-05,0.0,9.546569596368091e-05,0.0,7.051064143180955e-05,303.15,285.15,297.6277604250926,297.8528329618157,297.68664751609896,297.21894102007354,297.9015793665695,297.65755225793004,6532.031874400117,2257.8104328140384,-0.00029310273691502775,-4.738590793081614e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21101112.0,21101112.0,288.001607,286.7126119226947,0.86992692,18.330105379310346,-1.0,-1.0,0.0,5.0,0.4350370337787014,268.15,273.15,271.53213998130377,271.5860847116124,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.14337599607734,0.0008049952326434357,0.0,0.0004528755873739689,0.0,9.547148329511704e-05,0.0,9.066202585518471e-05,0.0,9.547147806919398e-05,0.0,7.051491206179756e-05,303.15,285.15,297.6275006121907,297.85234908574495,297.68948400421186,297.21867331049543,297.9010732606543,297.65781605465946,6532.031646360448,2257.8104328140384,-0.00029310273691502775,-4.739164819069769e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21101148.0,21101148.0,288.00044523214285,286.71236021998413,0.870012255,18.659770137931037,-1.0,-1.0,0.0,5.0,0.4353969082791014,268.15,273.15,271.53213998130377,271.5860814991102,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.1254070847396,0.0008050451689904643,0.0,0.0004529036803474655,0.0,9.547740560448004e-05,0.0,9.066764983772164e-05,0.0,9.547740039704474e-05,0.0,7.05192862596e-05,303.15,285.15,297.6272401477277,297.8518684979159,297.6923422718799,297.21842771453925,297.9005689445363,297.65808951531983,6532.031483957757,2257.8104328140384,-0.00029310273691502775,-4.7397528018452554e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21101184.0,21101184.0,287.99940266666664,286.7122328454903,0.87009856,18.99069682758621,-1.0,-1.0,0.0,5.0,0.4357567827794988,268.15,273.15,271.53213998130377,271.5860792401355,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.1074705687516,0.0008050953282079523,0.0,0.0004529318987091092,0.0,9.548335434722153e-05,0.0,9.067329892196509e-05,0.0,9.548334915818401e-05,0.0,7.052367998100408e-05,303.15,285.15,297.6269817341133,297.8513918101039,297.6952018768644,297.2181961326391,297.90006741782867,297.65836779430987,6532.031379369317,2257.8104328140384,-0.00029310273691502775,-4.740343445638819e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21101220.0,21101220.0,287.99847991071425,286.7122282623244,0.8701856250000001,19.322836206896554,-1.0,-1.0,0.0,5.0,0.43611665727989885,268.15,273.15,271.5321399813038,271.5860774599681,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.0895503188868,0.0008051461783087987,0.0,0.000452960505751733,0.0,9.548938502851304e-05,0.0,9.067902581700098e-05,0.0,9.548937985782549e-05,0.0,7.052813422194102e-05,303.15,285.15,297.6267243480939,297.85091707865735,297.69806215855317,297.2179715894633,297.8995672896421,297.658648492882,6532.031303812594,2257.8104328140384,-0.00029310273691502775,-4.740942262552793e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21101256.0,21101256.0,287.99767757142854,286.71234493435094,0.87027324,19.656139034482763,-1.0,-1.0,0.0,5.0,0.4364765317802988,268.15,273.15,271.5321399813038,271.58607567980073,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.07163006902204,0.0008051970284048972,0.0,0.0004529891127916487,0.0,9.549541570923123e-05,0.0,9.068475271149429e-05,0.0,9.549541055689606e-05,0.0,7.053258846245458e-05,303.15,285.15,297.6264669624155,297.8504423478882,297.70092243562937,297.2177470465632,297.89906716213784,297.65892919092687,6532.031228255872,2257.8104328140384,-0.00029310273691502775,-4.741541117230103e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21101292.0,21101292.0,287.99699625595235,286.71258132611393,0.870361195,19.99055606896552,-1.0,-1.0,0.0,5.0,0.4368364062806597,268.15,273.15,271.53213998130377,271.5860770229062,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.05383946117126,0.0008052486072624178,0.0,0.00045301812984029056,0.0,9.550153282494547e-05,0.0,9.069056168647579e-05,0.0,9.550152769060846e-05,0.0,7.05371065435567e-05,303.15,285.15,297.6262222398896,297.8499909645342,297.70356818871755,297.21755323884895,297.8985876695697,297.659184460312,6532.031339522799,2257.8104328140384,-0.00029310273691502775,-4.742148593345825e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21101328.0,21101328.0,287.99643657142855,286.7129359027616,0.87044928,20.326038068965524,-1.0,-1.0,0.0,5.0,0.43719628078105965,268.15,273.15,271.53213998130377,271.58607756470684,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.0360063708742,0.00080530045147572,0.0,0.00045304729616654006,0.0,9.55076814100146e-05,0.0,9.069640054560519e-05,0.0,9.550767629378899e-05,0.0,7.054164786781895e-05,303.15,285.15,297.6259758150051,297.84953037272425,297.70640723146056,297.21735501828834,297.89809976180766,297.6594736398572,6532.031403781825,2257.8104328140384,-0.00029310273691502775,-4.7427592339314684e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21101364.0,21101364.0,287.99599912499997,286.71340712996806,0.870537285,20.662535793103455,-1.0,-1.0,0.0,5.0,0.4375561552814597,268.15,273.15,271.5321399813037,271.58607810650756,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.0181732805772,0.0008053522956842753,0.0,0.00045307646249008286,0.0,9.55138299945108e-05,0.0,9.07022394041923e-05,0.0,9.551382489639891e-05,0.0,7.054618919165805e-05,303.15,285.15,297.6257293904466,297.8490697815645,297.70924626961835,297.21715679797586,297.8976118547065,297.65976281886236,6532.031468040846,2257.8104328140384,-0.00029310273691502775,-4.743369913773695e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21101400.0,21101400.0,287.9956845238095,286.71399347385307,0.870625,21.0,-1.0,-1.0,0.0,5.0,0.437916029781866,268.15,273.15,271.5321399813037,271.5860796816642,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.00038952237674,0.0008054040363026852,0.0,0.00045310557054335917,0.0,9.551996629507963e-05,0.0,9.070806659756645e-05,0.0,9.551996121495415e-05,0.0,7.055072144262826e-05,303.15,285.15,297.6254829021946,297.84861826567,297.71183029909974,297.21696269307034,297.89713160188563,297.6600051523841,6532.031594043043,2257.8104328140384,-0.00029310273691502775,-4.743979412643794e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21101436.0,21101436.0,287.99549337499997,286.71469340089925,0.8707122150000001,21.34149243766578,-1.0,-1.0,0.0,5.0,0.4382759042822759,268.15,273.15,271.53213998130377,271.5860831452634,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.98268037309396,0.0008054558208559606,0.0,0.00045313470332558115,0.0,9.552610780900046e-05,0.0,9.071389874151102e-05,0.0,9.552610274666084e-05,0.0,7.055525754415918e-05,303.15,285.15,297.62524453462873,297.84818060486435,297.71396385687115,297.21677904957124,297.8966638684419,297.6601663828755,6532.031833849705,2257.8104328140384,-0.00029310273691502775,-4.744589468358141e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21101472.0,21101472.0,287.99542628571425,286.71550537786686,0.8707987199999999,21.69012623872679,-1.0,-1.0,0.0,5.0,0.43863577878267596,268.15,273.15,271.53213998130377,271.586086611521,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.9649713358412,0.0008055076873222036,0.0,0.00045316388219052405,0.0,9.553225903769709e-05,0.0,9.071974011084285e-05,0.0,9.553225399314479e-05,0.0,7.05598008209904e-05,303.15,285.15,297.6250061755015,297.8477429652203,297.71609670592676,297.2165954192941,297.8961961537217,297.66032748393286,6532.032073816141,2257.8104328140384,-0.00029310273691502775,-4.745200528389857e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21101508.0,21101508.0,287.9954838630952,286.7164278717068,0.870884305,22.045929238726792,-1.0,-1.0,0.0,5.0,0.43899565328307594,268.15,273.15,271.53213998130377,271.58609007777864,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.94726229858844,0.0008055595537933908,0.0,0.000453193061058215,0.0,9.553841026697068e-05,0.0,9.072558148072438e-05,0.0,9.553840524020807e-05,0.0,7.056434409824782e-05,303.15,285.15,297.62476781668994,297.84730532618653,297.7182295515863,297.21641178925233,297.89572843963083,297.66048858466917,6532.032313782583,2257.8104328140384,-0.00029310273691502775,-4.7458116278261193e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21101544.0,21101544.0,287.9956667142857,286.71745934947023,0.87096876,22.408929273209548,-1.0,-1.0,0.0,5.0,0.43935552778348685,268.15,273.15,271.5321399813037,271.58609453039105,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.92960061663143,0.0008056111119602928,0.0,0.00045322206648687675,0.0,9.554452493338503e-05,0.0,9.073138812953785e-05,0.0,9.554451992429263e-05,0.0,7.056886037030025e-05,303.15,285.15,297.6245264657711,297.8468756361526,297.7200763675887,297.21622923615513,297.895266906649,297.66059492246336,6532.032612963369,2257.8104328140384,-0.00029310273691502775,-4.7464191337626465e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21101580.0,21101580.0,287.99597544642853,286.71859827821703,0.871051875,22.779154177718834,-1.0,-1.0,0.0,5.0,0.43971540228388684,268.15,273.15,271.5321399813037,271.58609947868393,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.91196272690786,0.0008056623066736732,0.0,0.0004532508674469016,0.0,9.555059649547352e-05,0.0,9.073715384539622e-05,0.0,9.555059150399371e-05,0.0,7.057334480564372e-05,303.15,285.15,297.624283622048,297.8464499414952,297.72177923932907,297.2160472297841,297.8948084814378,297.6606737028189,6532.032941901644,2257.8104328140384,-0.00029310273691502775,-4.747022395587957e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21101616.0,21101616.0,287.99641066666663,286.719843124921,0.87113344,23.15663178779841,-1.0,-1.0,0.0,5.0,0.4400752767842868,268.15,273.15,271.53213998130366,271.58610442697676,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.89432483718434,0.0008057135013823032,0.0,0.0004532796684042221,0.0,9.555666805698964e-05,0.0,9.074291956071283e-05,0.0,9.555666308312468e-05,0.0,7.057782924056445e-05,303.15,285.15,297.6240407786472,297.8460242474285,297.7234821083883,297.2158652236495,297.89435005684214,297.66075248299114,6532.033270839952,2257.8104328140384,-0.00029310273691502775,-4.747625695690968e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21101652.0,21101652.0,287.99697298214284,286.72119235637325,0.871213245,23.541389938992044,-1.0,-1.0,0.0,5.0,0.44043515128468774,268.15,273.15,271.53213998130366,271.5861097433664,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.8767044145779,0.0008057645248439276,0.0,0.00045330837302372517,0.0,9.556271930940763e-05,0.0,9.074866598998597e-05,0.0,9.556271435311508e-05,0.0,7.058229867525392e-05,303.15,285.15,297.6237965391867,297.8456013826916,297.72509913828134,297.2156835980109,297.89389370955706,297.6608148735455,6532.033622208065,2257.8104328140384,-0.00029310273691502775,-4.748227015875619e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21101688.0,21101688.0,287.997663,286.7226444390829,0.87129108,23.933456466843502,-1.0,-1.0,0.0,5.0,0.4407950257850878,268.15,273.15,271.5321399813037,271.5861157981068,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.859119027396,0.0008058146911056303,0.0,0.0004533365954035175,0.0,9.55686689001301e-05,0.0,9.075431587878907e-05,0.0,9.556866396132562e-05,0.0,7.058669302296031e-05,303.15,285.15,297.6235495082876,297.8451841942926,297.7265438588805,297.2155027402331,297.893441530574,297.66084436645355,6532.034018566557,2257.8104328140384,-0.00029310273691502775,-4.748818270827724e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21101724.0,21101724.0,287.99848132738094,286.7241978391756,0.8713667350000001,24.33285920689655,-1.0,-1.0,0.0,5.0,0.44115490028548227,268.15,273.15,271.53213998130377,271.5861224781074,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.84156299776004,0.0008058644101490887,0.0,0.00045336456619074326,0.0,9.557456545226254e-05,0.0,9.075991540081e-05,0.0,9.557456053087743e-05,0.0,7.059104819654425e-05,303.15,285.15,297.6233011688814,297.8447724244877,297.7278751104473,297.21532343968573,297.89299363211217,297.6608531551229,6532.034453335955,2257.8104328140384,-0.00029310273691502775,-4.749404291176868e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21101760.0,21101760.0,287.99942857142855,286.72585102228993,0.8714400000000001,24.73962599469496,-1.0,-1.0,0.0,5.0,0.44151477478588225,268.15,273.15,271.53213998130377,271.58612947263094,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.82402173581687,0.0008059134986336594,0.0,0.00045339218223919574,0.0,9.558038722133824e-05,0.0,9.076544390700689e-05,0.0,9.558038231734151e-05,0.0,7.059534813561717e-05,303.15,285.15,297.62305217547606,297.84436338104763,297.72914917686586,297.2151449249006,297.89254788752237,297.6608515091625,6532.034907426395,2257.8104328140384,-0.00029310273691502775,-4.749982914733437e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21101796.0,21101796.0,288.00050533928567,286.727602453471,0.871510665,25.153784665782496,-1.0,-1.0,0.0,5.0,0.44187464928628045,268.15,273.15,271.53213998130377,271.58613714845654,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.8065144850794,0.0008059620034216873,0.0,0.00045341946991547496,0.0,9.558613976579699e-05,0.0,9.077090667576841e-05,0.0,9.558613487909965e-05,0.0,7.05995969456202e-05,303.15,285.15,297.6228019839674,297.8439598080889,297.7303154582635,297.2149680778974,297.89210606705524,297.66083027905455,6532.03540273999,2257.8104328140384,-0.00029310273691502775,-4.7505546925990734e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21101832.0,21101832.0,288.0017122380952,286.7294505970618,0.87157852,25.57536305570292,-1.0,-1.0,0.0,5.0,0.44223452378668043,268.15,273.15,271.53213998130377,271.5861448258178,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.7890073084663,0.0008060100793763341,0.0,0.00045344651633792726,0.0,9.559184145111883e-05,0.0,9.077632114746679e-05,0.0,9.559183658172536e-05,0.0,7.060380819123811e-05,303.15,285.15,297.6225517934384,297.8435562494643,297.7314814215094,297.21479123769615,297.8916642578505,297.66080899199176,6532.035898147008,2257.8104328140384,-0.00029310273691502775,-4.7511214492272053e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21101868.0,21101868.0,288.003049875,286.73139391659276,0.8716433550000001,26.004389,-1.0,-1.0,0.0,5.0,0.4425943982870804,268.15,273.15,271.53213998130377,271.5861525031791,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.7715001318532,0.0008060581553310692,0.0,0.00045347356276040184,0.0,9.559754313644328e-05,0.0,9.07817356191693e-05,0.0,9.559753828435578e-05,0.0,7.060801943685799e-05,303.15,285.15,297.62230160324305,297.8431526913953,297.732647382959,297.21461439772963,297.8912224492377,297.66078770491293,6532.036393554057,2257.8104328140384,-0.00029310273691502775,-4.7516882396616934e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21101904.0,21101904.0,288.00451885714284,286.7334308746677,0.87170496,26.440890334217507,-1.0,-1.0,0.0,5.0,0.44295427278747934,268.15,273.15,271.53213998130377,271.5861623647404,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.754123313858,0.0008061022059062682,0.0,0.0004534983445948875,0.0,9.560276742039071e-05,0.0,9.078669673874848e-05,0.0,9.560276258532065e-05,0.0,7.06118780754451e-05,303.15,285.15,297.6220554651299,297.84277575393344,297.7335719918939,297.2144551222291,297.8908027210872,297.66073221085475,6532.037019534276,2257.8104328140384,-0.00029310273691502775,-4.752207602061384e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21101940.0,21101940.0,288.00611979166666,286.73555993284884,0.871763125,26.884894893899205,-1.0,-1.0,0.0,5.0,0.4433141472878794,268.15,273.15,271.5321399813038,271.5861725498926,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.73676229807484,0.0008061456432965661,0.0,0.0004535227814649732,0.0,9.560791898183675e-05,0.0,9.079158879925465e-05,0.0,9.560791416375119e-05,0.0,7.061568300144043e-05,303.15,285.15,297.62180879852946,297.8424013873867,297.7344485468432,297.21429672751776,297.8903848535588,297.6606680627672,6532.037664913947,2257.8104328140384,-0.00029310273691502775,-4.752719762615987e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21101976.0,21101976.0,288.00785328571425,286.7377795515385,0.8718176400000001,27.33643051458886,-1.0,-1.0,0.0,5.0,0.44367402178827936,268.15,273.15,271.5321399813038,271.58618273504476,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.71940128229164,0.0008061890806869427,0.0,0.00045354721833508016,0.0,9.561307054328543e-05,0.0,9.079648085976477e-05,0.0,9.561306574218623e-05,0.0,7.061948792743773e-05,303.15,285.15,297.6215621322601,297.84202702135264,297.735325100474,297.2141383330212,297.8899669865907,297.66060391473974,6532.038310293672,2257.8104328140384,-0.00029310273691502775,-4.753231950768034e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21102012.0,21102012.0,288.00971994642856,286.7400881898589,0.8718682950000001,27.795525031830238,-1.0,-1.0,0.0,5.0,0.44403389628867024,268.15,273.15,271.5321399813038,271.58619275640183,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.7020308589624,0.0008062349804469379,0.0,0.0004535730404883617,0.0,9.561851413864312e-05,0.0,9.080165024274719e-05,0.0,9.56185093545415e-05,0.0,7.062350854868511e-05,303.15,285.15,297.6213147003328,297.84165044308395,297.7362180534965,297.21397811796515,297.88954714747086,297.66054169246985,6532.038945527058,2257.8104328140384,-0.00029310273691502775,-4.753773204186204e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21102048.0,21102048.0,288.01172038095234,286.7424843055289,0.8719148800000001,28.26220628116711,-1.0,-1.0,0.0,5.0,0.44439377078905273,268.15,273.15,271.5321399813038,271.58620254746836,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.68464733964845,0.0008062820145095548,0.0,0.0004535995007784103,0.0,9.562409226068013e-05,0.0,9.080694737554003e-05,0.0,9.562408749360507e-05,0.0,7.062762853087992e-05,303.15,285.15,297.621066342593,297.84127074646403,297.7371372585562,297.21381544693975,297.88912450753213,297.660482860417,6532.03956644862,2257.8104328140384,-0.00029310273691502775,-4.7543278655657314e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21102084.0,21102084.0,288.01385519642855,286.7449663547393,0.871957185,28.736502098143234,-1.0,-1.0,0.0,5.0,0.4447536452894527,268.15,273.15,271.5321399813038,271.5862142906786,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.6673785609308,0.0008063198996157439,0.0,0.0004536208140459752,0.0,9.562858533031337e-05,0.0,9.08112141161496e-05,0.0,9.562858058003614e-05,0.0,7.063094709706334e-05,303.15,285.15,297.6208299918789,297.84091711214097,297.73792592388935,297.21367639898165,297.88872468205074,297.6604148217884,6532.040307415578,2257.8104328140384,-0.00029310273691502775,-4.7547746574858876e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21102120.0,21102120.0,288.016125,286.7475327920249,0.8719950000000001,29.218440318302388,-1.0,-1.0,0.0,5.0,0.44511351978985275,268.15,273.15,271.5321399813039,271.58622603388875,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.6501097822131,0.0008063577847074616,0.0,0.00045364212730538014,0.0,9.563307839822474e-05,0.0,9.081548085512531e-05,0.0,9.563307366474697e-05,0.0,7.063426566197502e-05,303.15,285.15,297.6205936414836,297.84056347830136,297.7387145880508,297.2135373512145,297.8883248571064,297.6603467832313,6532.041048382587,2257.8104328140384,-0.00029310273691502775,-4.7552214702276654e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21102156.0,21102156.0,288.0185303988095,286.75018207013477,0.872028115,29.708048777188328,-1.0,-1.0,0.0,5.0,0.4454733942902564,268.15,273.15,271.5321399813039,271.586237589052,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.63283261732903,0.0008063968445148792,0.0,0.000453664101437679,0.0,9.563771078586797e-05,0.0,9.081987989550055e-05,0.0,9.56377060692034e-05,0.0,7.063768712796604e-05,303.15,285.15,297.62035615282804,297.84020691374747,297.73951052166126,297.2133955827973,297.8879220855902,297.6602782513248,6532.041776937079,2257.8104328140384,-0.00029310273691502775,-4.7556821596690546e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21102192.0,21102192.0,288.021072,286.7529126398994,0.87205632,30.205355310344828,-1.0,-1.0,0.0,5.0,0.44583326879065643,268.15,273.15,271.5321399813038,271.58624914515593,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.6155555103655,0.0008064351927048049,0.0,0.000453685675226993,0.0,9.56422587765154e-05,0.0,9.08241987904515e-05,0.0,9.564225407666965e-05,0.0,7.064104625862368e-05,303.15,285.15,297.6201186745009,297.83985036396723,297.740306386056,297.2132538294958,297.8875193270117,297.66020971620634,6532.042505548672,2257.8104328140384,-0.00029310273691502775,-4.7561344775229556e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21102228.0,21102228.0,288.0237504107143,286.7557229500963,0.872079405,30.71038775331565,-1.0,-1.0,0.0,5.0,0.44619314329104304,268.15,273.15,271.5321399813038,271.58626234265904,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.59841872086963,0.0008064678346751742,0.0,0.0004537040388150685,0.0,9.564613001943425e-05,0.0,9.082787502916354e-05,0.0,9.56461253361167e-05,0.0,7.064390554571106e-05,303.15,285.15,297.61991462538106,297.83953478139443,297.7410900561716,297.21315754361274,297.88715586898104,297.66017057510817,6532.043331931902,2257.8104328140384,-0.00029310273691502775,-4.7565195062314773e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21102264.0,21102264.0,288.0265662380952,286.75861144731215,0.87209716,31.22317394164456,-1.0,-1.0,0.0,5.0,0.4465530177914573,268.15,273.15,271.53213998130377,271.5862753645678,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.5812608005653,0.0008065053200248471,0.0,0.0004537251271986114,0.0,9.56505756811294e-05,0.0,9.083209674985506e-05,0.0,9.565057101436172e-05,0.0,7.064718909654898e-05,303.15,285.15,297.61970255792585,297.83921139088363,297.74186015909214,297.21305149264305,297.886784423494,297.66012200480776,6532.04414779361,2257.8104328140384,-0.00029310273691502775,-4.756961685491235e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21102300.0,21102300.0,288.0295200892857,286.76157657580353,0.872109375,31.74374171087533,-1.0,-1.0,0.0,5.0,0.44691289229184056,268.15,273.15,271.53213998130377,271.58628837301393,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.5640900528937,0.0008065401492797119,0.0,0.000453744721310847,0.0,9.565470633288751e-05,0.0,9.083601932952508e-05,0.0,9.5654701682714e-05,0.0,7.065023998212183e-05,303.15,285.15,297.6194864471441,297.83888315469517,297.74261962867416,297.2129401900222,297.8864080532662,297.66006749476037,6532.044963534585,2257.8104328140384,-0.00029310273691502775,-4.757372551134851e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21102336.0,21102336.0,288.03261257142856,286.76461677735426,0.8721158400000001,32.272118896551724,-1.0,-1.0,0.0,5.0,0.4472727667922292,268.15,273.15,271.5321399813038,271.5863017056548,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.5469320778283,0.0008065695550251986,0.0,0.00045376126425709446,0.0,9.565819376311818e-05,0.0,9.08393310904768e-05,0.0,9.565818912954263e-05,0.0,7.065281578646778e-05,303.15,285.15,297.61927120344154,297.8385571727146,297.74336235549146,297.2128313490316,297.88603340176405,297.66001109648863,6532.04580148396,2257.8104328140384,-0.00029310273691502775,-4.757719450507565e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21102372.0,21102372.0,288.03584429166665,286.7677304911309,0.872116345,32.80833333421751,-1.0,-1.0,0.0,5.0,0.4476326412926418,268.15,273.15,271.5321399813038,271.5863153672401,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.5298054594733,0.0008065984120643778,0.0,0.00045377749851405804,0.0,9.56616161181018e-05,0.0,9.084258105434586e-05,0.0,9.566161150105382e-05,0.0,7.065534352645661e-05,303.15,285.15,297.6190651725698,297.83824059402343,297.7441060923968,297.2127338535648,297.88566788847925,297.65996272020686,6532.046657572064,2257.8104328140384,-0.00029310273691502775,-4.758059888972359e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21102408.0,21102408.0,288.03921585714284,286.7709161535355,0.87211068,33.35241285941645,-1.0,-1.0,0.0,5.0,0.4479925157930418,268.15,273.15,271.5321399813039,271.58632968650505,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.51274158396114,0.0008066245031775206,0.0,0.00045379217671736823,0.0,9.566471043888095e-05,0.0,9.084551950889794e-05,0.0,9.566470583822805e-05,0.0,7.065762898149735e-05,303.15,285.15,297.6188775851284,297.8379428390705,297.7448518979218,297.21265906931546,297.88532066944094,297.65993041217547,6532.047549914001,2257.8104328140384,-0.00029310273691502775,-4.75836770643194e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21102444.0,21102444.0,288.04272787499997,286.77417219805557,0.872098635,33.90438530769231,-1.0,-1.0,0.0,5.0,0.4483523902934418,268.15,273.15,271.5321399813039,271.58634400577,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.49567770844897,0.0008066505942907087,0.0,0.00045380685492069225,0.0,9.566780475966191e-05,0.0,9.084845796345258e-05,0.0,9.566780017540519e-05,0.0,7.065991443653945e-05,303.15,285.15,297.61868999794274,297.8376450845242,297.7455977023633,297.2125842851712,297.88497345087177,297.65989810417466,6532.048442256053,2257.8104328140384,-0.00029310273691502775,-4.758675533848282e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21102480.0,21102480.0,288.0463809523809,286.7774970551123,0.87208,34.464278514588855,-1.0,-1.0,0.0,5.0,0.4487122647938418,268.15,273.15,271.5321399813039,271.58635832503495,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.4786138329368,0.0008066766854039417,0.0,0.00045382153312403003,0.0,9.567089908044473e-05,0.0,9.08513964180098e-05,0.0,9.567089451258526e-05,0.0,7.066219989158291e-05,303.15,285.15,297.61850241101286,297.83734733038443,297.7463435057212,297.21250950113205,297.88462623277167,297.65986579620443,6532.049334598192,2257.8104328140384,-0.00029310273691502775,-4.758983371221379e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21102516.0,21102516.0,288.05017569642854,286.78088915190534,0.872054565,35.03212031564986,-1.0,-1.0,0.0,5.0,0.44907213929425444,268.15,273.15,271.5321399813039,271.5863731199291,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.461580543576,0.0008067014046500569,0.0,0.0004538354395430822,0.0,9.567383070012477e-05,0.0,9.085418036761634e-05,0.0,9.567382614860068e-05,0.0,7.066436517614388e-05,303.15,285.15,297.6183264772761,297.837059019128,297.7470949031207,297.2124471242534,297.88428829221147,297.65984316319793,6532.050259390608,2257.8104328140384,-0.00029310273691502775,-4.759275031336535e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21102552.0,21102552.0,288.0541127142857,286.7843469122557,0.87202212,35.60793854641909,-1.0,-1.0,0.0,5.0,0.4494320137946545,268.15,273.15,271.5321399813039,271.586387915501,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.44454730346473,0.0008067250817193111,0.0,0.00045384875965250905,0.0,9.567663871886194e-05,0.0,9.085684694278294e-05,0.0,9.567663418367999e-05,0.0,7.066643916946986e-05,303.15,285.15,297.61815056428173,297.8367707264073,297.7478463067077,297.2123847704789,297.88395036989783,297.65982054755466,6532.051184226741,2257.8104328140384,-0.00029310273691502775,-4.759554402942775e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21102588.0,21102588.0,288.05819261309523,286.7878687564457,0.871982455,36.19176104244032,-1.0,-1.0,0.0,5.0,0.4497918882950464,268.15,273.15,271.5321399813039,271.5864041691093,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.42765870659593,0.0008067399426298369,0.0,0.0004538571199622994,0.0,9.567840115401592e-05,0.0,9.085852060627507e-05,0.0,9.567839663490229e-05,0.0,7.066774089832313e-05,303.15,285.15,297.61803139582884,297.83653532014966,297.74863134928904,297.2123857309301,297.8836662033167,297.65984999990286,6532.052194212049,2257.8104328140384,-0.00029310273691502775,-4.7597297518458926e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21102624.0,21102624.0,288.062416,286.7914531010562,0.8719353599999999,36.78361563925729,-1.0,-1.0,0.0,5.0,0.4501517627954211,268.15,273.15,271.5321399813039,271.58641995129534,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.4107213351432,0.0008067603425961876,0.0,0.00045386859644082095,0.0,9.568082051395641e-05,0.0,9.086081810149572e-05,0.0,9.568081601098977e-05,0.0,7.066952782958646e-05,303.15,285.15,297.6178919378508,297.8362810870925,297.74940522099996,297.2123642538125,297.88336267268465,297.6598610344881,6532.053175816504,2257.8104328140384,-0.00029310273691502775,-4.7599704660992154e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21102660.0,21102660.0,288.06678348214285,286.7950983588021,0.8718806250000001,37.38353017241379,-1.0,-1.0,0.0,5.0,0.45051163729581917,268.15,273.15,271.5321399813038,271.5864358066607,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.3937938923377,0.0008067781614041216,0.0,0.00045387862080743883,0.0,9.568293375170668e-05,0.0,9.086282489567458e-05,0.0,9.568292926488035e-05,0.0,7.067108866004337e-05,303.15,285.15,297.6177574334467,297.8360306501224,297.75018233786557,297.2123476365597,297.88306302811844,297.6598762172226,6532.054161646518,2257.8104328140384,-0.00029310273691502775,-4.760180727347143e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21102696.0,21102696.0,288.07129566666663,286.7988029383638,0.87181804,37.991532477453575,-1.0,-1.0,0.0,5.0,0.4508715117962192,268.15,273.15,271.5321399813038,271.58645254665817,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.37696426497524,0.000806787641810663,0.0,0.00045388395414754513,0.0,9.568405806629762e-05,0.0,9.086389258436813e-05,0.0,9.568405359544087e-05,0.0,7.06719190752219e-05,303.15,285.15,297.61766575655804,297.835817774472,297.75098451111097,297.2123767079354,297.882801950656,297.6599293401465,6532.05520017339,2257.8104328140384,-0.00029310273691502775,-4.760292594045999e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
