,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21102732.0,21102732.0,288.0759531607143,286.80256524421736,0.871747395,38.60765038992042,-1.0,-1.0,0.0,5.0,0.4512313862966048,268.15,273.15,271.5321399813039,271.5864691137942,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.36011787523887,0.0008068002695458049,0.0,0.0004538910581164749,0.0,9.568555565016191e-05,0.0,9.086531473860815e-05,0.0,9.568555119529472e-05,0.0,7.067302518581377e-05,303.15,285.15,297.6175662780479,297.835598083445,297.75178228440336,297.2123974113815,297.88253378227785,297.65997556791115,6532.056227272748,2257.8104328140384,-0.00029310273691502775,-4.7604416031539385e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21102768.0,21102768.0,288.08075657142854,286.80638367646105,0.8716684800000001,39.23191174535809,-1.0,-1.0,0.0,5.0,0.45159126079701667,268.15,273.15,271.5321399813038,271.5864854080629,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.34324745956724,0.0008068149244753784,0.0,0.00045389930254704114,0.0,9.568729365665236e-05,0.0,9.086696520402248e-05,0.0,9.568728921781729e-05,0.0,7.067430887173859e-05,303.15,285.15,297.6174558664579,297.8353686702526,297.7525743821319,297.21240620842866,297.8822554904435,297.66001212354297,6532.057236037829,2257.8104328140384,-0.00029310273691502775,-4.7606145376314517e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21102804.0,21102804.0,288.0857065059524,286.81025663063986,0.871581085,39.86434437931034,-1.0,-1.0,0.0,5.0,0.4519511352974167,268.15,273.15,271.5321399813038,271.5865027354094,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.3265116898472,0.0008068171271705698,0.0,0.0004539005415841773,0.0,9.568755484438625e-05,0.0,9.086721324644858e-05,0.0,9.568755042135827e-05,0.0,7.067450178435983e-05,303.15,285.15,297.6174115231969,297.8351945582107,297.7534106724224,297.2124833294625,297.88203463297435,297.6601069432533,6532.058308979282,2257.8104328140384,-0.00029310273691502775,-4.7606405240891435e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21102840.0,21102840.0,288.0908035714285,286.8141824975665,0.871485,40.50497612732096,-1.0,-1.0,0.0,5.0,0.4523110097978167,268.15,273.15,271.5321399813038,271.5865200627558,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.30977592012727,0.000806819329865765,0.0,0.0004539017806213147,0.0,9.56878160321203e-05,0.0,9.086746128887492e-05,0.0,9.56878116248995e-05,0.0,7.067469469698118e-05,303.15,285.15,297.6173671799974,297.8350204464078,297.75424696152083,297.21256045038496,297.8818137758076,297.66020176282376,6532.05938192088,2257.8104328140384,-0.00029310273691502775,-4.7606665106177605e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21102876.0,21102876.0,288.09604837499995,286.81815966314076,0.8713800150000001,41.15383482493368,-1.0,-1.0,0.0,5.0,0.4526708842981926,268.15,273.15,271.53213998130377,271.5865369664951,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.2929848543062,0.0008068298061914168,0.0,0.0004539076742500629,0.0,9.568905846221022e-05,0.0,9.086864114283557e-05,0.0,9.568905407087141e-05,0.0,7.067561235186321e-05,303.15,285.15,297.6172942074811,297.834822430596,297.7550640447866,297.2126075980613,297.88156781532007,297.66027121924907,6532.060428843444,2257.8104328140384,-0.00029310273691502775,-4.760790136205327e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21102912.0,21102912.0,288.1014415238095,286.82218650816503,0.87126592,41.81094830769231,-1.0,-1.0,0.0,5.0,0.45303075879857,268.15,273.15,271.53213998130377,271.5865543677435,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.27626538617227,0.0008068294785751482,0.0,0.00045390748978098116,0.0,9.568901955818096e-05,0.0,9.086860421084859e-05,0.0,9.568901518262908e-05,0.0,7.067558361773073e-05,303.15,285.15,297.6172597930011,297.834655255078,297.7559084628228,297.21269397385424,297.8813541439399,297.66037432573916,6532.061506208061,2257.8104328140384,-0.00029310273691502775,-4.760786262176767e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21102948.0,21102948.0,288.106983625,286.82626140815756,0.871142505,42.47634441114058,-1.0,-1.0,0.0,5.0,0.45339063329897,268.15,273.15,271.53213998130377,271.58657185713633,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.2595429212772,0.0008068274480902354,0.0,0.0004539063473091414,0.0,9.568877869593364e-05,0.0,9.086837549446336e-05,0.0,9.568877433618332e-05,0.0,7.067540571794695e-05,303.15,285.15,297.61722283252254,297.8344859861086,297.7567493812443,297.21277822341597,297.88113814306695,297.6604749132716,6532.062590638662,2257.8104328140384,-0.00029310273691502775,-4.760762292115214e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21102984.0,21102984.0,288.11267528571426,286.83038273316293,0.87100956,43.15005097082228,-1.0,-1.0,0.0,5.0,0.4537505077993573,268.15,273.15,271.53213998130377,271.5865894607334,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.24288654280474,0.0008068213988538046,0.0,0.000453902943963072,0.0,9.568806121503823e-05,0.0,9.086769416938953e-05,0.0,9.568805687097032e-05,0.0,7.067487578925251e-05,303.15,285.15,297.61722537502374,297.83434658671126,297.7576201964314,297.2129006329271,297.8809537136296,297.66060930094466,6532.06367691441,2257.8104328140384,-0.00029310273691502775,-4.7606908961108666e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21103020.0,21103020.0,288.1185171130952,286.8345488475595,0.8708668749999999,43.83209582228116,-1.0,-1.0,0.0,5.0,0.45411038229975736,268.15,273.15,271.53213998130377,271.5866071217583,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.22626332810484,0.000806813134281719,0.0,0.00045389829431062795,0.0,9.568708099822105e-05,0.0,9.086676334388386e-05,0.0,9.568707666977663e-05,0.0,7.067415180470095e-05,303.15,285.15,297.61724774066323,297.83422217669096,297.7585060123613,297.2130421923797,297.880785127498,297.66076064991864,6532.064764125099,2257.8104328140384,-0.00029310273691502775,-4.760593357367339e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21103056.0,21103056.0,288.1245097142857,286.83875810986416,0.87071424,44.522506801061006,-1.0,-1.0,0.0,5.0,0.45447025680015735,268.15,273.15,271.53213998130377,271.58662478278313,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.209640113405,0.0008068048697096199,0.0,0.00045389364465817946,0.0,9.56861007814033e-05,0.0,9.086583251837743e-05,0.0,9.568609646858203e-05,0.0,7.0673427820149e-05,303.15,285.15,297.6172701062716,297.834097766842,297.75939182703246,297.2131837516267,297.88061654159844,297.66091199867424,6532.065851335935,2257.8104328140384,-0.00029310273691502775,-4.760495819623035e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21103092.0,21103092.0,288.13065369642857,286.84300887253363,0.870551445,45.221311742705566,-1.0,-1.0,0.0,5.0,0.4548301313005473,268.15,273.15,271.53213998130377,271.58664248613553,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.19302010642457,0.000806797590078798,0.0,0.00045388954911598843,0.0,9.568523737752832e-05,0.0,9.08650126212571e-05,0.0,9.568523308031761e-05,0.0,7.0672790113238e-05,303.15,285.15,297.6172946458633,297.8339747584689,297.76027930668886,297.21332725381575,297.880449411038,297.6610650751749,6532.066942350078,2257.8104328140384,-0.00029310273691502775,-4.7604099059881255e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21103128.0,21103128.0,288.1369496666666,286.84729948176374,0.8703782800000001,45.92853848275862,-1.0,-1.0,0.0,5.0,0.45519000580094726,268.15,273.15,271.53213998130377,271.5866602743895,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.17640655951027,0.000806789213332279,0.0,0.00045388483635726203,0.0,9.568424385718301e-05,0.0,9.086406916238226e-05,0.0,9.56842395755744e-05,0.0,7.0672056302745e-05,303.15,285.15,297.61732357188595,297.83385458187166,297.76117014658126,297.2134746791939,297.880285220912,297.66122164008897,6532.068040988275,2257.8104328140384,-0.00029310273691502775,-4.760311046407329e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21103164.0,21103164.0,288.14339823214283,286.8516282772851,0.870194535,46.644214856763924,-1.0,-1.0,0.0,5.0,0.45554988030133,268.15,273.15,271.53213998130377,271.5866777738464,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.1599339011181,0.0008067077703510326,0.0,0.00045383901786029076,0.0,9.567458476567563e-05,0.0,9.085489666759855e-05,0.0,9.567458049977045e-05,0.0,7.066492213093052e-05,303.15,285.15,297.6175438494427,297.8338226621413,297.7621600892728,297.2137946433276,297.88022382904035,297.66150901464493,6532.069112114339,2257.8104328140384,-0.00029310273691502775,-4.7593500031622885e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21103200.0,21103200.0,288.15,286.85599359215547,0.87,47.36836870026525,-1.0,-1.0,1.0,5.0,0.45590975480172996,268.15,273.15,271.53213998130377,271.58669527237555,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.1434616953677,0.0008066260926321136,0.0,0.00045379306730419707,0.0,9.566489783456125e-05,0.0,9.084569773564849e-05,0.0,9.566489358435678e-05,0.0,7.065776739687716e-05,303.15,285.15,297.6177647414579,297.8337910260036,297.7631503489546,297.2141151613194,297.88016276752023,297.66179680905117,6532.070183152157,2257.8104328140384,-0.00029310273691502775,-4.758386287431521e-08,298.74327211869996,298.75827682640954,298.3712522088405,298.8634168853598,298.98496478539045,8789.880615966196,8297.527701017783,0.453715649966979,0.064
21103200.0,21103200.0,288.15,286.85599359215547,0.87,47.36836870026525,1.0,-1.0,1.0,5.0,0.45590975480172996,268.15,273.15,271.53213998130377,271.58669527237555,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.1434616953677,0.0008066260926321136,0.0,0.00045379306730419707,0.0,9.566489783456125e-05,0.0,9.084569773564849e-05,0.0,9.566489358435678e-05,0.0,7.065776739687716e-05,303.15,285.15,297.6177647414579,297.8337910260036,297.7631503489546,297.2141151613194,297.88016276752023,297.66179680905117,6532.070183152157,2257.8104328140384,-0.00029310273691502775,-4.758386287431521e-08,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21103236.0,21103236.0,288.15697066785714,286.86055668273053,0.8697901642105264,48.10102784880637,1.0,-1.0,1.0,5.0,0.4562696293021124,268.15,273.15,271.53213998130377,271.5867133041651,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.12693586933693,0.0008067296246870121,0.0,0.00045385131239048036,0.0,9.567717656612295e-05,0.0,9.08573579276294e-05,0.0,9.56771723307477e-05,0.0,7.066683642639182e-05,303.15,285.15,297.6178615383864,297.83372084858223,297.7640975276595,297.2143248195001,297.8800546170643,297.66201187023853,6532.071303864955,2257.8104328140384,-0.00029310273691502775,-4.7596078625520024e-08,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21103272.0,21103272.0,288.1645178969697,286.8654747904249,0.869560892631579,48.84222013793104,1.0,-1.0,1.0,5.0,0.4566295038024948,268.15,273.15,271.5321399813038,271.5867305649975,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.1104653235487,0.0008065334707339897,0.0,0.0004537409595975236,0.0,9.565391288857161e-05,0.0,9.083526618931491e-05,0.0,9.565390866949196e-05,0.0,7.064965395370616e-05,303.15,285.15,297.61811712905296,297.83369588081683,297.7650975310902,297.2146779295254,297.8800031952249,297.6623183331421,6532.072359138187,2257.8104328140384,-0.00029310273691502775,-4.7572935529325964e-08,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21103308.0,21103308.0,288.172630239935,286.8707402075857,0.8693125389473684,49.59197340318302,1.0,-1.0,1.0,5.0,0.4569893783028948,268.15,273.15,271.5321399813038,271.58674646364193,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.0940642384588,0.0008062844367262555,0.0,0.00045360085743326796,0.0,9.562437769498338e-05,0.0,9.080721886777601e-05,0.0,9.562437349233647e-05,0.0,7.062783936065456e-05,303.15,285.15,297.61859457560547,297.8337330038414,297.7661709662667,297.21522948034084,297.88003154963246,297.66275191513745,6532.073305138189,2257.8104328140384,-0.00029310273691502775,-4.7543561545308695e-08,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21103344.0,21103344.0,288.1812962493506,286.8763452102324,0.8690454568421053,50.3503154801061,1.0,1.0,1.0,3.0,0.45734704358099,283.15,283.15,272.1009906111789,272.05694332507414,3.9682539682539675,1.6572723378017116,122091.90903750493,291.1499999999999,276.3610843781407,0.5530367003442124,0.6745,0.31113817948057143,0.1421925,0.06559157381248719,0.13502943750000002,0.06228734399846348,0.1421925,0.06559157240304381,0.10502289583333334,0.04844571282500715,297.15,293.15,297.601903159296,297.8145349025217,297.73844550955783,297.19691006717073,297.85760299427955,297.6418793265652,0.0,2253.136687710642,402.22388740297356,9.396628455288544,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21103380.0,21103380.0,288.1905044778138,286.8822820595714,0.8687600000000001,51.117274204244026,1.0,1.0,1.0,3.0,0.4575509597604872,283.15,283.15,272.8343366688826,275.20305016261926,3.9682539682539675,1.5777191294420525,110651.80535848235,291.1499999999999,273.21145080090236,0.5856244633262077,0.6745,0.32947348400465054,0.1421925,0.0694568694617347,0.13502943750000002,0.06595792324675485,0.1421925,0.06945686934667349,0.10502289583333334,0.051300607037144466,297.15,293.15,297.5370938042287,297.74871468193464,297.6442565741894,297.1328818802863,297.78228946771765,297.5690472816714,0.0,2253.3245723926993,346.861961615968,12.412972010105092,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21103416.0,21103416.0,288.2002434779221,286.8885430034818,0.8684565221052631,51.892877411140574,1.0,1.0,1.0,3.0,0.45757447332876233,283.15,283.15,273.78965446149647,277.0327391701766,3.9682539682539675,1.5105381072177073,101429.0816767576,291.1499999999999,274.8591792956714,0.6347858209277364,0.6745,0.35713305785078686,0.1421925,0.07528783148088107,0.13502943750000002,0.07149514590837022,0.1421925,0.07528783147286586,0.10502289583333334,0.0556073357112085,297.15,293.15,297.47166254341397,297.68552007695376,297.55618630242697,297.070343528012,297.71148625835144,297.4990397418316,0.0,1509.952265090484,304.259264133002,15.330389660230214,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21103452.0,21103452.0,288.2105018022727,286.8951202779702,0.8681353768421053,52.677152936339525,1.0,1.0,1.0,3.0,0.4575744733165721,283.15,283.15,275.2443149090472,278.5783040838751,3.9682539682539675,1.45364273370117,93932.19803356857,291.1499999999999,276.8590129203323,0.6836539737830003,0.6745,0.3846277454308011,0.1421925,0.08108403364342735,0.13502943750000002,0.07699935969232155,0.1421925,0.08108403364294912,0.10502289583333334,0.05988839087208598,297.15,293.15,297.4057728434232,297.62417368594214,297.44807030810694,297.00943029534346,297.6437797874188,297.4262453840469,0.0,1510.0943776155862,271.023396689875,18.64358834219244,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21103488.0,21103488.0,288.2212680034632,286.9020061085975,0.8677969178947369,53.47012861538461,1.0,1.0,1.0,3.0,0.4575744732922201,283.15,283.15,276.69049437135146,280.1069948656835,3.9682539682539675,1.4049900629045584,87749.69725826691,291.1499999999999,278.6498551877537,0.7321832750308702,0.6745,0.4119319717340821,0.1421925,0.08684008434513234,0.13502943750000002,0.08246544467237633,0.1421925,0.08684008434514229,0.10502289583333334,0.06413979030073133,297.15,293.15,297.34005712039345,297.56455671152173,297.34598950384566,296.95018033799226,297.5786916993543,297.35589507462146,0.0,1510.2184812261937,244.59304087676225,22.370615836424648,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21103524.0,21103524.0,288.2325306340909,286.909192711876,0.8674414989473683,54.27183228381963,1.0,1.0,1.0,3.0,0.45757447325566647,283.15,283.15,278.1122427734293,281.549721494884,3.9682539682539675,1.3633757600149534,82628.57405188424,291.1499999999999,280.3185920453328,0.780488340060476,0.6745,0.4391102230401281,0.1421925,0.09256957804245013,0.13502943750000002,0.0879063104782919,0.1421925,0.0925695780424513,0.10502289583333334,0.06837157481644858,297.15,293.15,297.2752309359546,297.506642873424,297.25998386540914,296.8926556266558,297.51596500415195,297.2900956611191,0.0,1510.3265182929315,223.3933660426133,26.527604958230793,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21103560.0,21103560.0,288.2442782467532,286.9166722966377,0.8670694736842106,55.082291777188324,1.0,1.0,1.0,3.0,0.4575744732072056,283.15,283.15,279.4927065530821,282.9100197178358,3.9682539682539675,1.3276366133750501,78353.34886851918,291.1499999999999,281.8947297096402,0.8284410640014634,0.6745,0.4660904225582886,0.1421925,0.09825732010321654,0.13502943750000002,0.09330752792021205,0.1421925,0.09825732010321636,0.10502289583333334,0.0725725217157206,297.15,293.15,297.2116496470733,297.4503897512926,297.1893638424757,296.83697129199453,297.45535977497514,297.22874686156223,0.0,1510.4206912950865,206.1914401356697,31.128605049344408,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21103596.0,21103596.0,288.2564993940476,286.9244370653743,0.8666811957894737,55.901534931034476,1.0,1.0,1.0,3.0,0.4575744731471119,283.15,283.15,280.8363282237602,284.2455182345273,3.9682539682539675,1.2969170112059363,74769.33105676988,291.1499999999999,283.3657466726609,0.8763132485197596,0.6745,0.49302549772528287,0.1421925,0.10393554942224209,0.13502943750000002,0.0986997118324722,0.1421925,0.10393554942224209,0.10502289583333334,0.07676644253636726,297.15,293.15,297.15496741493433,297.4011014857562,297.13252908933333,296.78858564000706,297.4028711210559,297.1760109502174,0.0,1510.5026633139348,192.12799163592447,36.18560212431809,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21103632.0,21103632.0,288.2691826285714,286.93247921554837,0.8662770189473684,56.72958958090185,1.0,1.0,1.0,3.0,0.45757447307565263,283.15,283.15,282.1229006007672,285.4113539704967,3.9682539682539675,1.2704630019870098,71750.2082555936,291.1499999999999,284.68586809939404,0.9273590996015315,0.6745,0.5217456926729444,0.1421925,0.10999010289903297,0.13502943750000002,0.10444926226786552,0.1421925,0.10999010289903297,0.10502289583333334,0.08123831509722873,297.15,293.15,297.10758543166713,297.36076052856595,297.08690382043363,296.7497206345681,297.3606230348418,297.13311869001535,0.0,1510.5740128190446,180.54013173251613,41.73129572457568,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21103668.0,21103668.0,288.2823165029221,286.94079094087647,0.8658572968421052,57.56648356233421,1.0,1.0,1.0,3.0,0.45757272773572016,283.15,283.15,283.1607882323674,286.486110003548,3.9682539682539675,1.2475146381934508,69181.57135769638,291.1499999999999,285.8401935926337,0.9799828688499465,0.6745,0.5513527533606156,0.1421925,0.1162316180611258,0.13502943750000002,0.11037635604204506,0.1421925,0.1162316180611258,0.10502289583333334,0.0858482769215906,297.15,293.15,297.06804421714685,297.32765778855327,297.05029929197406,296.71885244808254,297.3265097361702,297.0982726963854,0.0,1647.5115839046448,170.87171396352892,47.81785632800864,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21103704.0,21103704.0,288.29588956969695,286.9493644325841,0.8654223831578948,58.41224471087533,1.0,1.0,1.0,3.0,0.45750863381939855,283.15,283.15,283.1508977771209,287.3204704425218,3.9682539682539675,1.227671365456961,66998.23692602193,291.1499999999999,286.73223370030615,1.0320471676712342,0.6745,0.5806450174064333,0.1421925,0.12240677040409775,0.13502943750000002,0.11624043007793639,0.1421925,0.12240677040409917,0.10502289583333334,0.09040922339394984,297.15,293.15,297.03535536484634,297.3006568786313,297.02103898412054,296.69499992642614,297.2991244375546,297.0702351183158,0.0,2198.2125837727326,162.79379247065748,54.44197964075159,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21103740.0,21103740.0,288.30989038149346,286.95819188063285,0.8649726315789473,59.26690086206896,1.0,1.0,1.0,3.0,0.45739388604468917,283.15,283.15,283.1502995100173,287.6995454771214,3.9682539682539675,1.210430857713712,65129.7025850435,291.1499999999999,287.180603482222,1.0834701982905897,0.6745,0.6095765063524027,0.1421925,0.12850586713048734,0.13502943750000002,0.12203227986060693,0.1421925,0.12850586713048734,0.10502289583333334,0.09491399544713855,297.15,293.15,297.00649326359087,297.276708095693,296.99466941724967,296.67523004693845,297.2749078416007,297.0456017330145,0.0,2398.2755053828573,155.98456846325323,61.62431222948825,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21103776.0,21103776.0,288.32430749090906,286.96726547491943,0.8645083957894737,60.13047985145889,1.0,1.0,1.0,3.0,0.4572566638938117,283.15,283.15,283.15011553846085,287.92677499276607,3.9682539682539675,1.1954430010525032,63526.783846735256,291.1499999999999,287.41379846234753,1.1343573478156068,0.6745,0.6382065246978124,0.1421925,0.13454141032334127,0.13502943750000002,0.12776377767053407,0.1421925,0.13454141032334127,0.10502289583333334,0.09937182707708178,297.15,293.15,296.9792971449932,297.2537387522918,296.96822170651956,296.6575871323276,297.2514837704664,297.02206570131966,0.0,2479.8416553844195,150.22082915888512,69.38360746836145,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21103812.0,21103812.0,288.3391294505411,286.976577406447,0.8640300294736842,61.003009514588854,1.0,1.0,1.0,3.0,0.4571085115783106,283.15,283.15,283.15006894138037,288.11078923663143,3.9682539682539675,1.1824106341850513,62149.233318958606,291.1499999999999,287.58264732076805,1.1846498257931808,0.6745,0.6665020469418514,0.1421925,0.14050643782028055,0.13502943750000002,0.13342831206991357,0.1421925,0.14050643782028055,0.10502289583333334,0.10377757605437708,297.15,293.15,296.95307262401076,297.231156459469,296.94101711738523,296.6416131719813,297.22823014274036,296.99901790311736,0.0,2519.8756824207203,145.3254069252195,77.73663280821752,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21103848.0,21103848.0,288.354344812987,286.98611986846936,0.8635378863157895,61.88451768700265,1.0,1.0,1.0,3.0,0.4569541662474329,283.15,283.15,283.15004473453035,288.2616159656525,3.9682539682539675,1.171108555885183,60966.80403441854,291.1499999999999,287.72680735346546,1.2003792792276127,0.6745,0.675365164252741,0.1421925,0.14237488675760987,0.13502943750000002,0.13520263637678687,0.1421925,0.14237488675760987,0.10502289583333334,0.10515760607083423,297.15,293.15,296.92842637753586,297.20966572617914,296.9141167732586,296.62797931258723,297.2060373354817,296.9772451050085,0.0,2545.343818468303,141.16658750022236,86.29148471370338,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21103884.0,21103884.0,288.36994213084415,286.9958850576069,0.86303232,62.77503220424402,1.0,1.0,1.0,3.0,0.45679628749432954,283.15,283.15,283.15001827588316,288.3293486724562,3.9682539682539675,1.1612011786400118,59939.62996676803,291.1499999999999,287.79980601701277,1.2013412700725619,0.6745,0.6759287700830787,0.1421925,0.14249370146781046,0.13502943750000002,0.13531546569960703,0.1421925,0.14249370146781043,0.10502289583333334,0.10524536221080551,297.15,293.15,296.90732553561884,297.1913591289165,296.89025121470405,296.6181650284448,297.18733167556417,296.95888651664967,0.0,2559.187176716108,137.58653758271606,94.18706125342474,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21103920.0,21103920.0,288.38590995670995,287.00586517493554,0.8625136842105263,63.674580901856764,1.0,1.0,1.0,3.0,0.45663647688758435,283.15,283.15,283.15001090265406,288.39117494390166,3.9682539682539675,1.1525534987193657,59050.19123417442,291.1499999999999,287.8538323400644,1.2021727544036094,0.6745,0.6764098840197064,0.1421925,0.14259512592064058,0.13502943750000002,0.13541178081337463,0.1421925,0.14259512592064055,0.10502289583333334,0.10532027396595807,297.15,293.15,296.88802724281004,297.17445748219166,296.86733542993716,296.6110111467078,297.17002480440465,296.9421712212103,0.0,2566.1855737399396,134.51132195463813,102.41464026079856,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21103956.0,21103956.0,288.4022368431818,287.01605242704835,0.8619823326315789,64.5831916153846,1.0,1.0,1.0,3.0,0.45647562067134967,283.15,283.15,283.1500022705641,288.418405552583,3.9682539682539675,1.1450646023587354,58285.30862614937,291.1499999999999,287.8835212047196,1.20330247630494,0.6745,0.6770718621150326,0.1421925,0.14273467865647405,0.13502943750000002,0.13554430346696875,0.1421925,0.14273467865647405,0.10502289583333334,0.10542334714097572,297.15,293.15,296.871855376485,297.1603311839391,296.84739733473356,296.6075125852864,297.1557216926685,296.9285636346225,0.0,2568.924382645209,131.8852900741711,109.6151151935425,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21103992.0,21103992.0,288.41891134285714,287.02643902708974,0.8614386189473685,65.50089218037135,1.0,1.0,1.0,3.0,0.45631457478841064,283.15,283.15,283.1499992126012,288.4408125814118,3.9682539682539675,1.1384619101764633,57615.07497247,291.1499999999999,287.90264113472995,1.2042183893069636,0.6745,0.6776063687549728,0.1421925,0.1428473589165181,0.13502943750000002,0.13565130736753384,0.1421925,0.1428473589165181,0.10502289583333334,0.10550657239697077,297.15,293.15,296.85749826096105,297.14770999743047,296.82907776975276,296.6051561714657,297.14295242171795,296.9164789242656,0.0,2569.3908420652556,129.59839413398498,116.78408324632599,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21104028.0,21104028.0,288.4359220083333,287.0370171957618,0.8608828968421053,66.42771043236074,1.0,1.0,1.0,3.0,0.4561535239389902,283.15,283.15,283.1499990064631,288.46352180914556,3.9682539682539675,1.1326713174880858,57030.46697738342,291.1499999999999,287.92294786156674,1.2050915340465174,0.6745,0.6781159518709152,0.1421925,0.14295478500578962,0.13502943750000002,0.13575332178044,0.1421925,0.14295478500578962,0.10502289583333334,0.10558591694034224,297.15,293.15,296.84478858687146,297.13646889823036,296.8124178878388,296.6025407538261,297.13158699497706,296.9055606243487,0.0,2569.273450921887,127.61454084757321,123.62430831369363,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21104064.0,21104064.0,288.4532573922078,287.04777916230483,0.8603155200000001,67.36367420689655,1.0,1.0,1.0,3.0,0.45599250400891417,283.15,283.15,283.1499996648865,288.48499988021865,3.9682539682539675,1.1276450658205006,56525.442317665846,291.1499999999999,287.94302395406663,1.2058335124843385,0.6745,0.6785495141957265,0.1421925,0.14304618502190633,0.13502943750000002,0.13584011744662303,0.1421925,0.14304618502190633,0.10502289583333334,0.1056534246807068,297.15,293.15,296.8336346365492,297.12654642510756,296.79746162583007,296.59974538541036,297.12156011492146,296.8957896375638,0.0,2569.0700776202,125.90895579774217,129.44586090016284,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21104100.0,21104100.0,288.4709060470779,287.058717165449,0.8597368421052631,68.30881133952253,1.0,1.0,1.0,3.0,0.4558315168527092,283.15,283.15,283.14999995633815,288.5040546664036,3.9682539682539675,1.1232279069387798,56083.471974270535,291.1499999999999,287.96058984766677,1.2063891317729507,0.6745,0.678874191996425,0.1421925,0.14311463090504323,0.13502943750000002,0.13590511531288998,0.1421925,0.14311463090504323,0.10502289583333334,0.1057039785766922,297.15,293.15,296.82372239614904,297.1176920699502,296.7840198151059,296.59688367835486,297.112612868749,296.8869861656618,0.0,2568.9868743359893,124.422588090258,133.8024848482953,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21104136.0,21104136.0,288.4888565255411,287.0698234543398,0.8591472168421053,69.26314966578249,1.0,1.0,1.0,3.0,0.4556705534797675,283.15,283.15,283.1499999289693,288.5204055897193,3.9682539682539675,1.1194022195403648,55702.084650745266,291.1499999999999,287.97524643698245,1.2068106728464196,0.6745,0.6791205061367688,0.1421925,0.14316655681075238,0.13502943750000002,0.1359544254089892,0.1421925,0.14316655681075238,0.10502289583333334,0.10574233087365827,297.15,293.15,296.8150072735329,297.10987696166285,296.77215049292806,296.59402469686216,297.10471120867265,296.87915412673175,0.0,2568.9706674333065,123.14468565950455,137.10692667892033,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21104172.0,21104172.0,288.5070973801948,287.081090289436,0.8585469978947369,70.22671702122015,1.0,1.0,1.0,3.0,0.4555096041834435,283.15,283.15,283.14999992727246,288.5348851679245,3.9682539682539675,1.1160386256310484,55367.838926073455,291.1499999999999,287.9879229610389,1.2071197628863224,0.6745,0.6793012120061699,0.1421925,0.14320465172451788,0.13502943750000002,0.13599060126058024,0.1421925,0.14320465172451788,0.10502289583333334,0.10577046764711799,297.15,293.15,296.8072192241947,297.1028728795462,296.7615951522359,296.5912236728921,297.0976210027677,296.87210638632735,0.0,2568.9463823120723,122.02834828845121,139.53237233630807,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21104208.0,21104208.0,288.52561716363635,287.09250994338055,0.8579365389473685,71.19954124137931,1.0,1.0,1.0,3.0,0.4553486684142419,283.15,283.15,283.1499999558118,288.54765336093226,3.9682539682539675,1.1131223294702384,55078.85600593238,291.1499999999999,287.9987134329062,1.207309040355561,0.6745,0.6794119774735667,0.1421925,0.14322800238237232,0.13502943750000002,0.13601277561010883,0.1421925,0.14322800238237232,0.10502289583333334,0.105787714363418,297.15,293.15,296.8003247107889,297.0966538287499,296.7523872619519,296.58851255571295,297.09131357170605,296.8658383857819,0.0,2568.9301815268927,121.06590864132028,141.01917972194846,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21104244.0,21104244.0,288.54440442846317,287.1040747018436,0.8573161936842105,72.1816501618037,1.0,1.0,1.0,3.0,0.4551877406830681,283.15,283.15,283.14999998245185,288.5591805101783,3.9682539682539675,1.1105235037894392,54821.96914710384,291.1499999999999,288.0081245239052,1.2074073505543157,0.6745,0.6794696382995166,0.1421925,0.14324015795982803,0.13502943750000002,0.1360243188404925,0.1421925,0.14324015795982803,0.10502289583333334,0.10579669243149419,297.15,293.15,296.7940623534262,297.0909919342115,296.74427257374543,296.5858851128423,297.0855601293834,296.86015442072176,0.0,2568.924193702248,120.21249095527067,141.79137028342905,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21104280.0,21104280.0,288.5634477272727,287.1157768643395,0.8566863157894737,73.17307161803713,1.0,1.0,1.0,3.0,0.4550268183417171,283.15,283.15,283.15000002105967,288.5695435398396,3.9682539682539675,1.1082310053786613,54595.86037170311,291.1499999999999,288.01618012510676,1.2074130927726316,0.6745,0.6794732514181239,0.1421925,0.14324091964754865,0.13502943750000002,0.1360250421575765,0.1421925,0.14324091964754865,0.10502289583333334,0.10579725501144839,297.15,293.15,296.78840990110814,297.08586814965184,296.73733623768914,296.58336047572345,297.08034085611376,296.85506312405727,0.0,2568.9331402639564,119.46298405037973,141.83876350979665,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21104316.0,21104316.0,288.5827356126623,287.12760874501487,0.8560472589473684,74.17383344562333,1.0,1.0,1.0,3.0,0.45486589797672633,283.15,283.15,283.15000008775564,288.5787643969373,3.9682539682539675,1.1062638155402347,54402.209229511034,291.1499999999999,288.02287102002106,1.207329598007702,0.6745,0.6794247165479405,0.1421925,0.1432306879284552,0.13502943750000002,0.1360153258696299,0.1421925,0.1432306879284552,0.10502289583333334,0.10578969789860104,297.15,293.15,296.78340656216363,297.08131697637464,296.7317564083515,296.58096832006964,297.075689290737,296.8506275115393,0.0,2568.9685233123973,118.82230701421827,141.1891361681619,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21104352.0,21104352.0,288.6022566372294,287.1395626734108,0.8553993768421053,75.18396348010609,1.0,1.0,1.0,3.0,0.4547049719601953,283.15,283.15,283.15000016324007,288.5872963562487,3.9682539682539675,1.1045083277975003,54229.68865064497,291.1499999999999,288.0287388175557,1.207182636224028,0.6745,0.6793391479354315,0.1421925,0.1432126490627262,0.13502943750000002,0.13599819572639082,0.1421925,0.1432126490627262,0.10502289583333334,0.10577637445385954,297.15,293.15,296.77882773629455,297.0771398784228,296.7271929377733,296.57868451027633,297.0714080480052,296.84665062215447,0.0,2569.03315251309,118.25250322963079,140.0432230097527,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21104388.0,21104388.0,288.6219993535714,287.1516309951967,0.8547430231578947,76.20348955702917,1.0,1.0,1.0,3.0,0.4545440299603965,283.15,283.15,283.1500002563604,288.5952628645146,3.9682539682539675,1.1029555041899604,54077.313256073045,291.1499999999999,288.033845490205,1.206968576992986,0.6745,0.6792144196012292,0.1421925,0.1431863548690108,0.13502943750000002,0.13597322612400736,0.1421925,0.1431863548690108,0.10502289583333334,0.10575695365200574,297.15,293.15,296.7746605120139,297.0733253646169,296.7236608394625,296.5765155184549,297.06748587078573,296.84312962106685,0.0,2569.1385535517243,117.74999253076243,138.37901934546508,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21104424.0,21104424.0,288.6419523142857,287.16380607287687,0.8540785515789473,77.23243951193632,1.0,1.0,1.0,3.0,0.4543830624897965,283.15,283.15,283.1500003919449,288.6027875000792,3.9682539682539675,1.1016134328041993,53945.7912506602,291.1499999999999,288.0384725168138,1.206768489438494,0.6745,0.6790974559127636,0.1421925,0.14316169755355912,0.13502943750000002,0.1359498109408177,0.1421925,0.14316169755355912,0.10502289583333334,0.10573874184285821,297.15,293.15,296.7709235451884,297.06988952149095,296.72123418984046,296.57447138983036,297.0639386500297,296.840091459276,0.0,2569.3009340890508,117.3168250565358,136.83422573186823,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21104460.0,21104460.0,288.6621040719697,287.1760802864701,0.8534063157894737,78.27084118037135,1.0,1.0,1.0,3.0,0.4542220595713408,283.15,283.15,283.15000057526214,288.6101727202889,3.9682539682539675,1.1004440841065177,53831.32648690196,291.1499999999999,288.0433685282076,1.2066338975245208,0.6745,0.6790187950824952,0.1421925,0.14314511492923304,0.13502943750000002,0.1359340636796399,0.1421925,0.14314511492923304,0.10502289583333334,0.10572649397305324,297.15,293.15,296.7675412772005,297.06676526416084,296.7198430805803,296.57253462204613,297.0606999334606,296.83747683548967,0.0,2569.539034632231,116.94026740922122,135.8194392355023,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21104496.0,21104496.0,288.68244317922074,287.18844603416045,0.8527266694736843,79.31872239787796,1.0,1.0,1.0,3.0,0.4540610075555159,283.15,283.15,283.1500007422107,288.6174432870125,3.9682539682539675,1.0994022264880725,53729.443930443784,291.1499999999999,288.048394187905,1.2065095699256658,0.6745,0.6789462185761568,0.1421925,0.14312981495165333,0.13502943750000002,0.13591953445083843,0.1421925,0.14312981495165333,0.10502289583333334,0.10571519346176324,297.15,293.15,296.7644258433146,297.0638386908293,296.7195132600191,296.5706801314635,297.0576933833799,296.8352302618013,0.0,2569.8483599857373,116.60544019078425,134.8929370696688,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21104532.0,21104532.0,288.70295818863633,287.2008957329215,0.8520399663157895,80.376111,1.0,1.0,1.0,3.0,0.45389988571207185,283.15,283.15,283.15000084487474,288.6243929462752,3.9682539682539675,1.0984944118046265,53640.74802137213,291.1499999999999,288.0533425245919,1.206394810095729,0.6745,0.6788792290093628,0.1421925,0.1431156927663659,0.13502943750000002,0.1359061236820874,0.1421925,0.1431156927663659,0.10502289583333334,0.10570476286384577,297.15,293.15,296.76158786916386,297.0598966933376,296.7205978973085,296.5689115527953,297.05493180644294,296.8331851638097,0.0,2570.2200977787334,116.31420939623852,134.04087658149322,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21104568.0,21104568.0,288.7236376528138,287.21342181911206,0.8513465600000001,81.44303482228116,1.0,1.0,1.0,3.0,0.4537386832290314,283.15,283.15,283.15000083698334,288.63064411677186,3.9682539682539675,1.09770768548824,53563.94202962454,291.1499999999999,288.0579251036941,1.2062902269972142,0.6745,0.6788181731748699,0.1421925,0.14310282148134573,0.13502943750000002,0.1358939007984882,0.1421925,0.14310282148134573,0.10502289583333334,0.10569525617660194,297.15,293.15,296.75897926862086,297.05233626906784,296.72345325291883,296.5672210298284,297.05238997718175,296.83087595952355,0.0,2570.606586732829,116.06221436435926,133.2601203050786,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21104604.0,21104604.0,288.74447012435064,287.2260167490443,0.8506468042105263,82.51952170026524,1.0,1.0,1.0,3.0,0.4535774090050583,283.15,283.15,283.1500007280169,288.63595241230485,3.9682539682539675,1.097018811643434,53496.7343000407,291.1499999999999,288.06192169062984,1.2061953629630864,0.6745,0.6787627863852754,0.1421925,0.14309114529738812,0.13502943750000002,0.1358828128117664,0.1421925,0.14309114529738812,0.10502289583333334,0.1056866321869294,297.15,293.15,296.75653052059204,297.04181365057076,296.72844831126207,296.5655905543633,297.05001883076864,296.8284803735114,0.0,2570.95390457189,115.84185953240633,132.54082294032014,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21104640.0,21104640.0,288.76544415584414,287.2386729995235,0.8499410526315789,83.60559946949601,1.0,1.0,1.0,3.0,0.45341607679441487,283.15,283.15,283.15000055270815,288.6402547303832,3.9682539682539675,1.0964121071738033,53437.57809888653,291.1499999999999,288.06524215521,1.2061096220097365,0.6745,0.678712721630206,0.1421925,0.14308059106064203,0.13502943750000002,0.13587279025325547,0.1421925,0.14308059106064203,0.10502289583333334,0.10567883686364314,297.15,293.15,296.7541988989953,297.02958363420214,296.7359004449146,296.56400774365284,297.0477834590694,296.8262948361669,0.0,2571.2308800261544,115.6480184831386,131.87557622512233,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21104676.0,21104676.0,288.78654829989176,287.2513830683602,0.8492296589473685,84.70129596551723,1.0,1.0,1.0,3.0,0.45325470489191666,283.15,283.15,283.15000034013855,288.6435100885145,3.9682539682539675,1.0958768822139575,53385.41861535498,291.1499999999999,288.0678310622345,1.2060329370426333,0.6745,0.6786679406170555,0.1421925,0.14307115069857768,0.13502943750000002,0.13586382545708586,0.1421925,0.14307115069857768,0.10502289583333334,0.10567186424440014,297.15,293.15,296.751952974726,297.01676594654276,296.7465093314395,296.56246494633126,297.04565768775376,296.82467017735866,0.0,2571.414346974876,115.47719352091991,131.25985950150618,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21104712.0,21104712.0,288.8077711090909,287.2641394748533,0.8485129768421052,85.80663902387266,1.0,1.0,1.0,3.0,0.45309331394894403,283.15,283.15,283.1500001325549,288.64578359060243,3.9682539682539675,1.0954078632864006,53339.73207139666,291.1499999999999,288.0697023837893,1.2059647722782332,0.6745,0.6786281338030704,0.1421925,0.14306275895595713,0.13502943750000002,0.1358558564553052,0.1421925,0.14306275895595713,0.10502289583333334,0.10566566613190403,297.15,293.15,296.7497707760095,297.0041812157795,296.7601744449023,296.5609627472089,297.04362597918686,296.8237430326174,0.0,2571.496288496512,115.32763668975005,130.69250449053206,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21104748.0,21104748.0,288.82910113603896,287.2769347602459,0.84779136,86.92165648010608,1.0,1.0,1.0,3.0,0.45293191974205893,283.15,283.15,283.1499999538627,288.64731258228244,3.9682539682539675,1.0949931014918373,53299.34694108751,291.1499999999999,288.071016805756,1.205903594222704,0.6745,0.6785924055295917,0.1421925,0.14305522701744472,0.13502943750000002,0.13584870394430346,0.1421925,0.14305522701744472,0.10502289583333334,0.10566010306779158,297.15,293.15,296.7476503981976,296.992198710332,296.77401622382587,296.5594994227344,297.0416682496389,296.8230066009458,0.0,2571.4952410165865,115.19548787854066,130.1664234751538,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21104784.0,21104784.0,288.8505269333333,287.2897614881507,0.8470651621052632,88.04637616976126,1.0,1.0,1.0,3.0,0.45277053777687787,283.15,283.15,283.1499998123267,288.648209787283,3.9682539682539675,1.0946292972141123,53263.93610753538,291.1499999999999,288.07187990671156,1.205847848010114,0.6745,0.6785598540438744,0.1421925,0.14304836478300015,0.13502943750000002,0.13584218740048404,0.1421925,0.14304836478300018,0.10502289583333334,0.10565503464482094,297.15,293.15,296.74564175874514,296.9811415068587,296.7856230385035,296.5580877083183,297.0397851191738,296.82205582631985,0.0,2571.422624010019,115.0796574508974,129.6809413576414,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
21104820.0,21104820.0,288.87203705357143,287.30261224494944,0.8463347368421053,89.18082592838194,1.0,1.0,1.0,3.0,0.4526091750181146,283.15,283.15,283.1499997565035,288.64888190079733,3.9682539682539675,1.0943073039729327,53232.604760973714,291.1499999999999,288.0725484429506,1.2057951715713802,0.6745,0.6785291026974031,0.1421925,0.14304188203899257,0.13502943750000002,0.13583603122996307,0.1421925,0.14304188203899257,0.10502289583333334,0.10565024651219351,297.15,293.15,296.7437516894911,296.97101530119517,296.7953795247705,296.5567395504144,297.0379739541155,296.8209720039973,0.0,2571.31672138766,114.97720348797914,129.23024181519827,296.1533440875422,296.2990449400705,296.29065481690566,296.70880018435906,296.41251461778404,2819.451316345142,4653.0969638533825,0.43491089457512516,0.064
